sep=,
"10/1/2007 1:00:00 AM","0","0","-106.5787","90","0","0","0.1197105","0.1197105","0","-1","0","0.1197105","0","0","0.00000000000000001387779","0","0","0.1260111","0.1197105","0","0","3.791877","1.141","0","0.1260111","-0.1260111","2.269895","37.8315","0.1551817","0.1316816","0","0","1.141"
"10/1/2007 2:00:00 AM","0","0","-97.39693","90","0","0","0.1136608","0.1136608","0","-1","0","0.1136608","0","0","0.00000000000000001387779","0","0","0.119643","0.1136608","0","0","3.931889","1.014989","0","0.119643","-0.119643","2.14378","35.7296","0.1551817","0.1250269","0","0","1.014989"
"10/1/2007 3:00:00 AM","0","0","-93.3187","90","0","0","0.07697373","0.07697373","0","-1","0","0.07697373","0","0","0","0","0","0.08102498","0.07697373","0","0","4.064826","0.895346","0","0.08102498","-0.08102498","2.058372","34.30613","0.1551817","0.0846711","0","0","0.895346"
"10/1/2007 4:00:00 AM","0","0","-90.58394","90","0","0","0.03550443","0.03550443","0","-1","0","0.03550443","0","0","0","0","0","0.03737308","0.03550443","0","0","4.154853","0.8143211","0","0.03737308","-0.03737308","2.018977","33.64956","0.1551817","0.03905487","0","0","0.8143211"
"10/1/2007 5:00:00 AM","0","0","-88.27779","90","0","0","0.04724731","0.04724731","0","0","0","0.04724731","0","0","0","0","0","0.04973402","0.04724731","0","0","4.196379","0.776948","0","0.04973402","-0.04973402","1.966553","32.77582","0.1551817","0.05197205","0","0","0.776948"
"10/1/2007 6:00:00 AM","0.02196967","0.8470703","-85.99917","88.53577","0.02538766","0.04529158","0.04470854","0.04470854","0","0","0","0.04470854","101.3041","0","0","0","0.04529158","0.04706161","0.04470854","0","0","4.251639","0.727214","0","0.00177003","-0.00177003","1.964687","32.74472","0.1551817","0.04917939","0.03623327","0","0.7725056"
"10/1/2007 7:00:00 AM","0.2391306","15.59848","-83.43699","73.57005","0.2492911","0.4447353","0.9124471","0.9124471","1.7","0","0.5202","0.9124471","48.74094","0","0","0","0.4447353","0","0","0.7875529","0.7481753","4.253605","0.725444","1.192911","0","1.192911","3.096382","51.60626","0.1553273","1.003692","0.3557882","1.7","1.170179"
"10/1/2007 8:00:00 AM","0.473957","30.26294","-80.17477","58.61012","0.4880649","0.8707079","0.5113782","0.5113782","1.7","0","0.5202","0.5113782","170.2669","0","0","0","0.8707079","0","0","1.188622","1.129191","3.060695","1.799063","1.999899","0","1.999899","4.993652","83.22737","0.1553881","0.562516","0.6965663","1.7","2.669771"
"10/1/2007 9:00:00 AM","0.7083398","44.74785","-75.39121","43.66572","0.72688","1.296754","0.4468857","0.4468857","0","-1","0","0.4468857","290.1757","0","0","0","1.296754","0.470406","0.4468857","0","0","1.060796","3.598972","0.8263478","0","0.8263478","5.777595","96.29305","0.1552856","0.4915743","1.037403","0","4.895726"
"10/1/2007 10:00:00 AM","0.6737967","58.79514","-66.91537","28.76437","0.6842862","1.220767","0.1802987","0.1802987","0","0","0","0.1802987","677.0801","0.7965299","0","0","1.220767","0.1897881","0.1802987","0","0","0.2344486","4.342685","0.2344486","0","0.2344486","6.000012","100","0.1552565","0.1983286","0.9766133","0","5.563452"
"10/1/2007 11:00:00 AM","0.7974145","71.37923","-46.99278","14.04776","0.8113409","1.447432","0.613321","0.613321","0","0","0","0.613321","235.9991","0.8018312","0","0","1.447432","0.6456011","0.613321","0","0","0","4.553689","0","0","0","6.000012","100","0.1552565","0.6746531","1.157946","0","6.001121"
"10/1/2007 12:00:00 PM","1.037644","77.08253","6.558842","4.074602","1.061435","1.8936","0.2118968","0.2118968","0","0","0","0.2118968","893.6429","1.670551","0","0","1.8936","0.2230492","0.2118968","0","0","0","4.553689","0","0","0","6.000012","100","0.1552565","0.2330864","1.51488","0","6.447289"
"10/1/2007 1:00:00 PM","0.7218081","69.16338","52.66573","16.88766","0.7319406","1.305782","0.9573461","0.9573461","0","0","0","0.9573461","136.396","0.2980494","0","0","1.305782","1.007733","0.9573461","0","0","0","4.553689","0","0","0","6.000012","100","0.1552565","1.053081","1.044626","0","5.859471"
"10/1/2007 2:00:00 PM","0.8129566","56.10917","69.07596","31.67157","0.8321089","1.484482","1.471001","1.38","0","-1","0","1.38","107.5712","0.03185059","0.09100065","0.2381007","1.484482","1.452632","1.38","0","0","0","4.553689","0","0","0","6.000012","100","0.1552565","1.618101","1.187586","0","6.038171"
"10/1/2007 3:00:00 PM","0.6051947","41.93779","76.51462","46.58566","0.6197079","1.105559","0.4309038","0.4309038","0","-1","0","0.4309038","256.5674","0.651976","0","0","1.105559","0.453583","0.4309038","0","0","0","4.553689","0","0","0","6.000012","100","0.1552565","0.4739942","0.8844472","0","5.659248"
"10/1/2007 4:00:00 PM","0.3916541","27.40574","80.89677","61.53434","0.4021913","0.7175092","0.4877928","0.4877928","0","-1","0","0.4877928","147.093","0.204043","0","0","0.7175092","0.5134662","0.4877928","0","0","0","4.553689","0","0","0","6.000012","100","0.1552565","0.5365722","0.5740073","0","5.271198"
"10/1/2007 5:00:00 PM","0.1444121","12.71933","83.97684","76.49595","0.1476213","0.2633565","0.479195","0.479195","0","-1","0","0.479195","54.9581","0","0","0","0.2633565","0.5044158","0.479195","0","0","0","4.553689","0","0.2410593","-0.2410593","5.745913","95.76503","0.1552565","0.5271145","0.2106852","0","4.817045"
"10/1/2007 6:00:00 PM","0.01179487","0","86.45692","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.2678437","4.31263","0","0","0","5.745913","95.76503","0.1552565","0","0","0","4.31263"
"10/1/2007 7:00:00 PM","0","0","88.7166","90","0","0","0.264551","0.264551","0","-1","0","0.264551","0","0","0.00000000000000005551115","0","0","0.2784747","0.264551","0","0","0.2678437","4.31263","0","0.2784747","-0.2784747","5.452375","90.87273","0.1552565","0.2910061","0","0","4.31263"
"10/1/2007 8:00:00 PM","0","0","91.06799","90","0","0","1.436654","1.38","0","-1","0","1.38","0","0","0.05665379","0.2003192","0","1.452632","1.38","0","0","0.5772601","4.034155","0","1.452632","-1.452632","3.921167","65.35265","0.1552565","1.580319","0","0","4.034155"
"10/1/2007 9:00:00 PM","0","0","93.96248","90","0","0","0.6258789","0.6258789","0","-1","0","0.6258789","0","0","0.0000000000000001110223","0","0","0.6588199","0.6258789","0","0","2.191295","2.581523","0","0.6588199","-0.6588199","3.22671","53.77839","0.1552565","0.6884667","0","0","2.581523"
"10/1/2007 10:00:00 PM","0","0","98.54567","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.923317","1.922703","0","0","0","3.22671","53.77839","0.1552565","0","0","0","1.922703"
"10/1/2007 11:00:00 PM","0","0","110.2779","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.923317","1.922703","0","0","0","3.22671","53.77839","0.1552565","0","0","0","1.922703"
"10/2/2007 12:00:00 AM","0","0","-162.1158","90","0","0","0.2470285","0.2470285","0","-1","0","0.2470285","0","0","0.00000000000000002775558","0","0","0.26003","0.2470285","0","0","2.923317","1.922703","0","0.26003","-0.26003","2.952614","49.21014","0.1552565","0.2717313","0","0","1.922703"
"10/2/2007 1:00:00 AM","0","0","-105.2066","90","0","0","0.07140196","0.07140196","0","-1","0","0.07140196","0","0","0.00000000000000001387779","0","0","0.07515996","0.07140196","0","0","3.21224","1.662673","0","0.07515996","-0.07515996","2.873389","47.88971","0.1552565","0.07854216","0","0","1.662673"
"10/2/2007 2:00:00 AM","0","0","-96.62323","90","0","0","0.08873568","0.08873568","0","-1","0","0.08873568","0","0","0.00000000000000001387779","0","0","0.09340598","0.08873568","0","0","3.295751","1.587513","0","0.09340598","-0.09340598","2.77493","46.24874","0.1552565","0.09760925","0","0","1.587513"
"10/2/2007 3:00:00 AM","0","0","-92.75872","90","0","0","0.2046992","0.2046992","0","-1","0","0.2046992","0","0","0","0","0","0.2154728","0.2046992","0","0","3.399535","1.494107","0","0.2154728","-0.2154728","2.547802","42.46328","0.1552565","0.2251691","0","0","1.494107"
"10/2/2007 4:00:00 AM","0","0","-90.12134","90","0","0","0.02208567","0.02208567","0","-1","0","0.02208567","0","0","0","0","0","0.02324808","0.02208567","0","0","3.638949","1.278635","0","0.02324808","-0.02324808","2.523296","42.05485","0.1552565","0.02429424","0","0","1.278635"
"10/2/2007 5:00:00 AM","0","0","-87.85979","90","0","0","0.1577963","0.1577963","0","0","0","0.1577963","0","0","0.00000000000000002775558","0","0","0.1661014","0.1577963","0","0","3.66478","1.255387","0","0.1661014","-0.1661014","2.34821","39.13675","0.1552565","0.1735759","0","0","1.255387"
"10/2/2007 6:00:00 AM","0.03293149","0.8672468","-85.59312","88.45226","0.05121188","0.091362","0.3321129","0.3321129","0","0","0","0.3321129","27.50932","0","0.00000000000000005551115","0","0.091362","0.3495925","0.3321129","0","0","3.849338","1.089285","0","0.2582305","-0.2582305","2.076011","34.60011","0.1552565","0.3653242","0.0730896","0","1.180647"
"10/2/2007 7:00:00 AM","0.2431037","15.60853","-83.01506","73.49407","0.2544953","0.4540195","0.9133454","0.9133454","1.7","0","0.5202","0.9133454","49.70951","0","0","0","0.4540195","0","0","0.7866546","0.7473218","4.136261","0.8310547","1.201341","0","1.201341","3.215703","53.59495","0.1554024","1.00468","0.3632156","1.7","1.285074"
"10/2/2007 8:00:00 AM","0.5003961","30.25634","-79.70419","58.54299","0.5170932","0.9224944","0.4895224","0.4895224","1.7","0","0.5202","0.4895224","188.4478","0","0","0","0.9224944","0","0","1.210478","1.149954","2.934919","1.912262","2.072448","0","2.072448","5.1818","86.36317","0.1554539","0.5384747","0.7379955","1.7","2.834756"
"10/2/2007 9:00:00 AM","0.6109243","44.71275","-74.82115","43.61093","0.6249198","1.114857","0.863529","0.863529","0","-1","0","0.863529","129.1048","0","0","0","1.114857","0.9089779","0.863529","0","0","0.8624708","3.777465","0.2058791","0","0.2058791","5.377114","89.61839","0.1554284","0.9498819","0.8918856","0","4.892322"
"10/2/2007 10:00:00 AM","0.6277782","58.70509","-66.15124","28.7316","0.6360607","1.134732","0","0","0","0","0","0","0","0.4781407","0","0","1.134732","0","0","0","0","0.6565917","3.962756","0.6565917","0","0.6565917","6.000012","100","0.1553472","0","0.9077859","0","5.097489"
"10/2/2007 11:00:00 AM","0.5452984","71.16266","-45.92138","14.078","0.5471137","0.9760509","0","0","0","0","0","0","0","0.9760509","0","0","0.9760509","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1553472","0","0.7808407","0","5.52974"
"10/2/2007 12:00:00 PM","0.7026593","76.67781","6.726432","4.476384","0.7107561","1.267989","0.2740552","0.2740552","0","0","0","0.2740552","462.6764","0.9795097","0","0","1.267989","0.2884792","0.2740552","0","0","0","4.553689","0","0","0","6.000012","100","0.1553472","0.3014608","1.014391","0","5.821678"
"10/2/2007 1:00:00 PM","0.7217886","68.85028","51.94203","17.06067","0.732515","1.306807","1.588353","1.588353","0.425","0","0.172125","1.588353","82.27432","0.08222452","0","0","1.306807","1.224582","1.163353","0","0","0","4.553689","0","0","0","6.000012","100","0.1553472","1.747188","1.045445","1.7","5.860496"
"10/2/2007 2:00:00 PM","0.6989233","55.8784","68.47759","31.80012","0.7127509","1.271547","0.5060133","0.5060133","0","-1","0","0.5060133","251.2874","0.7389019","0","0","1.271547","0.5326456","0.5060133","0","0","0","4.553689","0","0","0","6.000012","100","0.1553472","0.5566146","1.017238","0","5.825236"
"10/2/2007 3:00:00 PM","0.5330095","41.74798","76.03209","46.69584","0.543537","0.9696699","0.1018412","0.1018412","0","-1","0","0.1018412","952.1394","0.8624687","0","0","0.9696699","0.1072012","0.1018412","0","0","0","4.553689","0","0","0","6.000012","100","0.1553472","0.1120253","0.7757359","0","5.523359"
"10/2/2007 4:00:00 PM","0.3486573","27.23878","80.4796","61.63341","0.3563496","0.6357276","0.8571045","0.8571045","0","-1","0","0.8571045","74.17155","0","0","0","0.6357276","0.9022152","0.8571045","0","0","0","4.553689","0","0.2664876","-0.2664876","5.71911","95.3183","0.1553472","0.9428149","0.5085821","0","5.189416"
"10/2/2007 5:00:00 PM","0.1150109","12.56621","83.59093","76.58665","0.1160396","0.2070147","0.6094806","0.6094806","0","-1","0","0.6094806","33.96576","0","0","0","0.2070147","0.6415585","0.6094806","0","0","0.2960973","4.287201","0","0.4345438","-0.4345438","5.26106","87.68416","0.1553472","0.6704287","0.1656118","0","4.494216"
"10/2/2007 6:00:00 PM","0.009009175","0","86.07675","90","0","0","0.3550833","0.3550833","0","-1","0","0.3550833","0","0","0.00000000000000005551115","0","0","0.3737719","0.3550833","0","0","0.7789238","3.852658","0","0.3737719","-0.3737719","4.86707","81.11767","0.1553472","0.3905916","0","0","3.852658"
"10/2/2007 7:00:00 PM","0","0","88.31774","90","0","0","0.69578","0.69578","0","-1","0","0.69578","0","0","0.0000000000000001110223","0","0","0.7324","0.69578","0","0","1.194226","3.478886","0","0.7324","-0.7324","4.095052","68.25074","0.1553472","0.765358","0","0","3.478886"
"10/2/2007 8:00:00 PM","0","0","90.61909","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.008004","2.746486","0","0","0","4.095052","68.25074","0.1553472","0","0","0","2.746486"
"10/2/2007 9:00:00 PM","0","0","93.4102","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.008004","2.746486","0","0","0","4.095052","68.25074","0.1553472","0","0","0","2.746486"
"10/2/2007 10:00:00 PM","0","0","97.76965","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.008004","2.746486","0","0","0","4.095052","68.25074","0.1553472","0","0","0","2.746486"
"10/2/2007 11:00:00 PM","0","0","108.899","90","0","0","0.1843009","0.1843009","0","-1","0","0.1843009","0","0","0","0","0","0.194001","0.1843009","0","0","2.008004","2.746486","0","0.194001","-0.194001","3.890558","64.84249","0.1553472","0.202731","0","0","2.746486"
"10/3/2007 12:00:00 AM","0","0","-159.6798","90","0","0","0.1397302","0.1397302","0","-1","0","0.1397302","0","0","0","0","0","0.1470844","0.1397302","0","0","2.22356","2.552485","0","0.1470844","-0.1470844","3.735517","62.25849","0.1553472","0.1537032","0","0","2.552485"
"10/3/2007 1:00:00 AM","0","0","-103.8343","90","0","0","0.1189365","0.1189365","0","-1","0","0.1189365","0","0","0.00000000000000002775558","0","0","0.1251963","0.1189365","0","0","2.386987","2.4054","0","0.1251963","-0.1251963","3.603548","60.05902","0.1553472","0.1308301","0","0","2.4054"
"10/3/2007 2:00:00 AM","0","0","-95.85284","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.526094","2.280204","0","0","0","3.603548","60.05902","0.1553472","0","0","0","2.280204"
"10/3/2007 3:00:00 AM","0","0","-92.2012","90","0","0","0.1837391","0.1837391","0","-1","0","0.1837391","0","0","0.00000000000000002775558","0","0","0.1934095","0.1837391","0","0","2.526094","2.280204","0","0.1934095","-0.1934095","3.399677","56.66117","0.1553472","0.202113","0","0","2.280204"
"10/3/2007 4:00:00 AM","0","0","-89.66063","90","0","0","0.3215147","0.3215147","0","-1","0","0.3215147","0","0","0.00000000000000005551115","0","0","0.3384365","0.3215147","0","0","2.740994","2.086794","0","0.3384365","-0.3384365","3.042933","50.71546","0.1553472","0.3536661","0","0","2.086794"
"10/3/2007 5:00:00 AM","0","0","-87.44339","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.117034","1.748358","0","0","0","3.042933","50.71546","0.1553472","0","0","0","1.748358"
"10/3/2007 6:00:00 AM","0.02521374","0.8860499","-85.18854","88.37035","0.03240699","0.05781407","0.02103974","0.02103974","0","0","0","0.02103974","274.7851","0","0","0","0.05781407","0.02214709","0.02103974","0","0","3.117034","1.748358","0.03566698","0","0.03566698","3.07677","51.2794","0.1553428","0.02314371","0.04625126","0","1.806172"
"10/3/2007 7:00:00 AM","0.2088605","15.61649","-82.59465","73.42043","0.2166066","0.3864262","0.3095358","0.3095358","0","0","0","0.3095358","124.8405","0","0","0","0.3864262","0.3258272","0.3095358","0","0","3.081367","1.780458","0.06059899","0","0.06059899","3.134259","52.23755","0.1553353","0.3404894","0.309141","0","2.166884"
"10/3/2007 8:00:00 AM","0.4296104","30.24683","-79.2355","58.47906","0.4419763","0.7884857","0","0","0","0","0","0","0","0","0","0","0.7884857","0","0","0","0","3.020768","1.834997","0.7884857","0","0.7884857","3.882283","64.70458","0.1552379","0","0.6307886","0","2.623483"
"10/3/2007 9:00:00 AM","0.6234356","44.67371","-74.25412","43.56055","0.6390443","1.140055","0.719364","0.719364","0","-1","0","0.719364","158.481","0","0","0","1.140055","0.7572253","0.719364","0","0","2.232283","2.544634","0.3828298","0","0.3828298","4.245467","70.75764","0.1551907","0.7913004","0.912044","0","3.68469"
"10/3/2007 10:00:00 AM","0.7248134","58.60969","-65.39458","28.7054","0.739782","1.319771","0","0","0","0","0","0","0","0","0","0","1.319771","0","0","0","0","1.849453","2.889181","1.319771","0","1.319771","5.497511","91.62501","0.1550281","0","1.055817","0","4.208952"
"10/3/2007 11:00:00 AM","1.024121","70.9399","-44.87983","14.12072","1.05025","1.873646","0.1533175","0.1533175","0","0","0","0.1533175","1222.069","1.182578","0","0","1.873646","0.1613869","0.1533175","0","0","0.5296819","4.076975","0.5296819","0","0.5296819","6.000012","100","0.1549629","0.1686493","1.498917","0","5.950622"
"10/3/2007 12:00:00 PM","1.081221","76.2744","6.878463","4.87726","1.108529","1.977616","0","0","0","0","0","0","0","1.977616","0","0","1.977616","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1549629","0","1.582093","0","6.531305"
"10/3/2007 1:00:00 PM","1.055503","68.53618","51.23852","17.23949","1.082811","1.931734","1.130507","1.130507","0","0","0","1.130507","170.8733","0.7417274","0","0","1.931734","1.190007","1.130507","0","0","0","4.553689","0","0","0","6.000012","100","0.1549629","1.243557","1.545387","0","6.485423"
"10/3/2007 2:00:00 PM","0.8886762","55.64668","67.88727","31.93114","0.9129723","1.628743","0","0","0","-1","0","0","0","1.628743","0","0","1.628743","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1549629","0","1.302994","0","6.182432"
"10/3/2007 3:00:00 PM","0.7179927","41.558","75.55343","46.8069","0.7402048","1.320525","0.6262751","0.6262751","0","-1","0","0.6262751","210.8539","0.6612884","0","0","1.320525","0.6592369","0.6262751","0","0","0","4.553689","0","0","0","6.000012","100","0.1549629","0.6889026","1.05642","0","5.874214"
"10/3/2007 4:00:00 PM","0.4312265","27.07236","80.06466","61.73234","0.4468412","0.7971646","0.6690112","0.6690112","0","-1","0","0.6690112","119.1556","0.09294222","0","0","0.7971646","0.7042224","0.6690112","0","0","0","4.553689","0","0","0","6.000012","100","0.1549629","0.7359124","0.6377317","0","5.350853"
"10/3/2007 5:00:00 PM","0.1625207","12.41428","83.20643","76.67643","0.1693113","0.3020514","0.09586181","0.09586181","0","-1","0","0.09586181","315.0904","0.2011442","0","0","0.3020514","0.1009072","0.09586181","0","0","0","4.553689","0","0","0","6.000012","100","0.1549629","0.105448","0.2416411","0","4.85574"
"10/3/2007 6:00:00 PM","0.008696584","0","85.69749","90","0","0","0.8704441","0.8704441","0","-1","0","0.8704441","0","0","0.0000000000000001110223","0","0","0.916257","0.8704441","0","0","0","4.553689","0","0.916257","-0.916257","5.034193","83.90304","0.1549629","0.9574885","0","0","4.553689"
"10/3/2007 7:00:00 PM","0","0","87.91935","90","0","0","0.2698496","0.2698496","0","-1","0","0.2698496","0","0","0","0","0","0.2840522","0.2698496","0","0","1.018063","3.637432","0","0.2840522","-0.2840522","4.734775","78.91276","0.1549629","0.2968346","0","0","3.637432"
"10/3/2007 8:00:00 PM","0","0","90.17003","90","0","0","0.1825866","0.1825866","0","-1","0","0.1825866","0","0","0.00000000000000002775558","0","0","0.1921964","0.1825866","0","0","1.333677","3.35338","0","0.1921964","-0.1921964","4.532182","75.53622","0.1549629","0.2008453","0","0","3.35338"
"10/3/2007 9:00:00 PM","0","0","92.85646","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.547228","3.161183","0","0","0","4.532182","75.53622","0.1549629","0","0","0","3.161183"
"10/3/2007 10:00:00 PM","0","0","96.98768","90","0","0","0.1882204","0.1882204","0","-1","0","0.1882204","0","0","0.00000000000000002775558","0","0","0.1981267","0.1882204","0","0","1.547228","3.161183","0","0.1981267","-0.1981267","4.323339","72.0555","0.1549629","0.2070424","0","0","3.161183"
"10/3/2007 11:00:00 PM","0","0","107.4809","90","0","0","0.08466474","0.08466474","0","-1","0","0.08466474","0","0","0.00000000000000001387779","0","0","0.08912078","0.08466474","0","0","1.767369","2.963057","0","0.08912078","-0.08912078","4.229397","70.48981","0.1549629","0.09313121","0","0","2.963057"
"10/4/2007 12:00:00 AM","0","0","-156.8873","90","0","0","0.06842573","0.06842573","0","-1","0","0.06842573","0","0","0","0","0","0.07202708","0.06842573","0","0","1.866392","2.873936","0","0.07202708","-0.07202708","4.153473","69.22442","0.1549629","0.0752683","0","0","2.873936"
"10/4/2007 1:00:00 AM","0","0","-102.4635","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.946422","2.801909","0","0","0","4.153473","69.22442","0.1549629","0","0","0","2.801909"
"10/4/2007 2:00:00 AM","0","0","-95.08614","90","0","0","0.3453058","0.3453058","0","-1","0","0.3453058","0","0","0.00000000000000005551115","0","0","0.3634798","0.3453058","0","0","1.946422","2.801909","0","0.3634798","-0.3634798","3.770332","62.83875","0.1549629","0.3798364","0","0","2.801909"
"10/4/2007 3:00:00 AM","0","0","-91.64632","90","0","0","0.1357639","0.1357639","0","-1","0","0.1357639","0","0","0.00000000000000002775558","0","0","0.1429094","0.1357639","0","0","2.350289","2.438429","0","0.1429094","-0.1429094","3.619693","60.32809","0.1549629","0.1493403","0","0","2.438429"
"10/4/2007 4:00:00 AM","0","0","-89.20194","90","0","0","0.1593551","0.1593551","0","-1","0","0.1593551","0","0","0","0","0","0.1677422","0.1593551","0","0","2.509077","2.29552","0","0.1677422","-0.1677422","3.442877","57.38116","0.1549629","0.1752906","0","0","2.29552"
"10/4/2007 5:00:00 AM","0","0","-87.0287","90","0","0","0.1464939","0.1464939","0","0","0","0.1464939","0","0","0","0","0","0.1542041","0.1464939","0","0","2.695457","2.127777","0","0.1542041","-0.1542041","3.280331","54.67208","0.1549629","0.1611433","0","0","2.127777"
"10/4/2007 6:00:00 AM","0.01136117","0.9033976","-84.78555","88.29018","0.01153201","0.02057311","0.2103139","0.2103139","0","0","0","0.2103139","9.782099","0","0.00000000000000002775558","0","0.02057311","0.221383","0.2103139","0","0","2.866795","1.973573","0","0.2008099","-0.2008099","3.068659","51.14421","0.1549629","0.2313453","0.01645849","0","1.994146"
"10/4/2007 7:00:00 AM","0.184146","15.62229","-82.17592","73.34922","0.1891593","0.3374602","0.8185627","0.8185627","0","0","0","0.8185627","41.22595","0","0.0000000000000001110223","0","0.3374602","0.861645","0.8185627","0","0","3.089917","1.772763","0","0.5241848","-0.5241848","2.51612","41.93525","0.1549629","0.900419","0.2699682","0","2.110224"
"10/4/2007 8:00:00 AM","0.4053691","30.23437","-78.76889","58.41841","0.4162457","0.7425823","0","0","0","0","0","0","0","0","0","0","0.7425823","0","0","0","0","3.672345","1.248579","0.7425823","0","0.7425823","3.220595","53.67648","0.1548716","0","0.5940658","0","1.991161"
"10/4/2007 9:00:00 AM","0.7199816","44.63071","-73.69041","43.51466","0.7421746","1.324039","0","0","0","-1","0","0","0","0","0","0","1.324039","0","0","0","0","2.929763","1.916903","1.324039","0","1.324039","4.476689","74.61134","0.1547091","0","1.059232","0","3.240942"
"10/4/2007 10:00:00 AM","0.7103704","58.509","-64.64587","28.68582","0.7251002","1.293579","0.5424973","0.5424973","0","0","0","0.5424973","238.4489","0","0","0","1.293579","0.5710497","0.5424973","0","0","1.605723","3.108538","0.722529","0","0.722529","5.16214","86.0355","0.1546206","0.596747","1.034863","0","4.402117"
"10/4/2007 11:00:00 AM","0.9816095","70.71128","-43.8682","14.17574","1.007446","1.797283","0.7532312","0.7532312","0","0","0","0.7532312","238.6097","0.1212138","0","0","1.797283","0.7928749","0.7532312","0","0","0.8831941","3.758814","0.8831941","0","0.8831941","6.000012","100","0.1545125","0.8285543","1.437826","0","5.556097"
"10/4/2007 12:00:00 PM","1.0097","75.87244","7.015947","5.276941","1.035918","1.848077","0.8794721","0.8794721","0","0","0","0.8794721","210.1348","0.9223167","0","0","1.848077","0.9257601","0.8794721","0","0","0","4.553689","0","0","0","6.000012","100","0.1545125","0.9674193","1.478462","0","6.401766"
"10/4/2007 1:00:00 PM","0.833603","68.22134","50.55439","17.4237","0.8526524","1.521132","0.504389","0.504389","0","0","0","0.504389","301.5791","0.990196","0","0","1.521132","0.5309358","0.504389","0","0","0","4.553689","0","0","0","6.000012","100","0.1545125","0.5548279","1.216905","0","6.074821"
"10/4/2007 2:00:00 PM","0.6001607","55.41421","67.30495","32.06445","0.6088728","1.086229","0","0","0","-1","0","0","0","1.086229","0","0","1.086229","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1545125","0","0.8689833","0","5.639918"
"10/4/2007 3:00:00 PM","0.4624594","41.36802","75.07869","46.91868","0.4691755","0.8370091","1.104057","1.104057","0","-1","0","1.104057","75.81211","0","0.0000000000000002220446","0","0.8370091","1.162165","1.104057","0","0","0","4.553689","0","0.3251564","-0.3251564","5.657267","94.2876","0.1545125","1.214463","0.6696072","0","5.390698"
"10/4/2007 4:00:00 PM","0.1915176","26.90664","79.65203","61.83101","0.1913062","0.3412902","0","0","0","-1","0","0","0","0","0","0","0.3412902","0","0","0","0","0.3612848","4.228533","0.3412902","0","0.3412902","5.981043","99.68386","0.1544708","0","0.2730322","0","4.569823"
"10/4/2007 5:00:00 PM","0.1315875","12.26368","82.82344","76.76518","0.1346628","0.2402384","0.5477733","0.5477733","0","-1","0","0.5477733","43.85727","0","0","0","0.2402384","0.5766035","0.5477733","0","0","0.01999464","4.535694","0","0.3363651","-0.3363651","5.626483","93.77454","0.1544708","0.6025506","0.1921907","0","4.775932"
"10/4/2007 6:00:00 PM","0.003643698","0","85.31925","90","0","0","1.337195","1.337195","0","-1","0","1.337195","0","0","0","0.0909145","0","1.407574","1.337195","0","0","0.3937336","4.199329","0","1.407574","-1.407574","4.142771","69.04604","0.1544708","1.470914","0","0","4.199329"
"10/4/2007 7:00:00 PM","0","0","87.52155","90","0","0","1.106964","1.106964","0","-1","0","1.106964","0","0","0.0000000000000002220446","0","0","1.165225","1.106964","0","0","1.957704","2.791755","0","1.165225","-1.165225","2.914515","48.57516","0.1544708","1.21766","0","0","2.791755"
"10/4/2007 8:00:00 PM","0","0","89.72099","90","0","0","1.252591","1.252591","0","-1","0","1.252591","0","0","0","0","0","1.318516","1.252591","0","0","3.252399","1.62653","0","1.318516","-1.318516","1.524677","25.41123","0.1544708","1.37785","0","0","1.62653"
"10/4/2007 9:00:00 PM","0","0","92.3015","90","0","0","1.043575","0.2926126","0","-1","0","0.2926126","0","0","0.7509621","0.8553196","0","0.3080133","0.2926126","0","0","4.717417","0.3080133","0","0.3080133","-0.3080133","1.200002","20","0.1544708","1.147932","0","0","0.3080133"
"10/4/2007 10:00:00 PM","0","0","96.2002","90","0","0","0.09662735","0","0","-1","0","0","0","0","0.09662735","0.1062901","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1544708","0.1062901","0","0","0"
"10/4/2007 11:00:00 PM","0","0","106.0241","90","0","0","0.05643483","0","0","-1","0","0","0","0","0.05643483","0.06207831","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1544708","0.06207831","0","0","0"
"10/5/2007 12:00:00 AM","0","0","-153.6667","90","0","0","0.1281713","0","0","-1","0","0","0","0","0.1281713","0.1409885","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1544708","0.1409885","0","0","0"
"10/5/2007 1:00:00 AM","0","0","-101.0957","90","0","0","0.07169362","0","0","-1","0","0","0","0","0.07169362","0.07886298","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1544708","0.07886298","0","0","0"
"10/5/2007 2:00:00 AM","0","0","-94.32346","90","0","0","0.1519776","0","0","-1","0","0","0","0","0.1519776","0.1671754","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1544708","0.1671754","0","0","0"
"10/5/2007 3:00:00 AM","0","0","-91.09427","90","0","0","0.1168333","0","0","-1","0","0","0","0","0.1168333","0.1285166","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1544708","0.1285166","0","0","0"
"10/5/2007 4:00:00 AM","0","0","-88.74543","90","0","0","0.1563042","0","0","-1","0","0","0","0","0.1563042","0.1719346","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1544708","0.1719346","0","0","0"
"10/5/2007 5:00:00 AM","0","0","-86.61586","90","0","0","0.05675893","0.05675893","1.50939","0","0.4681636","0.05675893","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1545623","0.06243482","0","1.7","0"
"10/5/2007 6:00:00 AM","0.01579871","0.9192102","-84.38429","88.21182","0.01651554","0.02946372","0.1565927","0.1565927","1.609224","0","0.4954182","0.1565927","18.81552","0.0000000000000002220446","0","0","0.02946372","0","0","1.452632","1.38","3.679654","1.242","1.409464","0","1.409464","3.84632","64.10521","0.1546739","0.172252","0.02357098","1.7","1.271464"
"10/5/2007 7:00:00 AM","0.1086374","15.62586","-81.75901","73.28054","0.1086088","0.1937581","0.6703174","0.6703174","1.7","0","0.5202","0.6703174","28.90544","0","0","0","0.1937581","0","0","1.029683","0.9781985","2.270191","2.510517","1.171957","0","1.171957","4.958136","82.63543","0.1548213","0.7373491","0.1550065","1.7","2.704276"
"10/5/2007 8:00:00 AM","0.3207498","30.21891","-78.30453","58.36113","0.3249112","0.5796416","0.6242606","0.6242606","0","0","0","0.6242606","92.85251","0","0.0000000000000001110223","0","0.5796416","0.6571164","0.6242606","0","0","1.098234","3.565278","0","0.07747477","-0.07747477","4.87647","81.27434","0.1548213","0.6866867","0.4637133","0","4.14492"
"10/5/2007 9:00:00 AM","0.7263424","44.58376","-73.1303","43.4733","0.7498952","1.337813","0.4923963","0.4923963","0","-1","0","0.4923963","271.6943","0","0","0","1.337813","0.5183119","0.4923963","0","0","1.184317","3.487804","0.819501","0","0.819501","5.653917","94.23177","0.1547213","0.5416359","1.07025","0","4.825616"
"10/5/2007 10:00:00 AM","0.677786","58.40308","-63.90554","28.67289","0.6909179","1.232597","0.6854545","0.6854545","0","0","0","0.6854545","179.8219","0.1462504","0","0","1.232597","0.721531","0.6854545","0","0","0.3648161","4.225355","0.3648161","0","0.3648161","6.000012","100","0.1546768","0.7539999","0.986078","0","5.457952"
"10/5/2007 11:00:00 AM","0.7738828","70.47713","-42.88647","14.24281","0.7891631","1.407867","0.6063084","0.6063084","0","0","0","0.6063084","232.2031","0.7696476","0","0","1.407867","0.6382194","0.6063084","0","0","0","4.553689","0","0","0","6.000012","100","0.1546768","0.6669392","1.126294","0","5.961556"
"10/5/2007 12:00:00 PM","0.8212205","75.4721","7.139789","5.675183","0.8384077","1.495719","0.5401058","0.5401058","0","0","0","0.5401058","276.9308","0.9271869","0","0","1.495719","0.5685323","0.5401058","0","0","0","4.553689","0","0","0","6.000012","100","0.1546768","0.5941163","1.196575","0","6.049408"
"10/5/2007 1:00:00 PM","0.9601081","67.90606","49.88884","17.61289","0.9866284","1.760145","0.3288521","0.3288521","0","0","0","0.3288521","535.2391","1.413985","0","0","1.760145","0.3461601","0.3288521","0","0","0","4.553689","0","0","0","6.000012","100","0.1546768","0.3617373","1.408116","0","6.313834"
"10/5/2007 2:00:00 PM","0.4702499","55.18121","66.73057","32.19982","0.4724171","0.8427922","0.6233318","0.6233318","0","-1","0","0.6233318","135.2076","0.1866534","0","0","0.8427922","0.6561388","0.6233318","0","0","0","4.553689","0","0","0","6.000012","100","0.1546768","0.6856651","0.6742337","0","5.396481"
"10/5/2007 3:00:00 PM","0.4717092","41.17819","74.60792","47.03104","0.4795742","0.8555604","0.2465326","0.2465326","0","-1","0","0.2465326","347.0374","0.5960523","0","0","0.8555604","0.259508","0.2465326","0","0","0","4.553689","0","0","0","6.000012","100","0.1546768","0.2711859","0.6844483","0","5.409249"
"10/5/2007 4:00:00 PM","0.1993143","26.74174","79.24178","61.92929","0.1992998","0.3555509","0.340864","0.340864","0","-1","0","0.340864","104.3087","0","0","0","0.3555509","0.3588042","0.340864","0","0","0","4.553689","0","0.00325335","-0.00325335","5.996583","99.94285","0.1546768","0.3749504","0.2844407","0","4.90924"
"10/5/2007 5:00:00 PM","0.09504269","12.11454","82.44205","76.8528","0.09544511","0.1702741","0","0","0","-1","0","0","0","0.1666593","0","0","0.1702741","0","0","0","0","0.003614833","4.550436","0.003614833","0","0.003614833","6.000012","100","0.1546764","0","0.1362193","0","4.72071"
"10/5/2007 6:00:00 PM","0.007477558","0","84.94212","90","0","0","0.1544223","0.1544223","0","-1","0","0.1544223","0","0","0.00000000000000002775558","0","0","0.1625497","0.1544223","0","0","0","4.553689","0","0.1625497","-0.1625497","5.82867","97.14429","0.1546764","0.1698645","0","0","4.553689"
"10/5/2007 7:00:00 PM","0","0","87.12444","90","0","0","0.5822673","0.5822673","0","-1","0","0.5822673","0","0","0.0000000000000001110223","0","0","0.612913","0.5822673","0","0","0.1806108","4.391139","0","0.612913","-0.612913","5.182602","86.37653","0.1546764","0.640494","0","0","4.391139"
"10/5/2007 8:00:00 PM","0","0","89.27211","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.8616252","3.778226","0","0","0","5.182602","86.37653","0.1546764","0","0","0","3.778226"
"10/5/2007 9:00:00 PM","0","0","91.74557","90","0","0","0.9030989","0.9030989","0","-1","0","0.9030989","0","0","0.0000000000000001110223","0","0","0.9506304","0.9030989","0","0","0.8616252","3.778226","0","0.9506304","-0.9506304","4.18055","69.6757","0.1546764","0.9934088","0","0","3.778226"
"10/5/2007 10:00:00 PM","0","0","95.40771","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.917881","2.827596","0","0","0","4.18055","69.6757","0.1546764","0","0","0","2.827596"
"10/5/2007 11:00:00 PM","0","0","104.5299","90","0","0","0.1105004","0.1105004","0","-1","0","0.1105004","0","0","0.00000000000000001387779","0","0","0.1163162","0.1105004","0","0","1.917881","2.827596","0","0.1163162","-0.1163162","4.057942","67.63223","0.1546764","0.1215504","0","0","2.827596"
"10/6/2007 12:00:00 AM","0","0","-149.9327","90","0","0","0.05759602","0.05759602","0","-1","0","0.05759602","0","0","0.000000000000000006938894","0","0","0.06062739","0.05759602","0","0","2.047122","2.71128","0","0.06062739","-0.06062739","3.994035","66.56712","0.1546764","0.06335562","0","0","2.71128"
"10/6/2007 1:00:00 AM","0","0","-99.73251","90","0","0","0.1232051","0.1232051","0","-1","0","0.1232051","0","0","0.00000000000000001387779","0","0","0.1296896","0.1232051","0","0","2.114485","2.650652","0","0.1296896","-0.1296896","3.85733","64.28871","0.1546764","0.1355256","0","0","2.650652"
"10/6/2007 2:00:00 AM","0","0","-93.56515","90","0","0","0.2495565","0.2495565","0","-1","0","0.2495565","0","0","0.00000000000000002775558","0","0","0.2626911","0.2495565","0","0","2.258585","2.520963","0","0.2626911","-0.2626911","3.58043","59.67371","0.1546764","0.2745122","0","0","2.520963"
"10/6/2007 3:00:00 AM","0","0","-90.54521","90","0","0","0.1301931","0.1301931","0","-1","0","0.1301931","0","0","0","0","0","0.1370454","0.1301931","0","0","2.550464","2.258272","0","0.1370454","-0.1370454","3.435971","57.26607","0.1546764","0.1432124","0","0","2.258272"
"10/6/2007 4:00:00 AM","0","0","-88.29122","90","0","0","0.003311528","0.003311528","0","-1","0","0.003311528","0","0","0.0000000000000000004336809","0","0","0.003485819","0.003311528","0","0","2.702736","2.121226","0","0.003485819","-0.003485819","3.432297","57.20483","0.1546764","0.003642681","0","0","2.121226"
"10/6/2007 5:00:00 AM","0","0","-86.20498","90","0","0","0.308799","0.308799","0","0","0","0.308799","0","0","0","0","0","0.3250516","0.308799","0","0","2.706609","2.11774","0","0.3250516","-0.3250516","3.089662","51.49427","0.1546764","0.3396789","0","0","2.11774"
"10/6/2007 6:00:00 AM","0.02119532","0.9334105","-83.98489","88.1354","0.02482489","0.04428761","0","0","0","0","0","0","0","0","0","0","0.04428761","0","0","0","0","3.067778","1.792689","0.04428761","0","0.04428761","3.131677","52.19452","0.154671","0","0.03543009","0","1.836976"
"10/6/2007 7:00:00 AM","0.1560706","15.62714","-81.34408","73.21448","0.1585588","0.2828689","0.7009531","0.7009531","0","0","0","0.7009531","40.35489","0","0","0","0.2828689","0.7378454","0.7009531","0","0","3.02349","1.832548","0","0.4549765","-0.4549765","2.65209","44.20141","0.154671","0.7710484","0.2262951","0","2.115417"
"10/6/2007 8:00:00 AM","0.2623418","30.20041","-77.84264","58.30729","0.2634503","0.4699953","0","0","0","0","0","0","0","0","0","0","0.4699953","0","0","0","0","3.52902","1.377571","0.4699953","0","0.4699953","3.097967","51.63268","0.1546137","0","0.3759962","0","1.847566"
"10/6/2007 9:00:00 AM","0.5887155","44.53283","-72.57406","43.43656","0.6039802","1.077501","1.314239","1.314239","0","-1","0","1.314239","81.98664","0","0","0.06566318","1.077501","1.38341","1.314239","0","0","3.059024","1.800567","0","0.3059091","-0.3059091","2.77551","46.25841","0.1546137","1.445663","0.8620005","0","2.878067"
"10/6/2007 10:00:00 AM","0.6901832","58.29203","-63.17405","28.66662","0.7048286","1.257414","0.3407598","0.3407598","0","0","0","0.3407598","369.0031","0","0","0","1.257414","0.3586946","0.3407598","0","0","3.398923","1.494658","0.8987196","0","0.8987196","3.62811","60.46838","0.1545043","0.3748358","1.005931","0","2.752072"
"10/6/2007 11:00:00 AM","0.3129157","70.23776","-41.93457","14.32166","0.3117272","0.5561213","1.179112","1.179112","0","0","0","1.179112","47.16443","0","0","0","0.5561213","1.24117","1.179112","0","0","2.500204","2.303505","0","0.6850488","-0.6850488","2.906006","48.43333","0.1545043","1.297023","0.444897","0","2.859627"
"10/6/2007 12:00:00 PM","0.6147273","75.07349","7.250798","6.071774","0.619684","1.105516","1.719703","1.719703","1.7","0","0.5202","1.719703","64.28529","0","0","0","1.105516","0.02074045","0.01970343","0","0","3.261369","1.618457","1.084776","0","1.084776","3.935114","65.58511","0.1546184","1.891674","0.884413","1.7","2.723973"
"10/6/2007 1:00:00 PM","0.6787236","67.59059","49.24112","17.80665","0.688966","1.229115","0.8429853","0.8429853","1.7","0","0.5202","0.8429853","145.8051","0","0","0","1.229115","0","0","0.8570147","0.814164","2.176593","2.594755","2.043279","0","2.043279","5.873539","97.89212","0.154674","0.9272838","0.9832922","1.7","3.82387"
"10/6/2007 2:00:00 PM","0.4260118","54.94788","66.16408","32.33707","0.426851","0.7615023","1.00785","1.00785","0","-1","0","1.00785","75.55708","0","0","0","0.7615023","1.060895","1.00785","0","0","0.1333142","4.433706","0","0.2993928","-0.2993928","5.557951","92.63234","0.154674","1.108635","0.6092018","0","5.195209"
"10/6/2007 3:00:00 PM","0.3444176","40.98869","74.14117","47.14383","0.3454873","0.6163494","0.5826941","0.5826941","0","-1","0","0.5826941","105.7758","0","0","0","0.6163494","0.6133622","0.5826941","0","0","0.4659728","4.134314","0.002987158","0","0.002987158","5.560785","92.67957","0.1546736","0.6409635","0.4930795","0","4.750663"
"10/6/2007 4:00:00 PM","0.3353897","26.57784","78.834","62.02705","0.3444181","0.6144418","0.8764935","0.8764935","0","-1","0","0.8764935","70.10227","0","0","0","0.6144418","0.9226247","0.8764935","0","0","0.4629857","4.137002","0","0.3081829","-0.3081829","5.235932","87.26536","0.1546736","0.9641429","0.4915535","0","4.751444"
"10/6/2007 5:00:00 PM","0.1687215","11.96697","82.06235","76.93916","0.1792235","0.3197347","0","0","0","-1","0","0","0","0","0","0","0.3197347","0","0","0","0","0.8054111","3.828819","0.3197347","0","0.3197347","5.539259","92.32079","0.1546348","0","0.2557877","0","4.148553"
"10/6/2007 6:00:00 PM","0.008399436","0","84.5662","90","0","0","0.7651554","0.7651554","0","-1","0","0.7651554","0","0","0.0000000000000001110223","0","0","0.8054267","0.7651554","0","0","0.4856764","4.11658","0","0.8054267","-0.8054267","4.690265","78.17092","0.1546348","0.8416709","0","0","4.11658"
"10/6/2007 7:00:00 PM","0","0","86.72815","90","0","0","0.6976012","0.6976012","0","-1","0","0.6976012","0","0","0","0","0","0.7343171","0.6976012","0","0","1.380595","3.311153","0","0.7343171","-0.7343171","3.916226","65.27031","0.1546348","0.7673613","0","0","3.311153"
"10/6/2007 8:00:00 PM","0","0","88.82355","90","0","0","0.6660894","0.6660894","0","-1","0","0.6660894","0","0","0.0000000000000001110223","0","0","0.7011467","0.6660894","0","0","2.196503","2.576836","0","0.7011467","-0.7011467","3.177153","52.95244","0.1546348","0.7326983","0","0","2.576836"
"10/6/2007 9:00:00 PM","0","0","91.18892","90","0","0","1.120976","1.120976","0","-1","0","1.120976","0","0","0.0000000000000002220446","0","0","1.179975","1.120976","0","0","2.975555","1.87569","0","1.179975","-1.179975","1.93335","32.22244","0.1546348","1.233074","0","0","1.87569"
"10/6/2007 10:00:00 PM","0","0","94.61074","90","0","0","0.08782093","0.08782093","0","-1","0","0.08782093","0","0","0.00000000000000001387779","0","0","0.09244309","0.08782093","0","0","4.286638","0.6957149","0","0.09244309","-0.09244309","1.835907","30.59838","0.1546348","0.09660303","0","0","0.6957149"
"10/6/2007 11:00:00 PM","0","0","102.9996","90","0","0","0.08344696","0.08344696","0","-1","0","0.08344696","0","0","0.00000000000000001387779","0","0","0.0878389","0.08344696","0","0","4.389352","0.6032718","0","0.0878389","-0.0878389","1.743316","29.05521","0.1546348","0.09179165","0","0","0.6032718"
"10/7/2007 12:00:00 AM","0","0","-145.5864","90","0","0","0.3805113","0.3805113","0","-1","0","0.3805113","0","0","0.00000000000000005551115","0","0","0.4005382","0.3805113","0","0","4.486951","0.5154329","0","0.4005382","-0.4005382","1.321112","22.01849","0.1546348","0.4185624","0","0","0.5154329"
"10/7/2007 1:00:00 AM","0","0","-98.37548","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.931993","0.1148947","0","0","0","1.321112","22.01849","0.1546348","0","0","0","0.1148947"
"10/7/2007 2:00:00 AM","0","0","-92.81152","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.931993","0.1148947","0","0","0","1.321112","22.01849","0.1546348","0","0","0","0.1148947"
"10/7/2007 3:00:00 AM","0","0","-89.99934","90","0","0","0.02427826","0.02427826","0","-1","0","0.02427826","0","0","0","0","0","0.02555606","0.02427826","0","0","4.931993","0.1148947","0","0.02555606","-0.02555606","1.294174","21.56952","0.1546348","0.02670608","0","0","0.1148947"
"10/7/2007 4:00:00 AM","0","0","-87.83945","90","0","0","0.2207685","0.08487172","0","-1","0","0.08487172","0","0","0.1358968","0.1579736","0","0.08933865","0.08487172","0","0","4.960389","0.08933865","0","0.08933865","-0.08933865","1.200002","20","0.1546348","0.2428453","0","0","0.08933865"
"10/7/2007 5:00:00 AM","0","0","-85.7962","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1546348","0","0","0","0"
"10/7/2007 6:00:00 AM","0.03378054","0.9459233","-83.58748","88.06099","0.05918662","0.1055889","0","0","0","0","0","0","0","0","0","0","0.1055889","0","0","0","0","5.059654","0","0.1055889","0","0.1055889","1.300173","21.6695","0.154622","0","0.08447114","0","0.1055889"
"10/7/2007 7:00:00 AM","0.2447786","15.62606","-80.93127","73.15112","0.2604175","0.4645849","0","0","0","0","0","0","0","0","0","0","0.4645849","0","0","0","0","4.954065","0.09503004","0.4645849","0","0.4645849","1.740917","29.01522","0.1545656","0","0.3716679","0","0.5596149"
"10/7/2007 8:00:00 AM","0.4022722","30.17883","-77.38338","58.25696","0.4146296","0.7396992","0.7314955","0.7314955","1.7","0","0.5202","0.7314955","101.1215","0","0","0","0.7396992","0","0","0.9685045","0.9200793","4.48948","0.5131564","1.659778","0","1.659778","3.315521","55.25857","0.1546676","0.8046451","0.5917593","1.7","1.252856"
"10/7/2007 9:00:00 AM","0.6795915","44.47794","-72.02197","43.40446","0.7025185","1.253293","0.8508488","0.8508488","0","-1","0","0.8508488","147.2991","0","0","0","1.253293","0.8956304","0.8508488","0","0","2.829702","2.006957","0.3576626","0","0.3576626","3.65483","60.9137","0.1546243","0.9359337","1.002634","0","3.26025"
"10/7/2007 10:00:00 AM","0.5374748","58.17593","-62.45182","28.667","0.54235","0.9675524","1.186594","1.186594","0","0","0","1.186594","81.54033","0","0","0","0.9675524","1.249046","1.186594","0","0","2.472039","2.328853","0","0.2814936","-0.2814936","3.358109","55.96837","0.1546243","1.305253","0.7740419","0","3.296406"
"10/7/2007 11:00:00 AM","0.6546115","69.99352","-41.01231","14.41199","0.6630339","1.182853","1.158101","1.158101","0","0","0","1.158101","102.1373","0.0000000000000002220446","0","0","1.182853","1.219053","1.158101","0","0","2.78481","2.04736","0","0.03620074","-0.03620074","3.31995","55.33239","0.1546243","1.273911","0.946282","0","3.230212"
"10/7/2007 12:00:00 PM","0.8620248","74.67678","7.349704","6.466522","0.8835105","1.576183","0.7053384","0.7053384","0","0","0","0.7053384","223.4648","0","0","0","1.576183","0.7424614","0.7053384","0","0","2.825033","2.011159","0.8337212","0","0.8337212","4.110888","68.51466","0.1545234","0.7758722","1.260946","0","3.587342"
"10/7/2007 1:00:00 PM","0.8082882","67.27519","48.61049","18.00458","0.828277","1.477646","0.7778386","0.7778386","0","0","0","0.7778386","189.9682","0","0","0","1.477646","0.8187775","0.7778386","0","0","1.991312","2.761508","0.6588686","0","0.6588686","4.735945","78.93227","0.1544437","0.8556225","1.182117","0","4.239154"
"10/7/2007 2:00:00 PM","0.8804634","54.71442","65.6054","32.47598","0.9090979","1.621831","0.342851","0.342851","0","-1","0","0.342851","473.0424","0","0","0","1.621831","0.3608958","0.342851","0","0","1.332443","3.35449","1.260935","0","1.260935","5.932173","98.86935","0.1542915","0.3771361","1.297464","0","4.976321"
"10/7/2007 3:00:00 PM","0.6948398","40.79969","73.6785","47.2569","0.7207867","1.285883","0","0","0","-1","0","0","0","1.214375","0","0","1.285883","0","0","0","0","0.0715085","4.489331","0.0715085","0","0.0715085","6.000012","100","0.1542829","0","1.028707","0","5.775215"
"10/7/2007 4:00:00 PM","0.4428761","26.41505","78.42873","62.12417","0.4638379","0.8274868","0.9919906","0.9919906","0","-1","0","0.9919906","83.41679","0","0.0000000000000001110223","0","0.8274868","1.044201","0.9919906","0","0","0","4.553689","0","0.2167139","-0.2167139","5.771575","96.19273","0.1542829","1.09119","0.6619894","0","5.381176"
"10/7/2007 5:00:00 PM","0.1758685","11.82112","81.6844","77.02415","0.1888468","0.3369028","0.5440357","0.5440357","0","-1","0","0.5440357","61.92659","0","0","0","0.3369028","0.5726692","0.5440357","0","0","0.2407932","4.336975","0","0.2357664","-0.2357664","5.523056","92.05074","0.1542829","0.5984393","0.2695222","0","4.673878"
"10/7/2007 6:00:00 PM","0.006102995","0","84.19158","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.5027559","4.101209","0","0","0","5.523056","92.05074","0.1542829","0","0","0","4.101209"
"10/7/2007 7:00:00 PM","0","0","86.3328","90","0","0","0.1932487","0.1932487","0","-1","0","0.1932487","0","0","0","0","0","0.2034197","0.1932487","0","0","0.5027559","4.101209","0","0.2034197","-0.2034197","5.308633","88.47704","0.1542829","0.2125736","0","0","4.101209"
"10/7/2007 8:00:00 PM","0","0","88.37551","90","0","0","0.2544474","0.2544474","0","-1","0","0.2544474","0","0","0","0","0","0.2678394","0.2544474","0","0","0.7287778","3.897789","0","0.2678394","-0.2678394","5.026305","83.77158","0.1542829","0.2798922","0","0","3.897789"
"10/7/2007 9:00:00 PM","0","0","90.63181","90","0","0","0.9523496","0.9523496","0","-1","0","0.9523496","0","0","0.0000000000000001110223","0","0","1.002473","0.9523496","0","0","1.026377","3.62995","0","1.002473","-1.002473","3.969606","66.15996","0.1542829","1.047585","0","0","3.62995"
