sep=,
"10/7/2007 10:00:00 PM","0","0","93.80984","90","0","0","0.2488848","0.2488848","0","-1","0","0.2488848","0","0","0.00000000000000005551115","0","0","0.261984","0.2488848","0","0","2.140236","2.627476","0","0.261984","-0.261984","3.69345","61.55738","0.1542829","0.2737732","0","0","2.627476"
"10/7/2007 11:00:00 PM","0","0","101.4351","90","0","0","0.1266245","0.1266245","0","-1","0","0.1266245","0","0","0.00000000000000002775558","0","0","0.1332889","0.1266245","0","0","2.431329","2.365492","0","0.1332889","-0.1332889","3.552951","59.21574","0.1542829","0.1392869","0","0","2.365492"
"10/8/2007 12:00:00 AM","0","0","-140.5201","90","0","0","0.163968","0.163968","0","-1","0","0.163968","0","0","0","0","0","0.1725979","0.163968","0","0","2.579428","2.232203","0","0.1725979","-0.1725979","3.371017","56.18351","0.1542829","0.1803648","0","0","2.232203"
"10/8/2007 1:00:00 AM","0","0","-97.02608","90","0","0","0.1219735","0.1219735","0","-1","0","0.1219735","0","0","0.00000000000000002775558","0","0","0.1283931","0.1219735","0","0","2.771204","2.059606","0","0.1283931","-0.1283931","3.235679","53.92788","0.1542829","0.1341708","0","0","2.059606"
"10/8/2007 2:00:00 AM","0","0","-92.06289","90","0","0","0.03217733","0.03217733","0","-1","0","0.03217733","0","0","0.000000000000000006938894","0","0","0.03387087","0.03217733","0","0","2.913863","1.931212","0","0.03387087","-0.03387087","3.199976","53.33282","0.1542829","0.03539506","0","0","1.931212"
"10/8/2007 3:00:00 AM","0","0","-89.4568","90","0","0","0.08667837","0.08667837","0","-1","0","0.08667837","0","0","0","0","0","0.09124039","0.08667837","0","0","2.951497","1.897341","0","0.09124039","-0.09124039","3.1038","51.7299","0.1542829","0.09534621","0","0","1.897341"
"10/8/2007 4:00:00 AM","0","0","-87.39025","90","0","0","0.09220302","0.09220302","0","-1","0","0.09220302","0","0","0","0","0","0.09705581","0.09220302","0","0","3.052875","1.806101","0","0.09705581","-0.09705581","3.001494","50.02481","0.1542829","0.1014233","0","0","1.806101"
"10/8/2007 5:00:00 AM","0","0","-85.38963","90","0","0","0.08803632","0.08803632","0","0","0","0.08803632","0","0","0.00000000000000001387779","0","0","0.09266981","0.08803632","0","0","3.160715","1.709045","0","0.09266981","-0.09266981","2.903812","48.39677","0.1542829","0.09683996","0","0","1.709045"
"10/8/2007 6:00:00 AM","0.01601893","0.9566763","-83.19219","87.98869","0.01689775","0.03014559","0.05946948","0.05946948","0","0","0","0.05946948","50.69086","0","0.00000000000000001387779","0","0.03014559","0.06259946","0.05946948","0","0","3.263682","1.616376","0","0.03245386","-0.03245386","2.869602","47.82661","0.1542829","0.06541643","0.02411647","0","1.646521"
"10/8/2007 7:00:00 AM","0.1486291","15.62258","-80.52074","73.09053","0.1507478","0.2689341","0.137685","0.137685","0","0","0","0.137685","195.3256","0","0","0","0.2689341","0.1449316","0.137685","0","0","3.299742","1.583922","0.1240025","0","0.1240025","2.987242","49.78726","0.1542679","0.1514535","0.2151473","0","1.852856"
"10/8/2007 8:00:00 AM","0.3943784","30.15413","-76.92696","58.21021","0.4064671","0.7251372","1.046193","1.046193","0","0","0","1.046193","69.31202","0","0","0","0.7251372","1.101255","1.046193","0","0","3.175739","1.695524","0","0.3761182","-0.3761182","2.590778","43.17955","0.1542679","1.150812","0.5801098","0","2.420661"
"10/8/2007 9:00:00 AM","0.6438943","44.41908","-71.47429","43.37706","0.6651551","1.186637","0.6771266","0.6771266","0","-1","0","0.6771266","175.2459","0","0","0","1.186637","0.7127648","0.6771266","0","0","3.593648","1.319406","0.4738718","0","0.4738718","3.040332","50.67211","0.1542108","0.7448393","0.9493093","0","2.506042"
"10/8/2007 10:00:00 AM","0.7811299","58.05488","-61.73923","28.67404","0.8039243","1.434201","0.8608533","0.8608533","0","0","0","0.8608533","166.6022","0","0","0","1.434201","0.9061614","0.8608533","0","0","3.119776","1.74589","0.5280395","0","0.5280395","3.541275","59.02113","0.1541472","0.9469386","1.147361","0","3.180091"
"10/8/2007 11:00:00 AM","0.9311823","69.74471","-40.11948","14.51345","0.9589348","1.71074","0.3143108","0.3143108","0","0","0","0.3143108","544.2828","0","0","0","1.71074","0.3308535","0.3143108","0","0","2.591737","2.221126","1.379886","0","1.379886","4.850349","80.839","0.1539813","0.3457419","1.368592","0","3.931865"
"10/8/2007 12:00:00 PM","0.8975675","74.2821","7.437165","6.859251","0.9222481","1.64529","0.3190714","0.3190714","0","0","0","0.3190714","515.6496","0.09757527","0","0","1.64529","0.3358647","0.3190714","0","0","1.211851","3.463023","1.211851","0","1.211851","6.000012","100","0.1538358","0.3509786","1.316232","0","5.108314"
"10/8/2007 1:00:00 PM","0.72965","66.96011","47.99621","18.20628","0.7446515","1.328458","0","0","0","0","0","0","0","1.328458","0","0","1.328458","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1538358","0","1.062767","0","5.882147"
"10/8/2007 2:00:00 PM","0.7204989","54.48105","65.05447","32.61636","0.7408199","1.321623","0.110644","0.110644","0","-1","0","0.110644","1194.482","1.205155","0","0","1.321623","0.1164674","0.110644","0","0","0","4.553689","0","0","0","6.000012","100","0.1538358","0.1217084","1.057298","0","5.875311"
"10/8/2007 3:00:00 PM","0.4853068","40.61134","73.21992","47.37009","0.4959263","0.8847325","0.7731705","0.7731705","0","-1","0","0.7731705","114.4292","0.07086881","0","0","0.8847325","0.8138637","0.7731705","0","0","0","4.553689","0","0","0","6.000012","100","0.1538358","0.8504876","0.707786","0","5.438421"
"10/8/2007 4:00:00 PM","0.2017451","26.25352","78.02607","62.22052","0.2020133","0.3603917","0.359907","0.359907","0","-1","0","0.359907","100.1347","0","0","0","0.3603917","0.3788494","0.359907","0","0","0","4.553689","0","0.01845773","-0.01845773","5.980556","99.67573","0.1538358","0.3958977","0.2883134","0","4.914081"
"10/8/2007 5:00:00 PM","0.1346526","11.6771","81.3083","77.10767","0.1401137","0.2499629","0.396573","0.396573","0","-1","0","0.396573","63.03074","0","0","0","0.2499629","0.4174452","0.396573","0","0","0.02050859","4.535231","0","0.1674824","-0.1674824","5.804014","96.73338","0.1538358","0.4362303","0.1999703","0","4.785194"
"10/8/2007 6:00:00 PM","0.01123775","0","83.81837","90","0","0","0.2248335","0.2248335","0","-1","0","0.2248335","0","0","0.00000000000000002775558","0","0","0.2366668","0.2248335","0","0","0.2066001","4.367749","0","0.2366668","-0.2366668","5.554545","92.57557","0.1538358","0.2473169","0","0","4.367749"
"10/8/2007 7:00:00 PM","0","0","85.93853","90","0","0","0.1224698","0.1224698","0","-1","0","0.1224698","0","0","0","0","0","0.1289156","0.1224698","0","0","0.4695633","4.131082","0","0.1289156","-0.1289156","5.418656","90.31075","0.1538358","0.1347168","0","0","4.131082"
"10/8/2007 8:00:00 PM","0","0","87.92812","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.6128028","4.002166","0","0","0","5.418656","90.31075","0.1538358","0","0","0","4.002166"
"10/8/2007 9:00:00 PM","0","0","90.07453","90","0","0","0.1890402","0.1890402","0","-1","0","0.1890402","0","0","0.00000000000000002775558","0","0","0.1989896","0.1890402","0","0","0.6128028","4.002166","0","0.1989896","-0.1989896","5.208903","86.81487","0.1538358","0.2079442","0","0","4.002166"
"10/8/2007 10:00:00 PM","0","0","93.0056","90","0","0","0.108345","0.108345","0","-1","0","0.108345","0","0","0.00000000000000001387779","0","0","0.1140474","0.108345","0","0","0.8339024","3.803177","0","0.1140474","-0.1140474","5.088686","84.81127","0.1538358","0.1191795","0","0","3.803177"
"10/8/2007 11:00:00 PM","0","0","99.83849","90","0","0","0.06171665","0.06171665","0","-1","0","0.06171665","0","0","0.000000000000000006938894","0","0","0.06496489","0.06171665","0","0","0.9606217","3.689129","0","0.06496489","-0.06496489","5.020207","83.66995","0.1538358","0.06788831","0","0","3.689129"
"10/9/2007 12:00:00 AM","0","0","-134.6301","90","0","0","0.1831564","0.1831564","0","-1","0","0.1831564","0","0","0.00000000000000002775558","0","0","0.1927962","0.1831564","0","0","1.032805","3.624165","0","0.1927962","-0.1927962","4.816982","80.28288","0.1538358","0.201472","0","0","3.624165"
"10/9/2007 1:00:00 AM","0","0","-95.68571","90","0","0","0.06640267","0.06640267","0","-1","0","0.06640267","0","0","0.00000000000000001387779","0","0","0.06989755","0.06640267","0","0","1.247023","3.431368","0","0.06989755","-0.06989755","4.743304","79.0549","0.1538358","0.07304294","0","0","3.431368"
"10/9/2007 2:00:00 AM","0","0","-91.31955","90","0","0","0.1058644","0.1058644","0","-1","0","0.1058644","0","0","0.00000000000000001387779","0","0","0.1114362","0.1058644","0","0","1.324687","3.361471","0","0.1114362","-0.1114362","4.62584","77.09718","0.1538358","0.1164509","0","0","3.361471"
"10/9/2007 3:00:00 AM","0","0","-88.91778","90","0","0","0.02705885","0.02705885","0","-1","0","0.02705885","0","0","0.000000000000000003469447","0","0","0.02848301","0.02705885","0","0","1.448505","3.250035","0","0.02848301","-0.02848301","4.595816","76.59678","0.1538358","0.02976474","0","0","3.250035"
"10/9/2007 4:00:00 AM","0","0","-86.94376","90","0","0","0.2473655","0.2473655","0","-1","0","0.2473655","0","0","0","0","0","0.2603847","0.2473655","0","0","1.480153","3.221552","0","0.2603847","-0.2603847","4.321346","72.02229","0.1538358","0.272102","0","0","3.221552"
"10/9/2007 5:00:00 AM","0","0","-84.98539","90","0","0","0.104821","0.104821","0","0","0","0.104821","0","0","0.00000000000000001387779","0","0","0.1103379","0.104821","0","0","1.769469","2.961167","0","0.1103379","-0.1103379","4.20504","70.08386","0.1538358","0.1153031","0","0","2.961167"
"10/9/2007 6:00:00 AM","0.02141985","0.9655999","-82.79916","87.9186","0.02573369","0.0459089","0.07971378","0.07971378","0","0","0","0.07971378","57.59217","0","0","0","0.0459089","0.08390924","0.07971378","0","0","1.892067","2.850829","0","0.03800035","-0.03800035","4.164984","69.41626","0.1538358","0.08768516","0.03672712","0","2.896738"
"10/9/2007 7:00:00 AM","0.197965","15.61664","-80.11262","73.03281","0.206876","0.3690668","0.4298552","0.4298552","0","0","0","0.4298552","85.85841","0","0.00000000000000005551115","0","0.3690668","0.4524792","0.4298552","0","0","1.934289","2.812829","0","0.08341232","-0.08341232","4.07706","67.95086","0.1538358","0.4728407","0.2952535","0","3.181895"
"10/9/2007 8:00:00 AM","0.457831","30.1263","-76.47356","58.16709","0.4775096","0.8518771","0.837148","0.837148","0","0","0","0.837148","101.7594","0","0","0","0.8518771","0.8812084","0.837148","0","0","2.02697","2.729416","0","0.02933129","-0.02933129","4.046142","67.43556","0.1538358","0.9208628","0.6815017","0","3.581293"
"10/9/2007 9:00:00 AM","0.6408592","44.35628","-70.9313","43.35438","0.6627375","1.182324","0.818619","0.818619","0","-1","0","0.818619","144.4291","0","0","0","1.182324","0.8617041","0.818619","0","0","2.05956","2.700085","0.3206197","0","0.3206197","4.350308","72.505","0.1537974","0.9004808","0.9458591","0","3.882409"
"10/9/2007 10:00:00 AM","0.7085853","57.92898","-61.03667","28.6877","0.7266618","1.296365","0.6994308","0.6994308","0","0","0","0.6994308","185.3457","0","0","0","1.296365","0.7362429","0.6994308","0","0","1.73894","2.988643","0.5601217","0","0.5601217","4.881687","81.36128","0.1537303","0.7693738","1.037092","0","4.285007"
"10/9/2007 11:00:00 AM","0.7327685","69.49165","-39.25578","14.62565","0.7476498","1.333807","1.580501","1.580501","1.433262","0","0.4473804","1.580501","84.39143","0.0000000000000002220446","0","0","1.333807","0.1549886","0.1472392","0","0","1.178819","3.492752","1.178819","0","1.178819","6.000012","100","0.1538273","1.738551","1.067046","1.7","4.82656"
"10/9/2007 12:00:00 PM","0.6820081","73.88957","7.513776","7.2498","0.6920142","1.234553","0.6168474","0.6168474","0","0","0","0.6168474","200.1392","0.5852402","0","0","1.234553","0.649313","0.6168474","0","0","0","4.553689","0","0","0","6.000012","100","0.1538273","0.6785321","0.9876426","0","5.788242"
"10/9/2007 1:00:00 PM","0.5741013","66.64558","47.39761","18.41138","0.579149","1.033202","0","0","0","0","0","0","0","1.033202","0","0","1.033202","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1538273","0","0.8265615","0","5.586891"
"10/9/2007 2:00:00 PM","0.4938684","54.24796","64.5112","32.758","0.4980509","0.8885229","0","0","0","-1","0","0","0","0.8885229","0","0","0.8885229","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1538273","0","0.7108183","0","5.442212"
"10/9/2007 3:00:00 PM","0.446867","40.4238","72.76548","47.48326","0.4547255","0.8112303","0","0","0","-1","0","0","0","0.8112303","0","0","0.8112303","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1538273","0","0.6489843","0","5.364919"
"10/9/2007 4:00:00 PM","0.2918261","26.09339","77.62606","62.31599","0.2979639","0.5315675","1.203564","1.203564","0","-1","0","1.203564","44.16613","0","0","0","0.5315675","1.266909","1.203564","0","0","0","4.553689","0","0.7353415","-0.7353415","5.224894","87.08139","0.1538273","1.32392","0.425254","0","5.085257"
"10/9/2007 5:00:00 PM","0.1547665","11.53503","80.93414","77.18961","0.1651466","0.2946216","0.8028108","0.8028108","0","-1","0","0.8028108","36.69876","0","0.0000000000000001110223","0","0.2946216","0.845064","0.8028108","0","0","0.8170461","3.818347","0","0.5504423","-0.5504423","4.644677","77.41113","0.1538273","0.8830918","0.2356973","0","4.112969"
"10/9/2007 6:00:00 PM","0.005199437","0","83.44666","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.428649","3.267905","0","0","0","4.644677","77.41113","0.1538273","0","0","0","3.267905"
"10/9/2007 7:00:00 PM","0","0","85.54545","90","0","0","0.2111064","0.2111064","0","-1","0","0.2111064","0","0","0.00000000000000002775558","0","0","0.2222173","0.2111064","0","0","1.428649","3.267905","0","0.2222173","-0.2222173","4.410439","73.50717","0.1538273","0.2322171","0","0","3.267905"
"10/9/2007 8:00:00 PM","0","0","87.48158","90","0","0","0.8958207","0.8958207","0","-1","0","0.8958207","0","0","0.0000000000000001110223","0","0","0.9429691","0.8958207","0","0","1.675557","3.045688","0","0.9429691","-0.9429691","3.416462","56.94093","0.1538273","0.9854028","0","0","3.045688"
"10/9/2007 9:00:00 PM","0","0","89.51734","90","0","0","0.5879137","0.5879137","0","-1","0","0.5879137","0","0","0","0","0","0.6188565","0.5879137","0","0","2.7233","2.102719","0","0.6188565","-0.6188565","2.76413","46.06875","0.1538273","0.646705","0","0","2.102719"
"10/9/2007 10:00:00 PM","0","0","92.19862","90","0","0","0.04479906","0.04479906","0","-1","0","0.04479906","0","0","0.000000000000000006938894","0","0","0.0471569","0.04479906","0","0","3.410919","1.483862","0","0.0471569","-0.0471569","2.714423","45.24029","0.1538273","0.04927896","0","0","1.483862"
"10/9/2007 11:00:00 PM","0","0","98.21228","90","0","0","0.007483153","0.007483153","0","-1","0","0.007483153","0","0","0.0000000000000000008673617","0","0","0.007877002","0.007483153","0","0","3.463315","1.436705","0","0.007877002","-0.007877002","2.70612","45.1019","0.1538273","0.008231468","0","0","1.436705"
"10/10/2007 12:00:00 AM","0","0","-127.843","90","0","0","0.06688586","0.06688586","0","-1","0","0.06688586","0","0","0","0","0","0.07040617","0.06688586","0","0","3.472068","1.428828","0","0.07040617","-0.07040617","2.631905","43.86499","0.1538273","0.07357445","0","0","1.428828"
"10/10/2007 1:00:00 AM","0","0","-94.35571","90","0","0","0.1378763","0.1378763","0","-1","0","0.1378763","0","0","0.00000000000000002775558","0","0","0.145133","0.1378763","0","0","3.550297","1.358422","0","0.145133","-0.145133","2.478921","41.31527","0.1538273","0.151664","0","0","1.358422"
"10/10/2007 2:00:00 AM","0","0","-90.58178","90","0","0","0.1600065","0.1600065","0","-1","0","0.1600065","0","0","0.00000000000000002775558","0","0","0.1684279","0.1600065","0","0","3.711555","1.213289","0","0.1684279","-0.1684279","2.301383","38.3563","0.1538273","0.1760072","0","0","1.213289"
"10/10/2007 3:00:00 AM","0","0","-88.38241","90","0","0","0.2655263","0.2655263","0","-1","0","0.2655263","0","0","0","0","0","0.2795013","0.2655263","0","0","3.898698","1.044861","0","0.2795013","-0.2795013","2.006763","33.44597","0.1538273","0.2920789","0","0","1.044861"
"10/10/2007 4:00:00 AM","0","0","-86.50009","90","0","0","0.1000299","0.1000299","0","-1","0","0.1000299","0","0","0","0","0","0.1052946","0.1000299","0","0","4.209255","0.7653598","0","0.1052946","-0.1052946","1.895772","31.59614","0.1538273","0.1100329","0","0","0.7653598"
"10/10/2007 5:00:00 AM","0","0","-84.58362","90","0","0","0.3151421","0.3151421","0","0","0","0.3151421","0","0","0","0","0","0.3317285","0.3151421","0","0","4.326249","0.6600652","0","0.3317285","-0.3317285","1.5461","25.76827","0.1538273","0.3466563","0","0","0.6600652"
"10/10/2007 6:00:00 AM","0.02093547","0.9726272","-82.40849","87.85081","0.02493792","0.04448926","0.09697696","0.09697696","0","0","0","0.09697696","45.87611","0","0.00000000000000001387779","0","0.04448926","0.102081","0.09697696","0","0","4.694836","0.3283366","0","0.05759175","-0.05759175","1.485393","24.75649","0.1538273","0.1066747","0.0355914","0","0.3728259"
"10/10/2007 7:00:00 AM","0.2328379","15.6082","-79.70708","72.97801","0.2487487","0.4437678","0.2375308","0.2375308","0","0","0","0.2375308","186.8253","0","0","0","0.4437678","0.2500324","0.2375308","0","0","4.758827","0.2707449","0.1937353","0","0.1937353","1.669186","27.81971","0.1538041","0.2612839","0.3550142","0","0.7145126"
"10/10/2007 8:00:00 AM","0.4217834","30.0953","-76.02337","58.12767","0.4382216","0.7817873","0.6733238","0.6733238","1.7","0","0.5202","0.6733238","116.1087","0","0","0","0.7817873","0","0","1.026676","0.9753425","4.565092","0.4451067","1.75713","0","1.75713","3.336146","55.60232","0.1538946","0.7406561","0.6254298","1.7","1.226894"
"10/10/2007 9:00:00 AM","0.4344164","44.28955","-70.39324","43.33646","0.4393108","0.7837306","0","0","0","-1","0","0","0","0","0","0","0.7837306","0","0","0","0","2.807962","2.026523","0.7837306","0","0.7837306","4.079658","67.99416","0.1538009","0","0.6269844","0","2.810254"
"10/10/2007 10:00:00 AM","0.4258746","57.79835","-60.34451","28.70794","0.4266191","0.7610885","0","0","0","0","0","0","0","0","0","0","0.7610885","0","0","0","0","2.024231","2.731881","0.7610885","0","0.7610885","4.80169","80.028","0.1537101","0","0.6088707","0","3.492969"
"10/10/2007 11:00:00 AM","0.6579772","69.23466","-38.42087","14.7482","0.6678483","1.191441","0.5858631","0.5858631","0","0","0","0.5858631","203.3652","0","0","0","1.191441","0.616698","0.5858631","0","0","1.263143","3.416861","0.5747434","0","0.5747434","5.346939","89.11547","0.1536416","0.6444494","0.9531531","0","4.608302"
"10/10/2007 12:00:00 PM","1.024385","73.49934","7.58008","7.638013","1.057828","1.887166","0.5475629","0.5475629","0","0","0","0.5475629","344.6483","0.6223847","0","0","1.887166","0.576382","0.5475629","0","0","0.6883993","3.934129","0.6883993","0","0.6883993","6.000012","100","0.1535596","0.6023192","1.509733","0","5.821296"
"10/10/2007 1:00:00 PM","0.9102817","66.33186","46.81401","18.61948","0.9397304","1.676479","0.6315439","0.6315439","0","0","0","0.6315439","265.4573","1.011696","0","0","1.676479","0.664783","0.6315439","0","0","0","4.553689","0","0","0","6.000012","100","0.1535596","0.6946982","1.341183","0","6.230168"
"10/10/2007 2:00:00 PM","0.8939646","54.01534","63.97551","32.9007","0.9266138","1.653079","0.632837","0.632837","0","-1","0","0.632837","261.2172","0.9869348","0","0","1.653079","0.6661443","0.632837","0","0","0","4.553689","0","0","0","6.000012","100","0.1535596","0.6961207","1.322463","0","6.206768"
"10/10/2007 3:00:00 PM","0.6781578","40.23724","72.31522","47.59626","0.7067003","1.260753","0","0","0","-1","0","0","0","1.260753","0","0","1.260753","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1535596","0","1.008603","0","5.814442"
"10/10/2007 4:00:00 PM","0.3253292","25.93479","77.22878","62.41044","0.3357924","0.5990536","0.8823621","0.8823621","0","-1","0","0.8823621","67.89204","0","0.0000000000000001110223","0","0.5990536","0.9288023","0.8823621","0","0","0","4.553689","0","0.3297486","-0.3297486","5.652426","94.20692","0.1535596","0.9705983","0.4792429","0","5.152742"
"10/10/2007 5:00:00 PM","0.1355317","11.39504","80.56198","77.26987","0.1423912","0.254026","0.06800507","0.06800507","0","-1","0","0.06800507","373.5398","0","0","0","0.254026","0.07158428","0.06800507","0","0","0.3663873","4.22394","0.1824417","0","0.1824417","5.825506","97.09157","0.1535379","0.07480557","0.2032208","0","4.477966"
"10/10/2007 6:00:00 PM","0.007277489","0","83.07655","90","0","0","1.608052","1.38","0","-1","0","1.38","0","0","0.2280523","0.3888575","0","1.452632","1.38","0","0","0.1839456","4.388138","0","1.452632","-1.452632","4.294298","71.57149","0.1535379","1.768857","0","0","4.388138"
"10/10/2007 7:00:00 PM","0","0","85.15369","90","0","0","0.8095615","0.8095615","0","-1","0","0.8095615","0","0","0.0000000000000001110223","0","0","0.85217","0.8095615","0","0","1.797981","2.935506","0","0.85217","-0.85217","3.396032","56.60041","0.1535379","0.8905177","0","0","2.935506"
"10/10/2007 8:00:00 PM","0","0","87.03605","90","0","0","1.513483","1.38","0","-1","0","1.38","0","0","0.1334831","0.2848315","0","1.452632","1.38","0","0","2.744836","2.083336","0","1.452632","-1.452632","1.864824","31.08033","0.1535379","1.664832","0","0","2.083336"
"10/10/2007 9:00:00 PM","0","0","88.96053","90","0","0","0.2385865","0.2385865","0","-1","0","0.2385865","0","0","0.00000000000000005551115","0","0","0.2511437","0.2385865","0","0","4.358871","0.6307048","0","0.2511437","-0.2511437","1.600095","26.66819","0.1535379","0.2624452","0","0","0.6307048"
"10/10/2007 10:00:00 PM","0","0","91.38953","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.63792","0.379561","0","0","0","1.600095","26.66819","0.1535379","0","0","0","0.379561"
"10/10/2007 11:00:00 PM","0","0","96.5594","90","0","0","0.2431785","0.2431785","0","-1","0","0.2431785","0","0","0","0","0","0.2559773","0.2431785","0","0","4.63792","0.379561","0","0.2559773","-0.2559773","1.330271","22.17114","0.1535379","0.2674963","0","0","0.379561"
"10/11/2007 12:00:00 AM","0","0","-120.1573","90","0","0","0.05831287","0.05831287","0","-1","0","0.05831287","0","0","0.000000000000000006938894","0","0","0.06138197","0.05831287","0","0","4.922339","0.1235837","0","0.06138197","-0.06138197","1.265569","21.09277","0.1535379","0.06414416","0","0","0.1235837"
"10/11/2007 1:00:00 AM","0","0","-93.03731","90","0","0","0.1021186","0.05909162","0","-1","0","0.05909162","0","0","0.04302696","0.05323882","0","0.06220171","0.05909162","0","0","4.990541","0.06220171","0","0.06220171","-0.06220171","1.200002","20","0.1535379","0.1123304","0","0","0.06220171"
"10/11/2007 2:00:00 AM","0","0","-89.84985","90","0","0","0.0115681","0","0","-1","0","0","0","0","0.0115681","0.01272491","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1535379","0.01272491","0","0","0"
"10/11/2007 3:00:00 AM","0","0","-87.85085","90","0","0","0.1385446","0","0","-1","0","0","0","0","0.1385446","0.1523991","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1535379","0.1523991","0","0","0"
"10/11/2007 4:00:00 AM","0","0","-86.05937","90","0","0","0.119699","0","0","-1","0","0","0","0","0.119699","0.1316689","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1535379","0.1316689","0","0","0"
"10/11/2007 5:00:00 AM","0","0","-84.18443","90","0","0","0.08322655","0.08322655","1.535858","0","0.4753893","0.08322655","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1536347","0.09154921","0","1.7","0"
"10/11/2007 6:00:00 AM","0.01018325","0.9776941","-82.02033","87.78539","0.01038129","0.01852023","0.1850643","0.1850643","1.637696","0","0.503191","0.1850643","10.00745","0.0000000000000002220446","0","0","0.01852023","0","0","1.452632","1.38","3.679654","1.242","1.39852","0","1.39852","3.835938","63.93217","0.1537531","0.2035708","0.01481618","1.7","1.26052"
"10/11/2007 7:00:00 AM","0.08683741","15.5972","-79.30425","72.92622","0.08665135","0.154586","0.005989795","0.005989795","1.458621","0","0.4543036","0.005989795","2580.823","0","0","0","0.154586","0","0","1.452632","1.38","2.281134","2.500668","1.534586","0","1.534586","5.291774","88.19606","0.153813","0.006588775","0.1236688","1.7","2.655254"
"10/11/2007 8:00:00 AM","0.06533189","30.06112","-75.57657","58.09199","0.06504834","0.1160462","1.344593","1.344593","1.7","0","0.5202","1.344593","8.630583","0","0","0","0.1160462","0","0","0.3554068","0.3376364","0.7465481","3.881796","0.4536827","0","0.4536827","5.722176","95.3694","0.1538682","1.479053","0.09283698","1.7","3.997842"
"10/11/2007 9:00:00 AM","0.231124","44.21892","-69.86039","43.32332","0.2303357","0.410919","0.1189891","0.1189891","0","-1","0","0.1189891","345.3416","0","0","0","0.410919","0.1252517","0.1189891","0","0","0.2928655","4.29011","0.2856673","0","0.2856673","5.993183","99.88618","0.1538343","0.130888","0.3287352","0","4.701029"
"10/11/2007 10:00:00 AM","0.1537352","57.66311","-59.66308","28.73472","0.1530722","0.2730808","0","0","0","0","0","0","0","0.2658826","0","0","0.2730808","0","0","0","0","0.007198208","4.547211","0.007198208","0","0.007198208","6.000012","100","0.1538334","0","0.2184646","0","4.820292"
"10/11/2007 11:00:00 AM","0.2651013","68.97406","-37.61438","14.88066","0.2640511","0.4710672","0.7214719","0.7214719","0","0","0","0.7214719","65.29253","0","0","0","0.4710672","0.7594441","0.7214719","0","0","0","4.553689","0","0.2883769","-0.2883769","5.696036","94.93375","0.1538334","0.7936191","0.3768538","0","5.024756"
"10/11/2007 12:00:00 PM","0.1170895","73.11154","7.63657","8.023746","0.1165558","0.2079356","0","0","0","0","0","0","0","0","0","0","0.2079356","0","0","0","0","0.3204188","4.265312","0.2079356","0","0.2079356","5.893301","98.22149","0.1538087","0","0.1663485","0","4.473248"
"10/11/2007 1:00:00 PM","0.2220058","66.01915","46.24479","18.83022","0.2210932","0.3944303","0.1549767","0.1549767","0","0","0","0.1549767","254.5095","0.1188138","0","0","0.3944303","0.1631333","0.1549767","0","0","0.1124832","4.452454","0.1124832","0","0.1124832","6.000012","100","0.1537953","0.1704743","0.3155442","0","4.846884"
"10/11/2007 2:00:00 PM","0.2152895","53.7834","63.44733","33.04427","0.2144384","0.3825581","0","0","0","-1","0","0","0","0.3825581","0","0","0.3825581","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1537953","0","0.3060465","0","4.936247"
"10/11/2007 3:00:00 PM","0.1450447","40.05181","71.86916","47.70894","0.1444633","0.2577224","0.08535209","0.08535209","0","-1","0","0.08535209","301.9521","0.1678781","0","0","0.2577224","0.08984431","0.08535209","0","0","0","4.553689","0","0","0","6.000012","100","0.1537953","0.09388731","0.206178","0","4.811411"
"10/11/2007 4:00:00 PM","0.1721196","25.77786","76.83429","62.50376","0.1719418","0.3067442","0.9603904","0.9603904","0","-1","0","0.9603904","31.93953","0","0.0000000000000002220446","0","0.3067442","1.010937","0.9603904","0","0","0","4.553689","0","0.7041932","-0.7041932","5.257727","87.62861","0.1537953","1.05643","0.2453953","0","4.860433"
"10/11/2007 5:00:00 PM","0.100455","11.25724","80.19193","77.34836","0.1021307","0.1822012","0.6986312","0.6986312","0","-1","0","0.6986312","26.07974","0","0.0000000000000001110223","0","0.1822012","0.7354012","0.6986312","0","0","0.7824368","3.849496","0","0.5532","-0.5532","4.674603","77.9099","0.1537953","0.7684943","0.145761","0","4.031697"
"10/11/2007 6:00:00 PM","0.006089542","0","82.70815","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.397104","3.296296","0","0","0","4.674603","77.9099","0.1537953","0","0","0","3.296296"
"10/11/2007 7:00:00 PM","0","0","84.76337","90","0","0","0.2993313","0.2993313","0","-1","0","0.2993313","0","0","0.00000000000000005551115","0","0","0.3150856","0.2993313","0","0","1.397104","3.296296","0","0.3150856","-0.3150856","4.342474","72.37442","0.1537953","0.3292645","0","0","3.296296"
"10/11/2007 8:00:00 PM","0","0","86.59171","90","0","0","1.500241","1.38","0","-1","0","1.38","0","0","0.1202407","0.2702648","0","1.452632","1.38","0","0","1.747199","2.98121","0","1.452632","-1.452632","2.811266","46.85434","0.1537953","1.650265","0","0","2.98121"
"10/11/2007 9:00:00 PM","0","0","88.4044","90","0","0","0.9428775","0.9428775","0","-1","0","0.9428775","0","0","0.0000000000000001110223","0","0","0.9925027","0.9428775","0","0","3.361234","1.528579","0","0.9925027","-0.9925027","1.765076","29.41788","0.1537953","1.037165","0","0","1.528579"
"10/11/2007 10:00:00 PM","0","0","90.57898","90","0","0","0.1167069","0.1167069","0","-1","0","0.1167069","0","0","0.00000000000000001387779","0","0","0.1228493","0.1167069","0","0","4.464015","0.5360759","0","0.1228493","-0.1228493","1.635581","27.25964","0.1537953","0.1283775","0","0","0.5360759"
"10/11/2007 11:00:00 PM","0","0","94.88312","90","0","0","0.1488998","0.1488998","0","-1","0","0.1488998","0","0","0","0","0","0.1567367","0.1488998","0","0","4.600514","0.4132266","0","0.1567367","-0.1567367","1.470366","24.50606","0.1537953","0.1637898","0","0","0.4132266"
"10/12/2007 12:00:00 AM","0","0","-111.6921","90","0","0","0.3112761","0.2436654","0","-1","0","0.2436654","0","0","0.06761065","0.09873825","0","0.2564899","0.2436654","0","0","4.774665","0.2564899","0","0.2564899","-0.2564899","1.200002","20","0.1537953","0.3424037","0","0","0.2564899"
"10/12/2007 1:00:00 AM","0","0","-91.7317","90","0","0","0.1739548","0","0","-1","0","0","0","0","0.1739548","0.1913503","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1537953","0.1913503","0","0","0"
"10/12/2007 2:00:00 AM","0","0","-89.12399","90","0","0","0.2110654","0","0","-1","0","0","0","0","0.2110654","0.2321719","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1537953","0.2321719","0","0","0"
"10/12/2007 3:00:00 AM","0","0","-87.32327","90","0","0","0.2447812","0","0","-1","0","0","0","0","0.2447812","0.2692593","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1537953","0.2692593","0","0","0"
"10/12/2007 4:00:00 AM","0","0","-85.62173","90","0","0","0.1948744","0","0","-1","0","0","0","0","0.1948744","0.2143618","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1537953","0.2143618","0","0","0"
"10/12/2007 5:00:00 AM","0","0","-83.78793","90","0","0","0.2348326","0.2348326","1.687464","0","0.5167777","0.2348326","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.153927","0.2583158","0","1.7","0"
"10/12/2007 6:00:00 AM","0.01361951","0.9807398","-81.6348","87.72243","0.01409219","0.02514046","0.1457105","0.1457105","1.598342","0","0.4924474","0.1457105","17.2537","0.0000000000000002220446","0","0","0.02514046","0","0","1.452632","1.38","3.679654","1.242","1.40514","0","1.40514","3.842219","64.03685","0.1540345","0.1602816","0.02011237","1.7","1.267141"
"10/12/2007 7:00:00 AM","0.1110114","15.58361","-78.90429","72.87749","0.1112365","0.198446","0.6212444","0.6212444","1.7","0","0.5202","0.6212444","31.9433","0","0","0","0.198446","0","0","1.078756","1.024818","2.274514","2.506626","1.223264","0","1.223264","5.002708","83.37831","0.1541854","0.6833689","0.1587568","1.7","2.705072"
"10/12/2007 8:00:00 AM","0.1808003","30.02376","-75.13335","58.06009","0.180372","0.3217836","0.004943837","0.004943837","0","0","0","0.004943837","6508.782","0","0","0","0.3217836","0.005204039","0.004943837","0","0","1.05125","3.607564","0.3165795","0","0.3165795","5.303042","88.38386","0.1541478","0.005438221","0.2574269","0","3.929347"
"10/12/2007 9:00:00 AM","0.3987588","44.14442","-69.33298","43.31497","0.4019333","0.7170489","0.710822","0.710822","0","-1","0","0.710822","100.876","0.0000000000000001110223","0","0","0.7170489","0.7482337","0.710822","0","0","0.7346706","3.892485","0","0.03118474","-0.03118474","5.270171","87.836","0.1541478","0.7819042","0.5736392","0","4.609534"
"10/12/2007 10:00:00 AM","0.52745","57.52338","-58.9927","28.76797","0.533048","0.9509577","0.9342675","0.9342675","0","0","0","0.9342675","101.7864","0","0","0","0.9509577","0.9834394","0.9342675","0","0","0.7693203","3.861301","0","0.0324818","-0.0324818","5.235932","87.26536","0.1541478","1.027694","0.7607661","0","4.812258"
"10/12/2007 11:00:00 AM","0.5761085","68.71016","-36.83587","15.0226","0.5814249","1.037262","0","0","0","0","0","0","0","0.2318508","0","0","1.037262","0","0","0","0","0.8054112","3.828819","0.8054112","0","0.8054112","6.000012","100","0.1540523","0","0.8298096","0","4.866081"
"10/12/2007 12:00:00 PM","0.887736","72.72631","7.6837","8.406856","0.9154544","1.633171","0","0","0","0","0","0","0","1.633171","0","0","1.633171","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1540523","0","1.306537","0","6.18686"
"10/12/2007 1:00:00 PM","0.6890754","65.70769","45.68932","19.04324","0.7033228","1.254728","1.24068","1.24068","0","0","0","1.24068","101.1322","0","0","0","1.254728","1.305979","1.24068","0","0","0","4.553689","0","0.05125152","-0.05125152","5.945988","99.0996","0.1540523","1.364748","1.003782","0","5.808417"
"10/12/2007 2:00:00 PM","0.3092401","53.55231","62.92654","33.1885","0.3084556","0.5502847","0.42459","0.42459","0","-1","0","0.42459","129.6038","0.04640175","0","0","0.5502847","0.4469368","0.42459","0","0","0.05694613","4.502438","0.05694613","0","0.05694613","6.000012","100","0.1540456","0.467049","0.4402277","0","5.052722"
"10/12/2007 3:00:00 PM","0.363576","39.86766","71.42733","47.82116","0.3665592","0.6539416","0","0","0","-1","0","0","0","0.6539416","0","0","0.6539416","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1540456","0","0.5231532","0","5.207631"
"10/12/2007 4:00:00 PM","0.2388083","25.62273","76.44265","62.59584","0.2413588","0.4305841","0","0","0","-1","0","0","0","0.4305841","0","0","0.4305841","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1540456","0","0.3444673","0","4.984273"
"10/12/2007 5:00:00 PM","0.1607584","11.12175","79.82404","77.42496","0.1757325","0.3135068","0.3687705","0.3687705","0","-1","0","0.3687705","85.01408","0.00000000000000005551115","0","0","0.3135068","0.3881794","0.3687705","0","0","0","4.553689","0","0.0746726","-0.0746726","5.9213","98.68814","0.1540456","0.4056475","0.2508055","0","4.867196"
"10/12/2007 6:00:00 PM","0.007839244","0","82.34156","90","0","0","0.4329372","0.4329372","0","-1","0","0.4329372","0","0","0.00000000000000005551115","0","0","0.4557234","0.4329372","0","0","0.08296956","4.479016","0","0.4557234","-0.4557234","5.440926","90.68191","0.1540456","0.4762309","0","0","4.479016"
"10/12/2007 7:00:00 PM","0","0","84.37463","90","0","0","1.302042","1.302042","0","-1","0","1.302042","0","0","0.0000000000000002220446","0.05224562","0","1.37057","1.302042","0","0","0.5893289","4.023293","0","1.37057","-1.37057","3.996218","66.6035","0.1540456","1.432246","0","0","4.023293"
"10/12/2007 8:00:00 PM","0","0","86.14875","90","0","0","0.2504772","0.2504772","0","-1","0","0.2504772","0","0","0","0","0","0.2636602","0.2504772","0","0","2.112185","2.652723","0","0.2636602","-0.2636602","3.718296","61.97147","0.1540456","0.2755249","0","0","2.652723"
"10/12/2007 9:00:00 PM","0","0","87.84924","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.40514","2.389063","0","0","0","3.718296","61.97147","0.1540456","0","0","0","2.389063"
"10/12/2007 10:00:00 PM","0","0","89.76765","90","0","0","0.206248","0.206248","0","-1","0","0.206248","0","0","0.00000000000000002775558","0","0","0.2171032","0.206248","0","0","2.40514","2.389063","0","0.2171032","-0.2171032","3.489449","58.15736","0.1540456","0.2268728","0","0","2.389063"
"10/12/2007 11:00:00 PM","0","0","93.18703","90","0","0","0.1065739","0.1065739","0","-1","0","0.1065739","0","0","0.00000000000000001387779","0","0","0.112183","0.1065739","0","0","2.646366","2.17196","0","0.112183","-0.112183","3.371198","56.18652","0.1540456","0.1172313","0","0","2.17196"
"10/13/2007 12:00:00 AM","0","0","-102.7166","90","0","0","0.09417743","0.09417743","0","-1","0","0.09417743","0","0","0.00000000000000001387779","0","0","0.09913414","0.09417743","0","0","2.771014","2.059777","0","0.09913414","-0.09913414","3.266701","54.44491","0.1540456","0.1035952","0","0","2.059777"
"10/13/2007 1:00:00 AM","0","0","-90.43995","90","0","0","0.1534017","0.1534017","0","-1","0","0.1534017","0","0","0","0","0","0.1614755","0.1534017","0","0","2.881163","1.960642","0","0.1614755","-0.1614755","3.096491","51.60808","0.1540456","0.1687419","0","0","1.960642"
"10/13/2007 2:00:00 AM","0","0","-88.40446","90","0","0","0.1248667","0.1248667","0","-1","0","0.1248667","0","0","0.00000000000000001387779","0","0","0.1314387","0.1248667","0","0","3.06058","1.799167","0","0.1314387","-0.1314387","2.957942","49.29894","0.1540456","0.1373534","0","0","1.799167"
"10/13/2007 3:00:00 AM","0","0","-86.79977","90","0","0","0.069151","0.069151","0","-1","0","0.069151","0","0","0.00000000000000001387779","0","0","0.07279053","0.069151","0","0","3.206623","1.667728","0","0.07279053","-0.07279053","2.881214","48.02015","0.1540456","0.0760661","0","0","1.667728"
"10/13/2007 4:00:00 AM","0","0","-85.18729","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.287501","1.594938","0","0","0","2.881214","48.02015","0.1540456","0","0","0","1.594938"
"10/13/2007 5:00:00 AM","0","0","-83.39425","90","0","0","0.1527964","0.1527964","0","0","0","0.1527964","0","0","0.00000000000000002775558","0","0","0.1608384","0.1527964","0","0","3.287501","1.594938","0","0.1608384","-0.1608384","2.711676","45.19451","0.1540456","0.1680761","0","0","1.594938"
"10/13/2007 6:00:00 AM","0.03380242","0.9817064","-81.25202","87.66201","0.06681251","0.1191935","0.03302497","0.03302497","0","0","0","0.03302497","360.9193","0","0","0","0.1191935","0.03476313","0.03302497","0","0","3.466211","1.434099","0.08443038","0","0.08443038","2.791774","46.52947","0.1540356","0.03632747","0.09535481","0","1.553293"
"10/13/2007 7:00:00 AM","0.2698752","15.5674","-78.50733","72.83189","0.2948166","0.5259527","0.4879891","0.4879891","0","0","0","0.4879891","107.7796","0","0","0","0.5259527","0.5136728","0.4879891","0","0","3.38178","1.510087","0.01227995","0","0.01227995","2.803423","46.72363","0.1540342","0.536788","0.4207622","0","2.03604"
"10/13/2007 8:00:00 AM","0.5119936","29.98318","-74.6939","58.03202","0.5406275","0.9644794","0.6148331","0.6148331","0","0","0","0.6148331","156.8685","0","0","0","0.9644794","0.6471927","0.6148331","0","0","3.3695","1.521139","0.3172868","0","0.3172868","3.104428","51.74036","0.1539966","0.6763163","0.7715836","0","2.485618"
"10/13/2007 9:00:00 AM","0.7888402","44.06609","-68.81127","43.31141","0.8241881","1.470351","0.8383302","0.8383302","0","-1","0","0.8383302","175.3905","0","0","0","1.470351","0.8824528","0.8383302","0","0","3.052213","1.806697","0.5878986","0","0.5878986","3.662158","61.03584","0.153927","0.9221632","1.176281","0","3.277048"
"10/13/2007 10:00:00 AM","0.8150221","57.37931","-58.33366","28.80761","0.8448364","1.507188","0","0","0","0","0","0","0","0","0","0","1.507188","0","0","0","0","2.464315","2.335806","1.507188","0","1.507188","5.092002","84.86653","0.153749","0","1.205751","0","3.842994"
"10/13/2007 11:00:00 AM","0.9983994","68.44325","-36.08489","15.17354","1.034805","1.846092","1.367163","1.367163","0.5226465","0","0.1987825","1.367163","135.0308","0","0","0","1.846092","0.8889649","0.8445166","0","0","0.9571267","3.692275","0.9571267","0","0.9571267","6.000012","100","0.1536589","1.503879","1.476873","1.7","5.538366"
"10/13/2007 12:00:00 PM","1.03632","72.34376","7.721882","8.787208","1.073602","1.915307","0.2472023","0.2472023","0","0","0","0.2472023","774.7932","1.655094","0","0","1.915307","0.2602129","0.2472023","0","0","0","4.553689","0","0","0","6.000012","100","0.1536589","0.2719225","1.532245","0","6.468996"
"10/13/2007 1:00:00 PM","0.9654332","65.39767","45.14703","19.25819","1.00106","1.78589","0.8627976","0.8627976","0","0","0","0.8627976","206.9883","0.8776824","0","0","1.78589","0.908208","0.8627976","0","0","0","4.553689","0","0","0","6.000012","100","0.1536589","0.9490773","1.428712","0","6.339579"
"10/13/2007 2:00:00 PM","0.7306281","53.32227","62.41308","33.33319","0.7563042","1.349247","1.120633","1.120633","0","-1","0","1.120633","120.4004","0.1696326","0","0","1.349247","1.179614","1.120633","0","0","0","4.553689","0","0","0","6.000012","100","0.1536589","1.232697","1.079397","0","5.902936"
"10/13/2007 3:00:00 PM","0.6152142","39.68495","70.98976","47.93279","0.6424717","1.146169","0.5494319","0.5494319","0","-1","0","0.5494319","208.6099","0.5678201","0","0","1.146169","0.5783494","0.5494319","0","0","0","4.553689","0","0","0","6.000012","100","0.1536589","0.6043751","0.9169356","0","5.699858"
"10/13/2007 4:00:00 PM","0.4210621","25.46952","76.05393","62.68656","0.4467551","0.7970111","0.5204347","0.5204347","0","-1","0","0.5204347","153.1433","0.2491851","0","0","0.7970111","0.547826","0.5204347","0","0","0","4.553689","0","0","0","6.000012","100","0.1536589","0.5724782","0.6376089","0","5.3507"
"10/13/2007 5:00:00 PM","0.1502102","10.98867","79.45842","77.4996","0.1632738","0.2912804","1.803673","1.38","0","-1","0","1.38","21.10727","0","0.4236728","0.6040401","0.2912804","1.452632","1.38","0","0","0","4.553689","0","1.161351","-1.161351","4.77584","79.59718","0.1536589","1.98404","0.2330243","0","4.844969"
"10/13/2007 6:00:00 PM","0.004911312","0","81.97688","90","0","0","0.7093348","0.7093348","0","-1","0","0.7093348","0","0","0.0000000000000001110223","0","0","0.7466682","0.7093348","0","0","1.29039","3.392338","0","0.7466682","-0.7466682","3.988783","66.47958","0.1536589","0.7802683","0","0","3.392338"
"10/13/2007 7:00:00 PM","0","0","83.9876","90","0","0","0.3550001","0.3550001","0","-1","0","0.3550001","0","0","0.00000000000000005551115","0","0","0.3736843","0.3550001","0","0","2.120022","2.645669","0","0.3736843","-0.3736843","3.594885","59.91463","0.1536589","0.3905001","0","0","2.645669"
"10/13/2007 8:00:00 PM","0","0","85.70734","90","0","0","1.578474","1.38","0","-1","0","1.38","0","0","0.1984738","0.3563212","0","1.452632","1.38","0","0","2.535226","2.271985","0","1.452632","-1.452632","2.063677","34.39455","0.1536589","1.736321","0","0","2.271985"
"10/13/2007 9:00:00 PM","0","0","87.29533","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.149261","0.8193536","0","0","0","2.063677","34.39455","0.1536589","0","0","0","0.8193536"
"10/13/2007 10:00:00 PM","0","0","88.95622","90","0","0","0.07617585","0.07617585","0","-1","0","0.07617585","0","0","0.00000000000000001387779","0","0","0.08018512","0.07617585","0","0","4.149261","0.8193536","0","0.08018512","-0.08018512","1.979154","32.98584","0.1536589","0.08379344","0","0","0.8193536"
"10/13/2007 11:00:00 PM","0","0","91.47503","90","0","0","0.1945194","0.1945194","0","-1","0","0.1945194","0","0","0.00000000000000002775558","0","0","0.2047573","0.1945194","0","0","4.238356","0.7391685","0","0.2047573","-0.2047573","1.763321","29.38863","0.1536589","0.2139714","0","0","0.7391685"
"10/14/2007 12:00:00 AM","0","0","-93.62267","90","0","0","0.1223431","0.1223431","0","-1","0","0.1223431","0","0","0","0","0","0.1287823","0.1223431","0","0","4.465864","0.5344113","0","0.1287823","-0.1287823","1.627573","27.12616","0.1536589","0.1345775","0","0","0.5344113"
"10/14/2007 1:00:00 AM","0","0","-89.16306","90","0","0","0.06313171","0.06313171","0","-1","0","0.06313171","0","0","0","0","0","0.06645443","0.06313171","0","0","4.608955","0.405629","0","0.06645443","-0.06645443","1.557524","25.95868","0.1536589","0.06944488","0","0","0.405629"
"10/14/2007 2:00:00 AM","0","0","-87.69149","90","0","0","0.1542945","0.1542945","0","-1","0","0.1542945","0","0","0","0","0","0.1624153","0.1542945","0","0","4.682794","0.3391745","0","0.1624153","-0.1624153","1.386323","23.10534","0.1536589","0.169724","0","0","0.3391745"
"10/14/2007 3:00:00 AM","0","0","-86.28053","90","0","0","0.2021358","0.1679213","0","-1","0","0.1679213","0","0","0.03421451","0.05442809","0","0.1767593","0.1679213","0","0","4.863255","0.1767593","0","0.1767593","-0.1767593","1.200002","20","0.1536589","0.2223494","0","0","0.1767593"
"10/14/2007 4:00:00 AM","0","0","-84.75615","90","0","0","0.1320865","0","0","-1","0","0","0","0","0.1320865","0.1452951","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1536589","0.1452951","0","0","0"
"10/14/2007 5:00:00 AM","0","0","-83.00349","90","0","0","0.1688177","0.1688177","1.621449","0","0.4987556","0.1688177","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1537744","0.1856994","0","1.7","0"
"10/14/2007 6:00:00 AM","0.02945886","0.9805395","-80.87212","87.6042","0.05124816","0.09142672","0.1624384","0.1624384","1.61507","0","0.4970141","0.1624384","56.28392","0.0000000000000002220446","0","0","0.09142672","0","0","1.452632","1.38","3.679654","1.242","1.471427","0","1.471427","3.905103","65.08492","0.1538775","0.1786823","0.07314137","1.7","1.333427"
"10/14/2007 7:00:00 AM","0.2019635","15.54852","-78.11353","72.78947","0.2139388","0.3816668","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.3816668","0","0","1.452632","1.38","2.208228","2.566284","1.761667","0","1.761667","5.576367","92.93927","0.1539086","0","0.3053335","1.7","2.947951"
"10/14/2007 8:00:00 AM","0.2680967","29.9394","-74.25839","58.00781","0.2703834","0.482364","0.150335","0.150335","0","0","0","0.150335","320.8593","0","0","0","0.482364","0.1582474","0.150335","0","0","0.4465608","4.151784","0.3241166","0","0.3241166","5.883851","98.06399","0.1538705","0.1653685","0.3858912","0","4.634148"
"10/14/2007 9:00:00 AM","0.3333993","43.98397","-68.29549","43.31264","0.3340521","0.595949","0","0","0","-1","0","0","0","0.4735047","0","0","0.595949","0","0","0","0","0.1224443","4.443489","0.1224443","0","0.1224443","6.000012","100","0.1538561","0","0.4767592","0","5.039438"
"10/14/2007 10:00:00 AM","0.4857352","57.23103","-57.68625","28.85357","0.4893948","0.8730803","0.6897131","0.6897131","0","0","0","0.6897131","126.586","0.1470665","0","0","0.8730803","0.7260138","0.6897131","0","0","0","4.553689","0","0","0","6.000012","100","0.1538561","0.7586845","0.6984643","0","5.426769"
"10/14/2007 11:00:00 AM","0.3378711","68.17364","-35.36096","15.33303","0.3368385","0.6009198","0.9243051","0.9243051","0","0","0","0.9243051","65.01315","0","0","0","0.6009198","0.9729528","0.9243051","0","0","0","4.553689","0","0.3720329","-0.3720329","5.607855","93.46406","0.1538561","1.016736","0.4807359","0","5.154609"
"10/14/2007 12:00:00 PM","0.3399516","71.96402","7.751501","9.164671","0.3388653","0.6045356","0","0","0","0","0","0","0","0.1911657","0","0","0.6045356","0","0","0","0","0.4133699","4.181656","0.4133699","0","0.4133699","6.000012","100","0.1538075","0","0.4836285","0","4.786191"
"10/14/2007 1:00:00 PM","0.3555754","65.08932","44.61733","19.47472","0.3547218","0.6328236","0.4240961","0.4240961","0","0","0","0.4240961","149.217","0.1864067","0","0","0.6328236","0.446417","0.4240961","0","0","0","4.553689","0","0","0","6.000012","100","0.1538075","0.4665058","0.5062589","0","5.186512"
"10/14/2007 2:00:00 PM","0.4560456","53.09346","61.90684","33.47816","0.4593952","0.819561","0.7060838","0.7060838","0","-1","0","0.7060838","116.0713","0.07631483","0","0","0.819561","0.7432461","0.7060838","0","0","0","4.553689","0","0","0","6.000012","100","0.1538075","0.7766922","0.6556488","0","5.37325"
