sep=,
"10/14/2007 3:00:00 PM","0.4164104","39.50382","70.55647","48.04366","0.4237734","0.7560117","0.258499","0.258499","0","-1","0","0.258499","292.4622","0.4839076","0","0","0.7560117","0.2721042","0.258499","0","0","0","4.553689","0","0","0","6.000012","100","0.1538075","0.2843489","0.6048094","0","5.3097"
"10/14/2007 4:00:00 PM","0.1678692","25.31836","75.66819","62.7758","0.1677438","0.299255","0","0","0","-1","0","0","0","0.299255","0","0","0.299255","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1538075","0","0.239404","0","4.852944"
"10/14/2007 5:00:00 PM","0.04948426","10.85811","79.09513","77.57217","0.0493925","0.08811621","0","0","0","-1","0","0","0","0.08811621","0","0","0.08811621","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1538075","0","0.07049298","0","4.641805"
"10/14/2007 6:00:00 PM","0.005413962","0","81.6142","90","0","0","0.9954697","0.9954697","0","-1","0","0.9954697","0","0","0.0000000000000001110223","0","0","1.047863","0.9954697","0","0","0","4.553689","0","1.047863","-1.047863","4.895468","81.59097","0.1538075","1.095017","0","0","4.553689"
"10/14/2007 7:00:00 PM","0","0","83.60241","90","0","0","1.063372","1.063372","0","-1","0","1.063372","0","0","0.0000000000000002220446","0","0","1.119339","1.063372","0","0","1.164292","3.505826","0","1.119339","-1.119339","3.71558","61.92622","0.1538075","1.16971","0","0","3.505826"
"10/14/2007 8:00:00 PM","0","0","85.26767","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.408002","2.386487","0","0","0","3.71558","61.92622","0.1538075","0","0","0","2.386487"
"10/14/2007 9:00:00 PM","0","0","86.74302","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.408002","2.386487","0","0","0","3.71558","61.92622","0.1538075","0","0","0","2.386487"
"10/14/2007 10:00:00 PM","0","0","88.14542","90","0","0","0.2350086","0.2350086","0","-1","0","0.2350086","0","0","0.00000000000000002775558","0","0","0.2473775","0.2350086","0","0","2.408002","2.386487","0","0.2473775","-0.2473775","3.454822","57.58024","0.1538075","0.2585095","0","0","2.386487"
"10/14/2007 11:00:00 PM","0","0","89.7513","90","0","0","0.2214199","0.2214199","0","-1","0","0.2214199","0","0","0.00000000000000002775558","0","0","0.2330736","0.2214199","0","0","2.682866","2.139109","0","0.2330736","-0.2330736","3.20914","53.48557","0.1538075","0.2435619","0","0","2.139109"
"10/15/2007 12:00:00 AM","0","0","-84.83295","90","0","0","0.06693316","0.06693316","0","-1","0","0.06693316","0","0","0.00000000000000001387779","0","0","0.07045595","0.06693316","0","0","2.941837","1.906036","0","0.07045595","-0.07045595","3.134873","52.24778","0.1538075","0.07362647","0","0","1.906036"
"10/15/2007 1:00:00 AM","0","0","-87.90193","90","0","0","0.04068014","0.04068014","0","-1","0","0.04068014","0","0","0.000000000000000006938894","0","0","0.0428212","0.04068014","0","0","3.020121","1.83558","0","0.0428212","-0.0428212","3.089736","51.49549","0.1538075","0.04474816","0","0","1.83558"
"10/15/2007 2:00:00 AM","0","0","-86.98527","90","0","0","0.2680356","0.2680356","0","-1","0","0.2680356","0","0","0.00000000000000005551115","0","0","0.2821427","0.2680356","0","0","3.0677","1.792758","0","0.2821427","-0.2821427","2.792331","46.53876","0.1538075","0.2948391","0","0","1.792758"
"10/15/2007 3:00:00 AM","0","0","-85.76566","90","0","0","0.001538051","0.001538051","0","-1","0","0.001538051","0","0","0","0","0","0.001619001","0.001538051","0","0","3.381192","1.510616","0","0.001619001","-0.001619001","2.790625","46.51032","0.1538075","0.001691856","0","0","1.510616"
"10/15/2007 4:00:00 AM","0","0","-84.32844","90","0","0","0.03191972","0.03191972","0","-1","0","0.03191972","0","0","0","0","0","0.0335997","0.03191972","0","0","3.382991","1.508997","0","0.0335997","-0.0335997","2.755208","45.92003","0.1538075","0.03511169","0","0","1.508997"
"10/15/2007 5:00:00 AM","0","0","-82.61578","90","0","0","0.1026767","0.1026767","0","0","0","0.1026767","0","0","0.00000000000000001387779","0","0","0.1080807","0.1026767","0","0","3.420324","1.475397","0","0.1080807","-0.1080807","2.64128","44.02125","0.1538075","0.1129443","0","0","1.475397"
"10/15/2007 6:00:00 AM","0.01988419","0.9771876","-80.49522","87.54908","0.02373218","0.04233821","0.161865","0.161865","0","0","0","0.161865","26.1565","0","0.00000000000000002775558","0","0.04233821","0.1703842","0.161865","0","0","3.540414","1.367316","0","0.128046","-0.128046","2.506308","41.77172","0.1538075","0.1780515","0.03387057","0","1.409654"
"10/15/2007 7:00:00 AM","0.1208939","15.52695","-77.72302","72.75029","0.1216499","0.2170235","0.2263969","0.2263969","0","0","0","0.2263969","95.85974","0","0","0","0.2170235","0.2383125","0.2263969","0","0","3.682687","1.23927","0","0.02128904","-0.02128904","2.483867","41.39771","0.1538075","0.2490366","0.1736188","0","1.456294"
"10/15/2007 8:00:00 AM","0.2364962","29.89242","-73.82699","57.98749","0.2373306","0.4233979","0.7503588","0.7503588","0","0","0","0.7503588","56.42606","0","0.0000000000000001110223","0","0.4233979","0.7898513","0.7503588","0","0","3.706342","1.217981","0","0.3664535","-0.3664535","2.097592","34.95979","0.1538075","0.8253946","0.3387183","0","1.641379"
"10/15/2007 9:00:00 AM","0.4181678","43.89812","-67.78588","43.31865","0.4231146","0.7548365","0.2287217","0.2287217","0","-1","0","0.2287217","330.024","0","0","0","0.7548365","0.2407597","0.2287217","0","0","4.113513","0.8515278","0.5140768","0","0.5140768","2.585288","43.08804","0.1537472","0.2515939","0.6038692","0","1.606364"
"10/15/2007 10:00:00 AM","0.4856285","57.07868","-57.05072","28.90574","0.4894669","0.8732089","0.9018497","0.9018497","0","0","0","0.9018497","96.82423","0","0","0","0.8732089","0.9493155","0.9018497","0","0","3.599436","1.314197","0","0.0761065","-0.0761065","2.505064","41.75099","0.1537472","0.9920347","0.6985672","0","2.187406"
"10/15/2007 11:00:00 AM","0.6156989","67.90161","-34.66357","15.50059","0.6244434","1.114007","0.8461028","0.8461028","0","0","0","0.8461028","131.6633","0","0","0","1.114007","0.8906345","0.8461028","0","0","3.683998","1.23809","0.2233725","0","0.2233725","2.716974","45.28281","0.1537209","0.9307131","0.8912056","0","2.352098"
"10/15/2007 12:00:00 PM","0.4700395","71.58723","7.772908","9.53912","0.4708291","0.8399591","0","0","0","0","0","0","0","0","0","0","0.8399591","0","0","0","0","3.460626","1.439126","0.8399591","0","0.8399591","3.513829","58.56371","0.1536225","0","0.6719673","0","2.279085"
"10/15/2007 1:00:00 PM","0.6016732","64.78283","44.09971","19.69251","0.6104116","1.088974","1.010726","1.010726","0","0","0","1.010726","107.7418","0","0","0","1.088974","1.063922","1.010726","0","0","2.620667","2.195089","0.02505241","0","0.02505241","3.537596","58.95982","0.1536195","1.111798","0.8711795","0","3.284063"
"10/15/2007 2:00:00 PM","0.5176086","52.86605","61.40773","33.62322","0.52516","0.9368854","0.8317969","0.8317969","0","-1","0","0.8317969","112.6339","0","0","0","0.9368854","0.8755757","0.8317969","0","0","2.595614","2.217636","0.06130973","0","0.06130973","3.59576","59.92921","0.1536123","0.9149766","0.7495084","0","3.154521"
"10/15/2007 3:00:00 PM","0.5811585","39.32442","70.12749","48.15365","0.6071202","1.083102","0.7582225","0.7582225","0","-1","0","0.7582225","142.8476","0","0","0","1.083102","0.7981289","0.7582225","0","0","2.534305","2.272815","0.2849735","0","0.2849735","3.866109","64.43502","0.153579","0.8340447","0.866482","0","3.355917"
"10/15/2007 4:00:00 PM","0.428738","25.16937","75.28548","62.86346","0.4575987","0.8163562","0","0","0","-1","0","0","0","0","0","0","0.8163562","0","0","0","0","2.249331","2.529291","0.8163562","0","0.8163562","4.640573","77.34272","0.1534834","0","0.6530849","0","3.345647"
"10/15/2007 5:00:00 PM","0.09928314","10.73018","78.73427","77.64258","0.1017599","0.1815397","0","0","0","-1","0","0","0","0","0","0","0.1815397","0","0","0","0","1.432975","3.264012","0.1815397","0","0.1815397","4.812796","80.21311","0.1534622","0","0.1452318","0","3.445551"
"10/15/2007 6:00:00 PM","0.002867044","0","81.25363","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.251435","3.427397","0","0","0","4.812796","80.21311","0.1534622","0","0","0","3.427397"
"10/15/2007 7:00:00 PM","0","0","83.21918","90","0","0","0.510843","0.510843","0","-1","0","0.510843","0","0","0.0000000000000001110223","0","0","0.5377295","0.510843","0","0","1.251435","3.427397","0","0.5377295","-0.5377295","4.24598","70.76619","0.1534622","0.5619273","0","0","3.427397"
"10/15/2007 8:00:00 PM","0","0","84.82993","90","0","0","0.3693053","0.3693053","0","-1","0","0.3693053","0","0","0.00000000000000005551115","0","0","0.3887424","0.3693053","0","0","1.848912","2.889668","0","0.3887424","-0.3887424","3.836209","63.93669","0.1534622","0.4062358","0","0","2.889668"
"10/15/2007 9:00:00 PM","0","0","86.19258","90","0","0","0.5143858","0.5143858","0","-1","0","0.5143858","0","0","0.0000000000000001110223","0","0","0.5414587","0.5143858","0","0","2.280848","2.500925","0","0.5414587","-0.5414587","3.265462","54.42425","0.1534622","0.5658243","0","0","2.500925"
"10/15/2007 10:00:00 PM","0","0","87.33594","90","0","0","0.1679384","0.1679384","0","-1","0","0.1679384","0","0","0.00000000000000002775558","0","0","0.1767773","0.1679384","0","0","2.882469","1.959467","0","0.1767773","-0.1767773","3.079122","51.3186","0.1534622","0.1847323","0","0","1.959467"
"10/15/2007 11:00:00 PM","0","0","88.02021","90","0","0","0.1533191","0.1533191","0","-1","0","0.1533191","0","0","0","0","0","0.1613885","0.1533191","0","0","3.078888","1.782689","0","0.1613885","-0.1613885","2.909004","48.4833","0.1534622","0.168651","0","0","1.782689"
"10/16/2007 12:00:00 AM","0","0","-76.69011","90","0","0","0.2713199","0.2713199","0","-1","0","0.2713199","0","0","0.00000000000000005551115","0","0","0.2855999","0.2713199","0","0","3.258209","1.621301","0","0.2855999","-0.2855999","2.607955","43.46583","0.1534622","0.2984519","0","0","1.621301"
"10/16/2007 1:00:00 AM","0","0","-86.65737","90","0","0","0.02077844","0.02077844","0","-1","0","0.02077844","0","0","0.000000000000000003469447","0","0","0.02187204","0.02077844","0","0","3.575542","1.335701","0","0.02187204","-0.02187204","2.5849","43.08158","0.1534622","0.02285628","0","0","1.335701"
"10/16/2007 2:00:00 AM","0","0","-86.286","90","0","0","0.1380542","0.1380542","0","-1","0","0.1380542","0","0","0.00000000000000002775558","0","0","0.1453202","0.1380542","0","0","3.599844","1.313829","0","0.1453202","-0.1453202","2.431719","40.52856","0.1534622","0.1518596","0","0","1.313829"
"10/16/2007 3:00:00 AM","0","0","-85.25529","90","0","0","0.3078742","0.3078742","0","-1","0","0.3078742","0","0","0","0","0","0.3240781","0.3078742","0","0","3.761311","1.168509","0","0.3240781","-0.3240781","2.090111","34.83511","0.1534622","0.3386616","0","0","1.168509"
"10/16/2007 4:00:00 AM","0","0","-83.90427","90","0","0","0.1195029","0.1195029","0","-1","0","0.1195029","0","0","0.00000000000000001387779","0","0","0.1257925","0.1195029","0","0","4.121398","0.8444307","0","0.1257925","-0.1257925","1.957514","32.62516","0.1534622","0.1314531","0","0","0.8444307"
"10/16/2007 5:00:00 AM","0","0","-82.23123","90","0","0","0.09757595","0.09757595","0","0","0","0.09757595","0","0","0","0","0","0.1027115","0.09757595","0","0","4.261168","0.7186382","0","0.1027115","-0.1027115","1.849246","30.82071","0.1534622","0.1073335","0","0","0.7186382"
"10/16/2007 6:00:00 AM","0.03158069","0.9716029","-80.12145","87.49671","0.06221656","0.1109943","0.1291023","0.1291023","0","0","0","0.1291023","85.97393","0","0","0","0.1109943","0.1358972","0.1291023","0","0","4.375291","0.6159267","0","0.02490284","-0.02490284","1.822996","30.38321","0.1534622","0.1420126","0.08879547","0","0.726921"
"10/16/2007 7:00:00 AM","0.2474775","15.50266","-77.33595","72.71439","0.2710749","0.4835977","0.4810176","0.4810176","0","0","0","0.4810176","100.5364","0","0","0","0.4835977","0.5063343","0.4810176","0","0","4.402961","0.5910239","0","0.02273663","-0.02273663","1.79903","29.98377","0.1534622","0.5291193","0.3868781","0","1.074622"
"10/16/2007 8:00:00 AM","0.4907938","29.84224","-73.39989","57.97108","0.5203271","0.9282635","0.7756938","0.7756938","1.7","0","0.5202","0.7756938","119.6688","0","0","0","0.9282635","0","0","0.9243062","0.8780909","4.428224","0.5682873","1.806355","0","1.806355","3.512688","58.54469","0.1535455","0.8532631","0.7426109","1.7","1.496551"
"10/16/2007 9:00:00 AM","0.7301174","43.80859","-67.28266","43.32943","0.7655467","1.365735","0.8389561","0.8389561","0","-1","0","0.8389561","162.7899","0","0","0","1.365735","0.8831116","0.8389561","0","0","2.62187","2.194006","0.4826237","0","0.4826237","3.970545","66.17562","0.1534892","0.9228516","1.092588","0","3.559741"
"10/16/2007 10:00:00 AM","0.835454","56.92242","-56.42731","28.96401","0.8696784","1.551506","0.8791652","0.8791652","0","0","0","0.8791652","176.4749","0","0","0","1.551506","0.9254371","0.8791652","0","0","2.139246","2.628368","0.6260692","0","0.6260692","4.564487","76.07462","0.1534161","0.9670818","1.241205","0","4.179874"
"10/16/2007 11:00:00 AM","1.003994","67.62746","-33.9922","15.67572","1.043944","1.862397","0.3414432","0.3414432","0","0","0","0.3414432","545.4484","0","0","0","1.862397","0.3594139","0.3414432","0","0","1.513177","3.19183","1.502983","0","1.502983","5.990341","99.83882","0.153241","0.3755876","1.489918","0","5.054227"
"10/16/2007 12:00:00 PM","0.9986726","71.21349","7.786431","9.910429","1.037496","1.850893","0.5874031","0.5874031","0","0","0","0.5874031","315.0976","1.22238","0","0","1.850893","0.618319","0.5874031","0","0","0.01019383","4.544515","0.01019383","0","0.01019383","6.000012","100","0.1532399","0.6461434","1.480714","0","6.395407"
"10/16/2007 1:00:00 PM","0.7896987","64.47839","43.59364","19.91123","0.8157172","1.45524","0","0","0","0","0","0","0","1.45524","0","0","1.45524","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1532399","0","1.164192","0","6.008928"
"10/16/2007 2:00:00 PM","0.633558","52.64022","60.91565","33.76817","0.6523041","1.163711","1.067112","1.067112","0","-1","0","1.067112","109.0523","0.0404343","0","0","1.163711","1.123276","1.067112","0","0","0","4.553689","0","0","0","6.000012","100","0.1532399","1.173824","0.9309685","0","5.7174"
"10/16/2007 3:00:00 PM","0.5992888","39.1469","69.70285","48.26262","0.6281404","1.120602","0.1720295","0.1720295","0","-1","0","0.1720295","651.4015","0.9395189","0","0","1.120602","0.1810837","0.1720295","0","0","0","4.553689","0","0","0","6.000012","100","0.1532399","0.1892324","0.8964821","0","5.674292"
"10/16/2007 4:00:00 PM","0.3986905","25.02267","74.90588","62.94943","0.4248848","0.7579945","0.5567834","0.5567834","0","-1","0","0.5567834","136.1381","0.1719067","0","0","0.7579945","0.5860878","0.5567834","0","0","0","4.553689","0","0","0","6.000012","100","0.1532399","0.6124617","0.6063956","0","5.311684"
"10/16/2007 5:00:00 PM","0.1591453","10.60498","78.37591","77.71075","0.1783693","0.3182108","1.119434","1.119434","0","-1","0","1.119434","28.42603","0","0","0","0.3182108","1.178352","1.119434","0","0","0","4.553689","0","0.8601413","-0.8601413","5.093343","84.88889","0.1532399","1.231378","0.2545686","0","4.8719"
"10/16/2007 6:00:00 PM","0.005094482","0","80.89528","90","0","0","1.022566","1.022566","0","-1","0","1.022566","0","0","0.0000000000000002220446","0","0","1.076385","1.022566","0","0","0.9557126","3.693548","0","1.076385","-1.076385","3.958734","65.97877","0.1532399","1.124822","0","0","3.693548"
"10/16/2007 7:00:00 PM","0","0","82.83806","90","0","0","1.248429","1.248429","0","-1","0","1.248429","0","0","0","0","0","1.314136","1.248429","0","0","2.151696","2.617162","0","1.314136","-1.314136","2.573513","42.8918","0.1532399","1.373272","0","0","2.617162"
"10/16/2007 8:00:00 PM","0","0","84.3943","90","0","0","0.4126158","0.4126158","0","-1","0","0.4126158","0","0","0.00000000000000005551115","0","0","0.4343324","0.4126158","0","0","3.611847","1.303026","0","0.4343324","-0.4343324","2.115686","35.26137","0.1532399","0.4538774","0","0","1.303026"
"10/16/2007 9:00:00 PM","0","0","85.64435","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.094439","0.8686941","0","0","0","2.115686","35.26137","0.1532399","0","0","0","0.8686941"
"10/16/2007 10:00:00 PM","0","0","86.52852","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.094439","0.8686941","0","0","0","2.115686","35.26137","0.1532399","0","0","0","0.8686941"
"10/16/2007 11:00:00 PM","0","0","86.28632","90","0","0","0.1243877","0.1243877","0","-1","0","0.1243877","0","0","0","0","0","0.1309344","0.1243877","0","0","4.094439","0.8686941","0","0.1309344","-0.1309344","1.977669","32.96109","0.1532399","0.1368265","0","0","0.8686941"
"10/17/2007 12:00:00 AM","0","0","-69.39261","90","0","0","0.09831616","0.09831616","0","-1","0","0.09831616","0","0","0","0","0","0.1034907","0.09831616","0","0","4.239922","0.7377596","0","0.1034907","-0.1034907","1.868581","31.14295","0.1532399","0.1081478","0","0","0.7377596"
"10/17/2007 1:00:00 AM","0","0","-85.43011","90","0","0","0.1148287","0.1148287","0","-1","0","0.1148287","0","0","0","0","0","0.1208723","0.1148287","0","0","4.354911","0.6342689","0","0.1208723","-0.1208723","1.74117","29.01944","0.1532399","0.1263116","0","0","0.6342689"
"10/17/2007 2:00:00 AM","0","0","-85.59386","90","0","0","0.08806709","0.08806709","0","-1","0","0.08806709","0","0","0.00000000000000001387779","0","0","0.0927022","0.08806709","0","0","4.489213","0.5133967","0","0.0927022","-0.0927022","1.643453","27.39083","0.1532399","0.0968738","0","0","0.5133967"
"10/17/2007 3:00:00 AM","0","0","-84.74954","90","0","0","0.1005055","0.1005055","0","-1","0","0.1005055","0","0","0.00000000000000001387779","0","0","0.1057952","0.1005055","0","0","4.592216","0.4206944","0","0.1057952","-0.1057952","1.531935","25.5322","0.1532399","0.110556","0","0","0.4206944"
"10/17/2007 4:00:00 AM","0","0","-83.48376","90","0","0","0.2451845","0.2451845","0","-1","0","0.2451845","0","0","0.00000000000000002775558","0","0","0.258089","0.2451845","0","0","4.709766","0.3148992","0","0.258089","-0.258089","1.259886","20.99805","0.1532399","0.269703","0","0","0.3148992"
"10/17/2007 5:00:00 AM","0","0","-81.84995","90","0","0","0.1039061","0.1039061","1.556538","0","0.4810348","0.1039061","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","4.996532","0.05681025","1.38","0","1.38","2.569069","42.81773","0.1533398","0.1142967","0","1.7","0.05681025"
"10/17/2007 6:00:00 AM","0.01732456","0.9637409","-79.75092","87.44715","0.01938527","0.03458332","0.1590989","0.1590989","1.61173","0","0.4961024","0.1590989","21.737","0.0000000000000002220446","0","0","0.03458332","0","0","1.452632","1.38","3.616532","1.29881","1.414583","0","1.414583","3.91106","65.1842","0.1534482","0.1750088","0.02766665","1.7","1.333394"
"10/17/2007 7:00:00 AM","0.08541238","15.47564","-76.95244","72.68182","0.08527751","0.1521351","0.7686188","0.7686188","1.7","0","0.5202","0.7686188","19.7933","0","0","0","0.1521351","0","0","0.9313812","0.8848121","2.201949","2.571935","1.036947","0","1.036947","4.894794","81.57975","0.1535748","0.8454807","0.1217081","1.7","2.72407"
"10/17/2007 8:00:00 AM","0.0651082","29.78887","-72.97724","57.95859","0.06483346","0.1156629","0.6390541","0.6390541","0","0","0","0.6390541","18.09908","0","0","0","0.1156629","0.6726885","0.6390541","0","0","1.165001","3.505188","0","0.5570256","-0.5570256","4.307638","71.79382","0.1535748","0.7029595","0.09253032","0","3.620851"
"10/17/2007 9:00:00 AM","0.2750083","43.71544","-66.78604","43.34495","0.2745874","0.4898639","1.000637","1.000637","0","-1","0","1.000637","48.95518","0","0.0000000000000002220446","0","0.4898639","1.053303","1.000637","0","0","1.783919","2.948162","0","0.5634387","-0.5634387","3.713722","61.89524","0.1535748","1.100701","0.3918911","0","3.438026"
"10/17/2007 10:00:00 AM","0.1939221","56.7624","-55.81621","29.02826","0.1931487","0.3445773","0.2870071","0.2870071","0","0","0","0.2870071","120.0588","0","0","0","0.3445773","0.3021127","0.2870071","0","0","2.409962","2.384723","0.04246462","0","0.04246462","3.754007","62.56666","0.1535699","0.3157078","0.2756619","0","2.729301"
"10/17/2007 11:00:00 AM","0.1471919","67.35147","-33.34632","15.85797","0.1465521","0.261449","0","0","0","0","0","0","0","0","0","0","0.261449","0","0","0","0","2.367497","2.422942","0.261449","0","0.261449","4.002039","66.70052","0.1535395","0","0.2091592","0","2.684391"
"10/17/2007 12:00:00 PM","0.5389785","70.84293","7.792374","10.27848","0.5427117","0.9681978","1.032914","1.032914","0","0","0","1.032914","93.73459","0","0","0","0.9681978","1.087278","1.032914","0","0","2.106048","2.658246","0","0.1190802","-0.1190802","3.876518","64.60851","0.1535395","1.136205","0.7745582","0","3.626443"
"10/17/2007 1:00:00 PM","0.7165347","64.17618","43.09863","20.13057","0.7363215","1.313598","0.2229471","0.2229471","0","0","0","0.2229471","589.1969","0","0","0","1.313598","0.2346812","0.2229471","0","0","2.238359","2.539165","1.078916","0","1.078916","4.900068","81.66763","0.1534142","0.2452418","1.050878","0","3.852763"
"10/17/2007 2:00:00 PM","0.4572264","52.41615","60.43051","33.91282","0.4612685","0.822903","0.989561","0.989561","0","-1","0","0.989561","83.15839","0","0.0000000000000001110223","0","0.822903","1.041643","0.989561","0","0","1.159443","3.51019","0","0.2187401","-0.2187401","4.669496","77.82477","0.1534142","1.088517","0.6583225","0","4.333093"
"10/17/2007 3:00:00 PM","0.4576252","38.97138","69.28255","48.37044","0.4705955","0.8395424","1.942792","1.38","0","-1","0","1.38","60.83641","0.0000000000000002220446","0.5627922","0.7570715","0.8395424","1.452632","1.38","0","0","1.402488","3.29145","0","0.6130891","-0.6130891","4.023243","67.05391","0.1534142","2.137071","0.671634","0","4.130992"
"10/17/2007 4:00:00 PM","0.3197031","24.87838","74.52943","63.0336","0.3340946","0.5960248","0.8458657","0.8458657","0","-1","0","0.8458657","70.46329","0","0","0","0.5960248","0.890385","0.8458657","0","0","2.083698","2.678361","0","0.2943602","-0.2943602","3.71296","61.88254","0.1534142","0.9304523","0.4768198","0","3.274386"
"10/17/2007 5:00:00 PM","0.1396219","10.4826","78.02013","77.7766","0.1533473","0.2735716","1.110012","1.110012","0","-1","0","1.110012","24.64583","0","0","0","0.2735716","1.168434","1.110012","0","0","2.410765","2.384001","0","0.894862","-0.894862","2.769693","46.16145","0.1534142","1.221013","0.2188573","0","2.657573"
"10/17/2007 6:00:00 PM","0.005597969","0","80.53924","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.405056","1.489139","0","0","0","2.769693","46.16145","0.1534142","0","0","0","1.489139"
"10/17/2007 7:00:00 PM","0","0","82.45917","90","0","0","0.447447","0.447447","0","-1","0","0.447447","0","0","0","0","0","0.4709969","0.447447","0","0","3.405056","1.489139","0","0.4709969","-0.4709969","2.273218","37.88689","0.1534142","0.4921917","0","0","1.489139"
"10/17/2007 8:00:00 PM","0","0","83.96098","90","0","0","1.029139","0.9672349","0","-1","0","0.9672349","0","0","0.06190451","0.1648185","0","1.018142","0.9672349","0","0","3.928385","1.018142","0","1.018142","-1.018142","1.200002","20","0.1534142","1.132053","0","0","1.018142"
"10/17/2007 9:00:00 PM","0","0","85.09863","90","0","0","0.05626797","0","0","-1","0","0","0","0","0.05626797","0.06189477","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1534142","0.06189477","0","0","0"
"10/17/2007 10:00:00 PM","0","0","85.7239","90","0","0","0.1730712","0","0","-1","0","0","0","0","0.1730712","0.1903783","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1534142","0.1903783","0","0","0"
"10/17/2007 11:00:00 PM","0","0","84.55425","90","0","0","0.04919668","0","0","-1","0","0","0","0","0.04919668","0.05411635","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1534142","0.05411635","0","0","0"
"10/18/2007 12:00:00 AM","0","0","-62.99765","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1534142","0","0","0","0"
"10/18/2007 1:00:00 AM","0","0","-84.22077","90","0","0","0.1944745","0","0","-1","0","0","0","0","0.1944745","0.2139219","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1534142","0.2139219","0","0","0"
"10/18/2007 2:00:00 AM","0","0","-84.90905","90","0","0","0.05833798","0","0","-1","0","0","0","0","0.05833798","0.06417178","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1534142","0.06417178","0","0","0"
"10/18/2007 3:00:00 AM","0","0","-84.24854","90","0","0","0.02733028","0","0","-1","0","0","0","0","0.02733028","0.03006331","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1534142","0.03006331","0","0","0"
"10/18/2007 4:00:00 AM","0","0","-83.06699","90","0","0","0.2915074","0","0","-1","0","0","0","0","0.2915074","0.3206581","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1534142","0.3206581","0","0","0"
"10/18/2007 5:00:00 AM","0","0","-81.47204","90","0","0","0.07742593","0.07742593","1.530058","0","0.4738057","0.07742593","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1535075","0.08516853","0","1.7","0"
"10/18/2007 6:00:00 AM","0.0326558","0.9535605","-79.38375","87.40047","0.07045066","0.125684","0.07129239","0.07129239","1.523924","0","0.4721313","0.07129239","176.2937","0.0000000000000002220446","0","0","0.125684","0","0","1.452632","1.38","3.679654","1.242","1.505684","0","1.505684","3.937603","65.62658","0.1535846","0.07842163","0.1005472","1.7","1.367684"
"10/18/2007 7:00:00 AM","0.1742615","15.44587","-76.57265","72.6526","0.181974","0.3246416","0.5741937","0.5741937","1.7","0","0.5202","0.5741937","56.53869","0","0","0","0.3246416","0","0","1.125806","1.069516","2.17397","2.597116","1.394158","0","1.394158","5.260217","87.6701","0.1537148","0.631613","0.2597132","1.7","2.921757"
"10/18/2007 8:00:00 AM","0.1958656","29.73233","-72.55923","57.95004","0.195735","0.3491912","0.9158119","0.9158119","0","0","0","0.9158119","38.12914","0","0.0000000000000001110223","0","0.3491912","0.9640125","0.9158119","0","0","0.7798128","3.851857","0","0.6148213","-0.6148213","4.612138","76.86881","0.1537148","1.007393","0.2793529","0","4.201048"
"10/18/2007 9:00:00 AM","0.40715","43.61874","-66.29625","43.36517","0.4119504","0.7349195","0.8072544","0.8072544","0","-1","0","0.8072544","91.03939","0","0","0","0.7349195","0.8497415","0.8072544","0","0","1.462948","3.237036","0","0.114822","-0.114822","4.491105","74.8516","0.1537148","0.8879799","0.5879356","0","3.971956"
"10/18/2007 10:00:00 AM","0.6156972","56.59879","-55.21764","29.09838","0.6306","1.12499","0.2979935","0.2979935","0","0","0","0.2979935","377.5218","0","0","0","1.12499","0.3136773","0.2979935","0","0","1.590528","3.122214","0.811313","0","0.811313","5.260784","87.67956","0.1536208","0.3277928","0.8999922","0","4.247204"
"10/18/2007 11:00:00 AM","0.826765","67.07391","-32.72537","16.04683","0.8562123","1.527483","0.5336961","0.5336961","0","0","0","0.5336961","286.2083","0.1864827","0","0","1.527483","0.5617853","0.5336961","0","0","0.7792146","3.852396","0.7792146","0","0.7792146","6.000012","100","0.1535307","0.5870657","1.221986","0","5.379879"
"10/18/2007 12:00:00 PM","0.8236779","70.47567","7.79102","10.64315","0.8512602","1.518648","0.09918819","0.09918819","0","0","0","0.09918819","1531.078","1.41424","0","0","1.518648","0.1044086","0.09918819","0","0","0","4.553689","0","0","0","6.000012","100","0.1535307","0.109107","1.214919","0","6.072337"
"10/18/2007 1:00:00 PM","0.6386603","63.87639","42.61422","20.35024","0.6516594","1.16256","0.2687956","0.2687956","0","0","0","0.2687956","432.5071","0.8796175","0","0","1.16256","0.2829428","0.2687956","0","0","0","4.553689","0","0","0","6.000012","100","0.1535307","0.2956752","0.9300482","0","5.716249"
"10/18/2007 2:00:00 PM","0.6837394","52.194","59.95222","34.05701","0.7093042","1.265399","0.1286694","0.1286694","0","-1","0","0.1286694","983.4496","1.129957","0","0","1.265399","0.1354415","0.1286694","0","0","0","4.553689","0","0","0","6.000012","100","0.1535307","0.1415363","1.012319","0","5.819088"
"10/18/2007 3:00:00 PM","0.4468324","38.79802","68.86661","48.47697","0.4590912","0.8190188","0.3275703","0.3275703","0","-1","0","0.3275703","250.0284","0.4742079","0","0","0.8190188","0.3448109","0.3275703","0","0","0","4.553689","0","0","0","6.000012","100","0.1535307","0.3603274","0.655215","0","5.372708"
"10/18/2007 4:00:00 PM","0.3408907","24.73661","74.1562","63.11588","0.3596793","0.641668","0.1188451","0.1188451","0","-1","0","0.1188451","539.9197","0.5165679","0","0","0.641668","0.1251001","0.1188451","0","0","0","4.553689","0","0","0","6.000012","100","0.1535307","0.1307296","0.5133344","0","5.195357"
"10/18/2007 5:00:00 PM","0.1141835","10.36315","77.66701","77.84004","0.1208027","0.215512","0.4164656","0.4164656","0","-1","0","0.4164656","51.74785","0","0.00000000000000005551115","0","0.215512","0.4383849","0.4164656","0","0","0","4.553689","0","0.2228729","-0.2228729","5.765083","96.08453","0.1535307","0.4581122","0.1724096","0","4.769201"
"10/18/2007 6:00:00 PM","0.004672654","0","80.18562","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.2476365","4.330816","0","0","0","5.765083","96.08453","0.1535307","0","0","0","4.330816"
"10/18/2007 7:00:00 PM","0","0","82.08264","90","0","0","0.7038199","0.7038199","0","-1","0","0.7038199","0","0","0.0000000000000001110223","0","0","0.7408631","0.7038199","0","0","0.2476365","4.330816","0","0.7408631","-0.7408631","4.984145","83.06892","0.1535307","0.7742019","0","0","4.330816"
"10/18/2007 8:00:00 PM","0","0","83.53014","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.070818","3.589953","0","0","0","4.984145","83.06892","0.1535307","0","0","0","3.589953"
"10/18/2007 9:00:00 PM","0","0","84.55573","90","0","0","1.753467","1.38","0","-1","0","1.38","0","0","0.3734672","0.5488139","0","1.452632","1.38","0","0","1.070818","3.589953","0","1.452632","-1.452632","3.452937","57.54884","0.1535307","1.928814","0","0","3.589953"
"10/18/2007 10:00:00 PM","0","0","84.92281","90","0","0","0.03325751","0.03325751","0","-1","0","0.03325751","0","0","0","0","0","0.0350079","0.03325751","0","0","2.684853","2.137321","0","0.0350079","-0.0350079","3.416035","56.93381","0.1535307","0.03658326","0","0","2.137321"
"10/18/2007 11:00:00 PM","0","0","82.8287","90","0","0","0.1958133","0.1958133","0","-1","0","0.1958133","0","0","0.00000000000000002775558","0","0","0.2061193","0.1958133","0","0","2.72375","2.102314","0","0.2061193","-0.2061193","3.198767","53.31267","0.1535307","0.2153946","0","0","2.102314"
"10/19/2007 12:00:00 AM","0","0","-57.46412","90","0","0","0.2443419","0.2443419","0","-1","0","0.2443419","0","0","0","0","0","0.257202","0.2443419","0","0","2.952772","1.896194","0","0.257202","-0.257202","2.927652","48.7941","0.1535307","0.2687761","0","0","1.896194"
"10/19/2007 1:00:00 AM","0","0","-83.02991","90","0","0","0.1275496","0.1275496","0","-1","0","0.1275496","0","0","0.00000000000000002775558","0","0","0.1342628","0.1275496","0","0","3.238552","1.638992","0","0.1342628","-0.1342628","2.786127","46.43535","0.1535307","0.1403046","0","0","1.638992"
"10/19/2007 2:00:00 AM","0","0","-84.2317","90","0","0","0.3244823","0.3244823","0","-1","0","0.3244823","0","0","0","0","0","0.3415603","0.3244823","0","0","3.387733","1.50473","0","0.3415603","-0.3415603","2.42609","40.43476","0.1535307","0.3569305","0","0","1.50473"
"10/19/2007 3:00:00 AM","0","0","-83.7524","90","0","0","0.1684408","0.1684408","0","-1","0","0.1684408","0","0","0.00000000000000002775558","0","0","0.1773061","0.1684408","0","0","3.767244","1.163169","0","0.1773061","-0.1773061","2.239193","37.31981","0.1535307","0.1852849","0","0","1.163169"
"10/19/2007 4:00:00 AM","0","0","-82.65411","90","0","0","0.2925839","0.2925839","0","-1","0","0.2925839","0","0","0","0","0","0.3079831","0.2925839","0","0","3.964251","0.985863","0","0.3079831","-0.3079831","1.914551","31.90911","0.1535307","0.3218423","0","0","0.985863"
"10/19/2007 5:00:00 AM","0","0","-81.09761","90","0","0","0.006867066","0.006867066","0","0","0","0.006867066","0","0","0.0000000000000000008673617","0","0","0.00722849","0.006867066","0","0","4.306454","0.67788","0","0.00722849","-0.00722849","1.906931","31.78212","0.1535307","0.007553773","0","0","0.67788"
"10/19/2007 6:00:00 AM","0.02787113","0.9410242","-79.02006","87.35672","0.05070218","0.09045269","0.1608076","0.1608076","0","0","0","0.1608076","56.249","0","0.00000000000000002775558","0","0.09045269","0.1692712","0.1608076","0","0","4.314486","0.6706515","0","0.07881849","-0.07881849","1.823849","30.39742","0.1535307","0.1768884","0.07236215","0","0.7611042"
"10/19/2007 7:00:00 AM","0.2698109","15.41333","-76.19669","72.62679","0.3007066","0.5364605","0","0","0","0","0","0","0","0","0","0","0.5364605","0","0","0","0","4.402062","0.591833","0.5364605","0","0.5364605","2.33278","38.87959","0.1534687","0","0.4291684","0","1.128294"
"10/19/2007 8:00:00 AM","0.5003322","29.67264","-72.146","57.94544","0.5338461","0.9523814","0.8601373","0.8601373","0","0","0","0.8601373","110.7243","0","0","0","0.9523814","0.9054077","0.8601373","0","0","3.865602","1.074647","0.04697368","0","0.04697368","2.377343","39.62231","0.1534633","0.9461511","0.7619051","0","2.027029"
"10/19/2007 9:00:00 AM","0.6933538","43.51856","-65.81347","43.39006","0.7290412","1.300609","0.8431581","0.8431581","0","-1","0","0.8431581","154.2545","0","0","0","1.300609","0.8875348","0.8431581","0","0","3.818628","1.116924","0.4130746","0","0.4130746","2.76922","46.15358","0.1534156","0.9274738","1.040488","0","2.417533"
"10/19/2007 10:00:00 AM","0.7763732","56.43173","-54.63174","29.17421","0.8084782","1.442325","1.390184","1.390184","1.7","0","0.5202","1.390184","103.7507","0","0","0","1.442325","0","0","0.3098163","0.2943255","3.405553","1.488691","1.736651","0","1.736651","4.416752","73.61239","0.153506","1.529202","1.15386","1.7","2.931016"
"10/19/2007 11:00:00 AM","0.906939","66.79504","-32.1288","16.24184","0.9441003","1.684275","1.261832","1.261832","1.247228","0","0.3965933","1.261832","133.4785","0","0","0","1.684275","0.01537223","0.01460362","0","0","1.668903","3.051677","1.668903","0","1.668903","6.000012","100","0.1535009","1.388015","1.34742","1.7","4.735951"
"10/19/2007 12:00:00 PM","0.8129426","70.11182","7.782633","11.00434","0.8402982","1.499092","0","0","0","0","0","0","0","1.499092","0","0","1.499092","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1535009","0","1.199274","0","6.052781"
"10/19/2007 1:00:00 PM","0.712673","63.57919","42.13995","20.56994","0.7333924","1.308372","0.2518091","0.2518091","0","0","0","0.2518091","519.5888","1.04331","0","0","1.308372","0.2650622","0.2518091","0","0","0","4.553689","0","0","0","6.000012","100","0.1535009","0.27699","1.046698","0","5.862061"
"10/19/2007 2:00:00 PM","0.6240777","51.97393","59.48069","34.20054","0.643848","1.148625","1.288998","1.288998","0","-1","0","1.288998","89.10991","0","0","0.03789767","1.148625","1.35684","1.288998","0","0","0","4.553689","0","0.2082151","-0.2082151","5.780534","96.34204","0.1535009","1.417898","0.9188998","0","5.702314"
"10/19/2007 3:00:00 PM","0.5149616","38.62694","68.45506","48.5821","0.536478","0.9570768","0.0175497","0.0175497","0","-1","0","0.0175497","5453.521","0.7072534","0","0","0.9570768","0.01847337","0.0175497","0","0","0.2313501","4.345474","0.2313501","0","0.2313501","6.000012","100","0.1534743","0.01930467","0.7656615","0","5.302551"
"10/19/2007 4:00:00 PM","0.2646492","24.59747","73.78623","63.19616","0.2718001","0.4848914","0","0","0","-1","0","0","0","0.4848914","0","0","0.4848914","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1534743","0","0.3879131","0","5.03858"
"10/19/2007 5:00:00 PM","0.09292924","10.2467","77.31664","77.90101","0.09548305","0.1703418","1.063017","1.063017","0","-1","0","1.063017","16.02437","0","0.0000000000000002220446","0","0.1703418","1.118965","1.063017","0","0","0","4.553689","0","0.9486235","-0.9486235","5.000075","83.33442","0.1534743","1.169319","0.1362734","0","4.72403"
"10/19/2007 6:00:00 PM","0.002332125","0","79.83451","90","0","0","0.8954841","0.8954841","0","-1","0","0.8954841","0","0","0","0","0","0.9426149","0.8954841","0","0","1.054026","3.605065","0","0.9426149","-0.9426149","4.006472","66.7744","0.1534743","0.9850325","0","0","3.605065"
"10/19/2007 7:00:00 PM","0","0","81.70863","90","0","0","0.8592761","0.8592761","0","-1","0","0.8592761","0","0","0.0000000000000001110223","0","0","0.9045012","0.8592761","0","0","2.101376","2.662451","0","0.9045012","-0.9045012","3.053044","50.88396","0.1534743","0.9452037","0","0","2.662451"
"10/19/2007 8:00:00 PM","0","0","83.102","90","0","0","0.3143739","0.3143739","0","-1","0","0.3143739","0","0","0","0","0","0.3309199","0.3143739","0","0","3.106377","1.757949","0","0.3309199","-0.3309199","2.704224","45.0703","0.1534743","0.3458113","0","0","1.757949"
"10/19/2007 9:00:00 PM","0","0","84.01598","90","0","0","0.4803353","0.4803353","0","-1","0","0.4803353","0","0","0.00000000000000005551115","0","0","0.5056161","0.4803353","0","0","3.474066","1.427029","0","0.5056161","-0.5056161","2.171257","36.18755","0.1534743","0.5283688","0","0","1.427029"
"10/19/2007 10:00:00 PM","0","0","84.12599","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.035861","0.9214134","0","0","0","2.171257","36.18755","0.1534743","0","0","0","0.9214134"
"10/19/2007 11:00:00 PM","0","0","81.11428","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.035861","0.9214134","0","0","0","2.171257","36.18755","0.1534743","0","0","0","0.9214134"
"10/20/2007 12:00:00 AM","0","0","-52.70031","90","0","0","0.1491934","0.1491934","0","-1","0","0.1491934","0","0","0","0","0","0.1570456","0.1491934","0","0","4.035861","0.9214134","0","0.1570456","-0.1570456","2.005717","33.42855","0.1534743","0.1641127","0","0","0.9214134"
"10/20/2007 1:00:00 AM","0","0","-81.85799","90","0","0","0.1071001","0.1071001","0","-1","0","0.1071001","0","0","0.00000000000000001387779","0","0","0.112737","0.1071001","0","0","4.210357","0.7643678","0","0.112737","-0.112737","1.886882","31.44796","0.1534743","0.1178101","0","0","0.7643678"
"10/20/2007 2:00:00 AM","0","0","-83.56197","90","0","0","0.08190256","0.08190256","0","-1","0","0.08190256","0","0","0.00000000000000001387779","0","0","0.08621322","0.08190256","0","0","4.33562","0.6516308","0","0.08621322","-0.08621322","1.796005","29.93336","0.1534743","0.09009282","0","0","0.6516308"
"10/20/2007 3:00:00 AM","0","0","-83.26125","90","0","0","0.06245525","0.06245525","0","-1","0","0.06245525","0","0","0.00000000000000001387779","0","0","0.06574237","0.06245525","0","0","4.431413","0.5654176","0","0.06574237","-0.06574237","1.726706","28.77838","0.1534743","0.06870078","0","0","0.5654176"
"10/20/2007 4:00:00 AM","0","0","-82.24518","90","0","0","0.05978417","0.05978417","0","-1","0","0.05978417","0","0","0","0","0","0.0629307","0.05978417","0","0","4.50446","0.4996752","0","0.0629307","-0.0629307","1.660372","27.6728","0.1534743","0.06576259","0","0","0.4996752"
"10/20/2007 5:00:00 AM","0","0","-80.72678","90","0","0","0.03081807","0.03081807","0","0","0","0.03081807","0","0","0.000000000000000003469447","0","0","0.03244007","0.03081807","0","0","4.574383","0.4367445","0","0.03244007","-0.03244007","1.626177","27.10289","0.1534743","0.03389987","0","0","0.4367445"
"10/20/2007 6:00:00 AM","0.02645086","0.9260981","-78.65996","87.31595","0.046096","0.08223528","0.05365819","0.05365819","0","0","0","0.05365819","153.2576","0","0","0","0.08223528","0.0564823","0.05365819","0","0","4.610427","0.4043044","0.02575297","0","0.02575297","1.650608","27.51008","0.1534713","0.05902401","0.06578822","0","0.4865397"
"10/20/2007 7:00:00 AM","0.2314297","15.37802","-75.82472","72.60439","0.2544423","0.453925","1.012609","1.012609","1.7","0","0.5202","1.012609","44.82728","0","0","0","0.453925","0","0","0.6873912","0.6530216","4.584674","0.4274821","1.106947","0","1.106947","2.70075","45.01241","0.1535983","1.11387","0.36314","1.7","0.8814071"
"10/20/2007 8:00:00 AM","0.479436","29.60983","-71.73773","57.94478","0.511398","0.9123341","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.9123341","0","0","1.452632","1.38","3.477728","1.423734","2.292334","0","2.292334","4.875449","81.25732","0.1535681","0","0.7298673","1.7","2.336068"
"10/20/2007 9:00:00 AM","0.7368528","43.41498","-65.33791","43.41958","0.7769496","1.386078","0.2795111","0.2795111","0","-1","0","0.2795111","495.8938","0","0","0","1.386078","0.2942222","0.2795111","0","0","1.185394","3.486835","1.091856","0","1.091856","5.911274","98.52104","0.1534427","0.3074622","1.108862","0","4.872913"
"10/20/2007 10:00:00 AM","0.8665538","56.26141","-54.05869","29.25562","0.9070207","1.618125","1.073607","1.073607","0","0","0","1.073607","150.7185","0.3944745","0","0","1.618125","1.130113","1.073607","0","0","0.09353771","4.469505","0.09353771","0","0.09353771","6.000012","100","0.153432","1.180968","1.2945","0","6.08763"
"10/20/2007 11:00:00 AM","0.8926934","66.51514","-31.55605","16.44254","0.9297003","1.658585","0.8587011","0.8587011","0","0","0","0.8587011","193.1505","0.7546894","0","0","1.658585","0.9038959","0.8587011","0","0","0","4.553689","0","0","0","6.000012","100","0.153432","0.9445711","1.326868","0","6.212274"
"10/20/2007 12:00:00 PM","0.9062111","69.7515","7.767463","11.36192","0.9428961","1.682127","0.2407468","0.2407468","0","0","0","0.2407468","698.7122","1.428709","0","0","1.682127","0.2534176","0.2407468","0","0","0","4.553689","0","0","0","6.000012","100","0.153432","0.2648214","1.345701","0","6.235816"
"10/20/2007 1:00:00 PM","0.8386008","63.28476","41.67542","20.7894","0.8726558","1.556818","1.804396","1.804396","0.425","0","0.172125","1.804396","86.27918","0.1048223","0","0","1.556818","1.451996","1.379396","0","0","0","4.553689","0","0","0","6.000012","100","0.153432","1.984836","1.245454","1.7","6.110507"
"10/20/2007 2:00:00 PM","0.7566732","51.7561","59.01581","34.34325","0.7914549","1.411956","0.7578903","0.7578903","0","-1","0","0.7578903","186.3008","0.6141763","0","0","1.411956","0.7977793","0.7578903","0","0","0","4.553689","0","0","0","6.000012","100","0.153432","0.8336794","1.129565","0","5.965644"
"10/20/2007 3:00:00 PM","0.6483474","38.45827","68.04791","48.68568","0.6860995","1.224002","0.6570786","0.6570786","0","-1","0","0.6570786","186.2793","0.5323399","0","0","1.224002","0.6916617","0.6570786","0","0","0","4.553689","0","0","0","6.000012","100","0.153432","0.7227864","0.9792012","0","5.77769"
"10/20/2007 4:00:00 PM","0.4293192","24.46106","73.4196","63.27435","0.4640823","0.8279228","1.196671","1.196671","0","-1","0","1.196671","69.18552","0","0","0","0.8279228","1.259653","1.196671","0","0","0","4.553689","0","0.4317305","-0.4317305","5.544928","92.41528","0.153432","1.316338","0.6623383","0","5.381612"
"10/20/2007 5:00:00 PM","0.1799298","10.13335","76.96909","77.95942","0.2109658","0.3763629","0","0","0","-1","0","0","0","0","0","0","0.3763629","0","0","0","0","0.4797006","4.121958","0.3763629","0","0.3763629","5.901978","98.36609","0.1533888","0","0.3010904","0","4.498322"
"10/20/2007 6:00:00 PM","0.002956555","0","79.48603","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.1033376","4.460685","0","0","0","5.901978","98.36609","0.1533888","0","0","0","4.460685"
"10/20/2007 7:00:00 PM","0","0","81.33724","90","0","0","0.2631936","0.2631936","0","-1","0","0.2631936","0","0","0","0","0","0.2770459","0.2631936","0","0","0.1033376","4.460685","0","0.2770459","-0.2770459","5.609945","93.4989","0.1533888","0.289513","0","0","4.460685"
"10/20/2007 8:00:00 PM","0","0","82.67672","90","0","0","0.2790199","0.2790199","0","-1","0","0.2790199","0","0","0.00000000000000005551115","0","0","0.2937052","0.2790199","0","0","0.4111665","4.183639","0","0.2937052","-0.2937052","5.300353","88.33904","0.1533888","0.3069219","0","0","4.183639"
"10/20/2007 9:00:00 PM","0","0","83.4797","90","0","0","0.4456035","0.4456035","0","-1","0","0.4456035","0","0","0.00000000000000005551115","0","0","0.4690563","0.4456035","0","0","0.7375056","3.889934","0","0.4690563","-0.4690563","4.805924","80.09857","0.1533888","0.4901638","0","0","3.889934"
"10/20/2007 10:00:00 PM","0","0","83.33418","90","0","0","0.06792989","0.06792989","0","-1","0","0.06792989","0","0","0","0","0","0.07150515","0.06792989","0","0","1.258679","3.420878","0","0.07150515","-0.07150515","4.730551","78.84236","0.1533888","0.07472289","0","0","3.420878"
"10/20/2007 11:00:00 PM","0","0","79.41554","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.338129","3.349373","0","0","0","4.730551","78.84236","0.1533888","0","0","0","3.349373"
"10/21/2007 12:00:00 AM","0","0","-48.5984","90","0","0","0.005259888","0.005259888","0","-1","0","0.005259888","0","0","0","0","0","0.005536724","0.005259888","0","0","1.338129","3.349373","0","0.005536724","-0.005536724","4.724715","78.74509","0.1533888","0.005785877","0","0","3.349373"
"10/21/2007 1:00:00 AM","0","0","-80.7054","90","0","0","0.1193786","0.1193786","0","-1","0","0.1193786","0","0","0.00000000000000001387779","0","0","0.1256617","0.1193786","0","0","1.344281","3.343836","0","0.1256617","-0.1256617","4.592256","76.53745","0.1533888","0.1313165","0","0","3.343836"
"10/21/2007 2:00:00 AM","0","0","-82.89999","90","0","0","0.08530372","0.08530372","0","-1","0","0.08530372","0","0","0.00000000000000001387779","0","0","0.08979338","0.08530372","0","0","1.483905","3.218174","0","0.08979338","-0.08979338","4.497605","74.95994","0.1533888","0.09383409","0","0","3.218174"
"10/21/2007 3:00:00 AM","0","0","-82.77516","90","0","0","0.2277214","0.2277214","0","-1","0","0.2277214","0","0","0","0","0","0.2397068","0.2277214","0","0","1.583676","3.128381","0","0.2397068","-0.2397068","4.244932","70.74873","0.1533888","0.2504936","0","0","3.128381"
"10/21/2007 4:00:00 AM","0","0","-81.84033","90","0","0","0.008443244","0.008443244","0","-1","0","0.008443244","0","0","0","0","0","0.008887625","0.008443244","0","0","1.850017","2.888674","0","0.008887625","-0.008887625","4.235564","70.59259","0.1533888","0.009287569","0","0","2.888674"
"10/21/2007 5:00:00 AM","0","0","-80.35964","90","0","0","0.004007178","0.004007178","0","0","0","0.004007178","0","0","0.0000000000000000008673617","0","0","0.004218082","0.004007178","0","0","1.859892","2.879786","0","0.004218082","-0.004218082","4.231117","70.51849","0.1533888","0.004407896","0","0","2.879786"
"10/21/2007 6:00:00 AM","0.02766806","0.9087518","-78.30357","87.27821","0.05278042","0.09416027","0.1915447","0.1915447","0","0","0","0.1915447","49.15839","0","0","0","0.09416027","0.201626","0.1915447","0","0","1.864579","2.875568","0","0.1074657","-0.1074657","4.117839","68.63051","0.1533888","0.2106991","0.07532822","0","2.969728"
"10/21/2007 7:00:00 AM","0.2336129","15.33993","-75.45686","72.58546","0.2580022","0.4602759","0.7123978","0.7123978","0","0","0","0.7123978","64.60941","0","0.0000000000000001110223","0","0.4602759","0.7498924","0.7123978","0","0","1.983985","2.768102","0","0.2896164","-0.2896164","3.812556","63.54248","0.1533888","0.7836375","0.3682207","0","3.228379"
"10/21/2007 8:00:00 AM","0.4006929","29.54392","-71.33458","57.94806","0.4213747","0.7517325","0","0","0","0","0","0","0","0","0","0","0.7517325","0","0","0","0","2.305781","2.478486","0.7517325","0","0.7517325","4.525712","75.42838","0.1533026","0","0.601386","0","3.230219"
