sep=,
"10/21/2007 9:00:00 AM","0.5698248","43.30807","-64.86974","43.45367","0.5933598","1.058554","0.5989828","0.5989828","0","-1","0","0.5989828","176.7253","0","0","0","1.058554","0.6305082","0.5989828","0","0","1.554048","3.155045","0.4280456","0","0.4280456","4.931792","82.19637","0.1532536","0.6588811","0.8468431","0","4.213599"
"10/21/2007 10:00:00 AM","0.7204884","56.08798","-53.49861","29.34244","0.7485051","1.335333","0.7234345","0.7234345","0","0","0","0.7234345","184.5824","0","0","0","1.335333","0.76151","0.7234345","0","0","1.126003","3.540287","0.573823","0","0.573823","5.476168","91.26929","0.153188","0.795778","1.068266","0","4.875619"
"10/21/2007 11:00:00 AM","0.8396687","66.23444","-31.00656","16.64845","0.8728855","1.557228","0.3286688","0.3286688","0","0","0","0.3286688","473.7984","0.6590807","0","0","1.557228","0.3459672","0.3286688","0","0","0.5521798","4.056727","0.5521798","0","0.5521798","6.000012","100","0.1531248","0.3615357","1.245782","0","5.613955"
"10/21/2007 12:00:00 PM","0.645639","69.39482","7.74574","11.71579","0.6578981","1.17369","0.5287492","0.5287492","0","0","0","0.5287492","221.9748","0.617112","0","0","1.17369","0.5565782","0.5287492","0","0","0","4.553689","0","0","0","6.000012","100","0.1531248","0.5816242","0.9389521","0","5.727379"
"10/21/2007 1:00:00 PM","0.5751414","62.99325","41.2202","21.00835","0.5839226","1.041718","0.001709159","0.001709159","0","0","0","0.001709159","60949.17","1.039919","0","0","1.041718","0.001799114","0.001709159","0","0","0","4.553689","0","0","0","6.000012","100","0.1531248","0.001880074","0.8333744","0","5.595407"
"10/21/2007 2:00:00 PM","0.6178156","51.54066","58.5575","34.48496","0.6382051","1.138558","1.143693","1.143693","0","-1","0","1.143693","99.55103","0.0000000000000002220446","0","0","1.138558","1.203887","1.143693","0","0","0","4.553689","0","0.06532913","-0.06532913","5.931149","98.85229","0.1531248","1.258062","0.9108463","0","5.692247"
"10/21/2007 3:00:00 PM","0.5019991","38.29213","67.64519","48.7876","0.5232818","0.9335346","0.2743987","0.2743987","0","-1","0","0.2743987","340.211","0.5721059","0","0","0.9335346","0.2888408","0.2743987","0","0","0.07258792","4.48836","0.07258792","0","0.07258792","6.000012","100","0.1531166","0.3018386","0.7468277","0","5.421895"
"10/21/2007 4:00:00 PM","0.2805316","24.3275","73.05635","63.35035","0.2908678","0.5189082","0.7444101","0.7444101","0","-1","0","0.7444101","69.7073","0","0.0000000000000001110223","0","0.5189082","0.7835895","0.7444101","0","0","0","4.553689","0","0.2646814","-0.2646814","5.721014","95.35003","0.1531166","0.8188511","0.4151265","0","5.072597"
"10/21/2007 5:00:00 PM","0.1032818","10.02318","76.62444","78.01521","0.1085596","0.1936703","0.5589959","0.5589959","0","-1","0","0.5589959","34.64611","0","0","0","0.1936703","0.5884168","0.5589959","0","0","0.2940904","4.289008","0","0.3947464","-0.3947464","5.304914","88.41505","0.1531166","0.6148955","0.1549363","0","4.482678"
"10/21/2007 6:00:00 PM","0.002196692","0","79.14028","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.7326975","3.894261","0","0","0","5.304914","88.41505","0.1531166","0","0","0","3.894261"
"10/21/2007 7:00:00 PM","0","0","80.96864","90","0","0","0.3330922","0.3330922","0","-1","0","0.3330922","0","0","0.00000000000000005551115","0","0","0.3506234","0.3330922","0","0","0.7326975","3.894261","0","0.3506234","-0.3506234","4.935325","82.25525","0.1531166","0.3664014","0","0","3.894261"
"10/21/2007 8:00:00 PM","0","0","82.25451","90","0","0","0.8952789","0.8952789","0","-1","0","0.8952789","0","0","0.0000000000000001110223","0","0","0.9423988","0.8952789","0","0","1.122279","3.543638","0","0.9423988","-0.9423988","3.941949","65.69902","0.1531166","0.9848067","0","0","3.543638"
"10/21/2007 9:00:00 PM","0","0","82.9472","90","0","0","0.4217627","0.4217627","0","-1","0","0.4217627","0","0","0.00000000000000005551115","0","0","0.4439608","0.4217627","0","0","2.169389","2.601239","0","0.4439608","-0.4439608","3.473973","57.89944","0.1531166","0.463939","0","0","2.601239"
"10/21/2007 10:00:00 PM","0","0","82.5481","90","0","0","0.2055805","0.2055805","0","-1","0","0.2055805","0","0","0","0","0","0.2164006","0.2055805","0","0","2.662678","2.157278","0","0.2164006","-0.2164006","3.245867","54.09768","0.1531166","0.2261386","0","0","2.157278"
"10/21/2007 11:00:00 PM","0","0","77.73686","90","0","0","0.2348893","0.2348893","0","-1","0","0.2348893","0","0","0.00000000000000002775558","0","0","0.2472519","0.2348893","0","0","2.903124","1.940878","0","0.2472519","-0.2472519","2.985241","49.75391","0.1531166","0.2583782","0","0","1.940878"
"10/22/2007 12:00:00 AM","0","0","-45.05377","90","0","0","0.04892976","0.04892976","0","-1","0","0.04892976","0","0","0.000000000000000006938894","0","0","0.05150501","0.04892976","0","0","3.177848","1.693626","0","0.05150501","-0.05150501","2.93095","48.84906","0.1531166","0.05382274","0","0","1.693626"
"10/22/2007 1:00:00 AM","0","0","-79.57245","90","0","0","0.1694351","0.1694351","0","-1","0","0.1694351","0","0","0.00000000000000002775558","0","0","0.1783528","0.1694351","0","0","3.235076","1.642121","0","0.1783528","-0.1783528","2.742949","45.71573","0.1531166","0.1863786","0","0","1.642121"
"10/22/2007 2:00:00 AM","0","0","-82.2459","90","0","0","0.3178688","0.3178688","0","-1","0","0.3178688","0","0","0.00000000000000005551115","0","0","0.3345988","0.3178688","0","0","3.433245","1.463768","0","0.3345988","-0.3345988","2.390251","39.83744","0.1531166","0.3496557","0","0","1.463768"
"10/22/2007 3:00:00 AM","0","0","-82.29426","90","0","0","0.1736891","0.1736891","0","-1","0","0.1736891","0","0","0","0","0","0.1828306","0.1736891","0","0","3.805022","1.129169","0","0.1828306","-0.1828306","2.197531","36.62544","0.1531166","0.191058","0","0","1.129169"
"10/22/2007 4:00:00 AM","0","0","-81.43965","90","0","0","0.2589004","0.2589004","0","-1","0","0.2589004","0","0","0","0","0","0.2725268","0.2589004","0","0","4.008167","0.9463386","0","0.2725268","-0.2725268","1.910262","31.83764","0.1531166","0.2847905","0","0","0.9463386"
"10/22/2007 5:00:00 AM","0","0","-79.99631","90","0","0","0.1452737","0.1452737","0","0","0","0.1452737","0","0","0.00000000000000002775558","0","0","0.1529197","0.1452737","0","0","4.310975","0.6738119","0","0.1529197","-0.1529197","1.749071","29.15112","0.1531166","0.1598011","0","0","0.6738119"
"10/22/2007 6:00:00 AM","0.02977608","0.8889587","-77.95101","87.24355","0.06505036","0.1160498","0.04592974","0.04592974","0","0","0","0.04592974","252.6682","0","0","0","0.1160498","0.0483471","0.04592974","0","0","4.480886","0.5208921","0.06770274","0","0.06770274","1.813299","30.2216","0.1531088","0.05052271","0.09283987","0","0.6369419"
"10/22/2007 7:00:00 AM","0.1803119","15.29907","-75.09323","72.56999","0.1907289","0.3402604","0","0","0","0","0","0","0","0","0","0","0.3402604","0","0","0","0","4.413183","0.5818245","0.3402604","0","0.3402604","2.136099","35.60157","0.1530699","0","0.2722084","0","0.922085"
"10/22/2007 8:00:00 AM","0.3341566","29.47495","-70.93668","57.95528","0.344813","0.6151464","1.37532","1.37532","1.7","0","0.5202","1.37532","44.72752","0","0","0","0.6151464","0","0","0.3246804","0.3084463","4.072922","0.888059","0.9235927","0","0.9235927","3.012296","50.20483","0.1531701","1.512852","0.4921171","1.7","1.503205"
"10/22/2007 9:00:00 AM","0.5913152","43.19794","-64.40916","43.49227","0.6183525","1.103141","1.232113","1.232113","0","-1","0","1.232113","89.5324","0","0.0000000000000002220446","0","1.103141","1.296962","1.232113","0","0","3.149329","1.719292","0","0.1938207","-0.1938207","2.807991","46.79975","0.1531701","1.355325","0.8825126","0","2.822433"
"10/22/2007 10:00:00 AM","0.8212209","55.91163","-52.95161","29.43452","0.8601825","1.534566","1.055294","1.055294","0","0","0","1.055294","145.416","0","0","0","1.534566","1.110836","1.055294","0","0","3.364686","1.525472","0.4237301","0","0.4237301","3.209976","53.4995","0.1531218","1.160823","1.227653","0","3.060037"
"10/22/2007 11:00:00 AM","0.868257","65.9532","-30.47976","16.85913","0.9050332","1.614579","0.7162656","0.7162656","0","0","0","0.7162656","225.4163","0","0","0","1.614579","0.7539638","0.7162656","0","0","2.940956","1.906829","0.8606154","0","0.8606154","4.026428","67.10699","0.1530236","0.7878922","1.291663","0","3.521408"
"10/22/2007 12:00:00 PM","0.6256874","69.04188","7.717686","12.06585","0.6366038","1.135701","0.1040937","0.1040937","0","0","0","0.1040937","1091.038","0","0","0","1.135701","0.1095723","0.1040937","0","0","2.08034","2.681383","1.026129","0","1.026129","4.999899","83.33148","0.1529067","0.114503","0.9085609","0","3.817084"
"10/22/2007 1:00:00 PM","0.881483","62.70482","40.77393","21.22652","0.9211894","1.643402","0.1213904","0.1213904","0","0","0","0.1213904","1353.816","0.4614111","0","0","1.643402","0.1277793","0.1213904","0","0","1.054211","3.604898","1.054211","0","1.054211","6.000012","100","0.1527869","0.1335294","1.314722","0","5.248301"
"10/22/2007 2:00:00 PM","0.7626922","51.32777","58.10567","34.6255","0.8000284","1.427251","0","0","0","-1","0","0","0","1.427251","0","0","1.427251","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1527869","0","1.141801","0","5.980939"
"10/22/2007 3:00:00 PM","0.6595723","38.12866","67.24689","48.88774","0.7004567","1.249615","1.097431","1.097431","0","-1","0","1.097431","113.8672","0.09442369","0","0","1.249615","1.155191","1.097431","0","0","0","4.553689","0","0","0","6.000012","100","0.1527869","1.207175","0.9996917","0","5.803304"
"10/22/2007 4:00:00 PM","0.4003413","24.19686","72.69655","63.42408","0.4333845","0.773158","1.518939","1.38","0","-1","0","1.38","56.02594","0","0.1389393","0.2908333","0.773158","1.452632","1.38","0","0","0","4.553689","0","0.6794736","-0.6794736","5.283784","88.06289","0.1527869","1.670833","0.6185264","0","5.326847"
"10/22/2007 5:00:00 PM","0.1387392","9.916271","76.28278","78.06831","0.1573567","0.2807244","0","0","0","-1","0","0","0","0","0","0","0.2807244","0","0","0","0","0.7549706","3.874215","0.2807244","0","0.2807244","5.550103","92.50153","0.152755","0","0.2245795","0","4.15494"
"10/22/2007 6:00:00 PM","0.002668392","0","78.79736","90","0","0","0.9603709","0.9603709","0","-1","0","0.9603709","0","0","0.0000000000000001110223","0","0","1.010917","0.9603709","0","0","0.4742462","4.126867","0","1.010917","-1.010917","4.484503","74.74156","0.152755","1.056408","0","0","4.126867"
"10/22/2007 7:00:00 PM","0","0","80.60293","90","0","0","0.081095","0.081095","0","-1","0","0.081095","0","0","0.00000000000000001387779","0","0","0.08536315","0.081095","0","0","1.597487","3.115951","0","0.08536315","-0.08536315","4.394522","73.24189","0.152755","0.08920449","0","0","3.115951"
"10/22/2007 8:00:00 PM","0","0","81.83556","90","0","0","0.5402079","0.5402079","0","-1","0","0.5402079","0","0","0.0000000000000001110223","0","0","0.5686399","0.5402079","0","0","1.692335","3.030587","0","0.5686399","-0.5686399","3.795123","63.25192","0.152755","0.5942286","0","0","3.030587"
"10/22/2007 9:00:00 PM","0","0","82.41879","90","0","0","0.5976003","0.5976003","0","-1","0","0.5976003","0","0","0","0","0","0.6290529","0.5976003","0","0","2.324157","2.461948","0","0.6290529","-0.6290529","3.132043","52.20061","0.152755","0.6573603","0","0","2.461948"
"10/22/2007 10:00:00 PM","0","0","81.76849","90","0","0","0.02438954","0.02438954","0","-1","0","0.02438954","0","0","0","0","0","0.02567321","0.02438954","0","0","3.023105","1.832895","0","0.02567321","-0.02567321","3.104981","51.74958","0.152755","0.0268285","0","0","1.832895"
"10/22/2007 11:00:00 PM","0","0","76.08241","90","0","0","0.1106469","0.1106469","0","-1","0","0.1106469","0","0","0.00000000000000001387779","0","0","0.1164704","0.1106469","0","0","3.05163","1.807222","0","0.1164704","-0.1164704","2.982211","49.70341","0.152755","0.1217116","0","0","1.807222"
"10/23/2007 12:00:00 AM","0","0","-41.97355","90","0","0","0.08421974","0.08421974","0","-1","0","0.08421974","0","0","0.00000000000000001387779","0","0","0.08865236","0.08421974","0","0","3.181042","1.690751","0","0.08865236","-0.08865236","2.888763","48.14595","0.152755","0.09264171","0","0","1.690751"
"10/23/2007 1:00:00 AM","0","0","-78.45937","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.279545","1.602099","0","0","0","2.888763","48.14595","0.152755","0","0","0","1.602099"
"10/23/2007 2:00:00 AM","0","0","-81.5998","90","0","0","0.1268058","0.1268058","0","-1","0","0.1268058","0","0","0.00000000000000002775558","0","0","0.1334798","0.1268058","0","0","3.279545","1.602099","0","0.1334798","-0.1334798","2.748063","45.80095","0.152755","0.1394864","0","0","1.602099"
"10/23/2007 3:00:00 AM","0","0","-81.81865","90","0","0","0.005404674","0.005404674","0","-1","0","0.005404674","0","0","0.0000000000000000008673617","0","0","0.005689131","0.005404674","0","0","3.427855","1.468619","0","0.005689131","-0.005689131","2.742066","45.701","0.152755","0.005945141","0","0","1.468619"
"10/23/2007 4:00:00 AM","0","0","-81.04325","90","0","0","0.1589155","0.1589155","0","-1","0","0.1589155","0","0","0","0","0","0.1672795","0.1589155","0","0","3.434177","1.46293","0","0.1672795","-0.1672795","2.565738","42.76221","0.152755","0.1748071","0","0","1.46293"
"10/23/2007 5:00:00 AM","0","0","-79.63688","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.620043","1.29565","0","0","0","2.565738","42.76221","0.152755","0","0","0","1.29565"
"10/23/2007 6:00:00 AM","0.02567684","0.8666956","-77.60238","87.212","0.04701921","0.08388226","0.1577421","0.1577421","0","0","0","0.1577421","53.17685","0","0.00000000000000002775558","0","0.08388226","0.1660443","0.1577421","0","0","3.620043","1.29565","0","0.08216202","-0.08216202","2.479131","41.31878","0.152755","0.1735163","0.06710581","0","1.379533"
"10/23/2007 7:00:00 AM","0.2012245","15.25543","-74.73397","72.55801","0.2177245","0.3884205","0.5359514","0.5359514","0","0","0","0.5359514","72.47308","0","0","0","0.3884205","0.5641593","0.5359514","0","0","3.711334","1.213488","0","0.1757388","-0.1757388","2.293886","38.23136","0.152755","0.5895465","0.3107364","0","1.601909"
"10/23/2007 8:00:00 AM","0.4459523","29.40295","-70.5442","57.9664","0.4756695","0.8485944","0.8183313","0.8183313","0","0","0","0.8183313","103.6982","0.0000000000000001110223","0","0","0.8485944","0.8614014","0.8183313","0","0","3.9066","1.037749","0","0.01280696","-0.01280696","2.280387","38.00637","0.152755","0.9001645","0.6788756","0","1.886344"
"10/23/2007 9:00:00 AM","0.7408603","43.08465","-63.95632","43.53532","0.7843804","1.399335","0","0","0","-1","0","0","0","0","0","0","1.399335","0","0","0","0","3.920829","1.024943","1.399335","0","1.399335","3.607912","60.13174","0.1525962","0","1.119468","0","2.424277"
"10/23/2007 10:00:00 AM","0.8195326","55.73252","-52.41778","29.53169","0.8593082","1.533006","0","0","0","0","0","0","0","0","0","0","1.533006","0","0","0","0","2.521495","2.284343","1.533006","0","1.533006","5.062249","84.37064","0.1524227","0","1.226405","0","3.817349"
"10/23/2007 11:00:00 AM","0.9948014","65.67167","-29.97511","17.07413","1.041824","1.858614","0","0","0","0","0","0","0","0.8701251","0","0","1.858614","0","0","0","0","0.988489","3.664049","0.988489","0","0.988489","6.000012","100","0.152311","0","1.486891","0","5.522663"
"10/23/2007 12:00:00 PM","0.9110078","68.69279","7.683508","12.41199","0.9509684","1.696528","0.9923981","0.9923981","0","0","0","0.9923981","170.9523","0.651898","0","0","1.696528","1.04463","0.9923981","0","0","0","4.553689","0","0","0","6.000012","100","0.152311","1.091638","1.357222","0","6.250216"
"10/23/2007 1:00:00 PM","0.9022235","62.41962","40.33624","21.44368","0.9445848","1.685139","1.067107","1.067107","0","0","0","1.067107","157.9167","0.5618693","0","0","1.685139","1.12327","1.067107","0","0","0","4.553689","0","0","0","6.000012","100","0.152311","1.173817","1.348112","0","6.238828"
"10/23/2007 2:00:00 PM","0.6333032","51.11757","57.66024","34.76472","0.6569182","1.171942","0.7180681","0.7180681","0","-1","0","0.7180681","163.2076","0.4160808","0","0","1.171942","0.7558612","0.7180681","0","0","0","4.553689","0","0","0","6.000012","100","0.152311","0.7898749","0.9375536","0","5.725631"
"10/23/2007 3:00:00 PM","0.4780894","37.96797","66.85306","48.98598","0.4973785","0.8873232","0.7002867","0.7002867","0","-1","0","0.7002867","126.7085","0.1501793","0","0","0.8873232","0.7371439","0.7002867","0","0","0","4.553689","0","0","0","6.000012","100","0.152311","0.7703154","0.7098585","0","5.441012"
"10/23/2007 4:00:00 PM","0.2599346","24.06927","72.34025","63.49546","0.2679711","0.4780605","0","0","0","-1","0","0","0","0.4780605","0","0","0.4780605","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.152311","0","0.3824484","0","5.031749"
"10/23/2007 5:00:00 PM","0.1272059","9.812695","75.94418","78.11867","0.1419346","0.2532114","0.3831836","0.3831836","0","-1","0","0.3831836","66.08095","0","0","0","0.2532114","0.4033512","0.3831836","0","0","0","4.553689","0","0.1501398","-0.1501398","5.841751","97.36232","0.152311","0.421502","0.2025691","0","4.806901"
"10/23/2007 6:00:00 PM","0.002303088","0","78.45736","90","0","0","0.7704914","0.7704914","0","-1","0","0.7704914","0","0","0.0000000000000001110223","0","0","0.8110436","0.7704914","0","0","0.166822","4.403549","0","0.8110436","-0.8110436","4.986836","83.11376","0.152311","0.8475406","0","0","4.403549"
"10/23/2007 7:00:00 PM","0","0","80.24027","90","0","0","0.08798469","0.08798469","0","-1","0","0.08798469","0","0","0","0","0","0.09261546","0.08798469","0","0","1.067981","3.592505","0","0.09261546","-0.09261546","4.889211","81.48668","0.152311","0.09678315","0","0","3.592505"
"10/23/2007 8:00:00 PM","0","0","81.42004","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.170888","3.49989","0","0","0","4.889211","81.48668","0.152311","0","0","0","3.49989"
"10/23/2007 9:00:00 PM","0","0","81.89478","90","0","0","0.4154112","0.4154112","0","-1","0","0.4154112","0","0","0.00000000000000005551115","0","0","0.437275","0.4154112","0","0","1.170888","3.49989","0","0.437275","-0.437275","4.428282","73.80456","0.152311","0.4569524","0","0","3.49989"
"10/23/2007 10:00:00 PM","0","0","80.99605","90","0","0","0.2151127","0.2151127","0","-1","0","0.2151127","0","0","0","0","0","0.2264345","0.2151127","0","0","1.656749","3.062615","0","0.2264345","-0.2264345","4.1896","69.82652","0.152311","0.236624","0","0","3.062615"
"10/23/2007 11:00:00 PM","0","0","74.45605","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.908342","2.836181","0","0","0","4.1896","69.82652","0.152311","0","0","0","2.836181"
"10/24/2007 12:00:00 AM","0","0","-39.27897","90","0","0","0.294107","0.294107","0","-1","0","0.294107","0","0","0","0","0","0.3095863","0.294107","0","0","1.908342","2.836181","0","0.3095863","-0.3095863","3.863267","64.38765","0.152311","0.3235177","0","0","2.836181"
"10/24/2007 1:00:00 AM","0","0","-77.36635","90","0","0","0.1012792","0.1012792","0","-1","0","0.1012792","0","0","0","0","0","0.1066097","0.1012792","0","0","2.252327","2.526594","0","0.1066097","-0.1066097","3.75089","62.51471","0.152311","0.1114071","0","0","2.526594"
"10/24/2007 2:00:00 AM","0","0","-80.96181","90","0","0","0.1581102","0.1581102","0","-1","0","0.1581102","0","0","0","0","0","0.1664318","0.1581102","0","0","2.370783","2.419985","0","0.1664318","-0.1664318","3.575456","59.59081","0.152311","0.1739212","0","0","2.419985"
"10/24/2007 3:00:00 AM","0","0","-81.34841","90","0","0","0.117454","0.117454","0","-1","0","0.117454","0","0","0.00000000000000001387779","0","0","0.1236358","0.117454","0","0","2.555707","2.253553","0","0.1236358","-0.1236358","3.445132","57.41875","0.152311","0.1291994","0","0","2.253553"
"10/24/2007 4:00:00 AM","0","0","-80.65121","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.69308","2.129917","0","0","0","3.445132","57.41875","0.152311","0","0","0","2.129917"
"10/24/2007 5:00:00 AM","0","0","-79.28145","90","0","0","0.2029666","0.2029666","0","0","0","0.2029666","0","0","0.00000000000000002775558","0","0","0.2136491","0.2029666","0","0","2.69308","2.129917","0","0.2136491","-0.2136491","3.219926","53.66533","0.152311","0.2232633","0","0","2.129917"
"10/24/2007 6:00:00 AM","0.02961683","0.841943","-77.25779","87.1836","0.06951541","0.1240155","0.1829788","0.1829788","0","0","0","0.1829788","67.77587","0","0.00000000000000002775558","0","0.1240155","0.1926093","0.1829788","0","0","2.930468","1.916268","0","0.0685938","-0.0685938","3.147622","52.46026","0.152311","0.2012767","0.09921239","0","2.040283"
"10/24/2007 7:00:00 AM","0.2224735","15.20902","-74.3792","72.54954","0.2460116","0.4388846","0.3418193","0.3418193","0","0","0","0.3418193","128.3967","0","0","0","0.4388846","0.3598098","0.3418193","0","0","3.006683","1.847674","0.07907487","0","0.07907487","3.222639","53.71054","0.1523021","0.3760012","0.3511077","0","2.286559"
"10/24/2007 8:00:00 AM","0.5250153","29.32797","-70.15729","57.98142","0.5662234","1.010143","0.5471684","0.5471684","0","0","0","0.5471684","184.6127","0","0","0","1.010143","0.5759668","0.5471684","0","0","2.927608","1.918842","0.4341758","0","0.4341758","3.634534","60.57545","0.152253","0.6018853","0.8081141","0","2.928984"
"10/24/2007 9:00:00 AM","0.7535542","42.96832","-63.51139","43.58275","0.7989719","1.425366","0.6524935","0.6524935","0","-1","0","0.6524935","218.4491","0","0","0","1.425366","0.6868352","0.6524935","0","0","2.493433","2.3096","0.7385307","0","0.7385307","4.335166","72.25262","0.1521698","0.7177428","1.140293","0","3.734966"
"10/24/2007 10:00:00 AM","0.7423196","55.55083","-51.89719","29.63378","0.7751547","1.382876","0.2732091","0.2732091","0","0","0","0.2732091","506.1603","0","0","0","1.382876","0.2875885","0.2732091","0","0","1.754902","2.974277","1.095287","0","1.095287","5.374247","89.5706","0.1520464","0.30053","1.106301","0","4.357153"
"10/24/2007 11:00:00 AM","0.6631474","65.39008","-29.49206","17.29304","0.6797407","1.212657","0.3244379","0.3244379","0","0","0","0.3244379","373.7718","0.2115294","0","0","1.212657","0.3415136","0.3244379","0","0","0.6596143","3.960036","0.6596143","0","0.6596143","6.000012","100","0.1519722","0.3568818","0.9701259","0","5.172693"
"10/24/2007 12:00:00 PM","0.6500394","68.34767","7.643402","12.75411","0.6639432","1.184475","1.120001","1.120001","0","0","0","1.120001","105.7566","0.005526337","0","0","1.184475","1.178948","1.120001","0","0","0","4.553689","0","0","0","6.000012","100","0.1519722","1.232001","0.9475798","0","5.738164"
"10/24/2007 1:00:00 PM","0.7390428","62.13781","39.90677","21.65957","0.7660978","1.366719","0.498471","0.498471","0","0","0","0.498471","274.1822","0.8420123","0","0","1.366719","0.5247063","0.498471","0","0","0","4.553689","0","0","0","6.000012","100","0.1519722","0.5483181","1.093375","0","5.920407"
"10/24/2007 2:00:00 PM","0.7250417","50.9102","57.2211","34.90245","0.760442","1.356628","1.028813","1.028813","0","-1","0","1.028813","131.8634","0.273667","0","0","1.356628","1.082961","1.028813","0","0","0","4.553689","0","0","0","6.000012","100","0.1519722","1.131695","1.085303","0","5.910317"
"10/24/2007 3:00:00 PM","0.581719","37.81017","66.46368","49.08222","0.616607","1.100027","1.032524","1.032524","0","-1","0","1.032524","106.5377","0.01315945","0","0","1.100027","1.086867","1.032524","0","0","0","4.553689","0","0","0","6.000012","100","0.1519722","1.135777","0.8800216","0","5.653716"
"10/24/2007 4:00:00 PM","0.3239014","23.94479","71.9875","63.56439","0.3442854","0.6142051","0.4714908","0.4714908","0","-1","0","0.4714908","130.2687","0.117899","0","0","0.6142051","0.4963062","0.4714908","0","0","0","4.553689","0","0","0","6.000012","100","0.1519722","0.5186399","0.4913641","0","5.167894"
"10/24/2007 5:00:00 PM","0.1112991","9.712523","75.60873","78.16621","0.1205564","0.2150725","0","0","0","-1","0","0","0","0.2150725","0","0","0.2150725","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1519722","0","0.172058","0","4.768762"
"10/24/2007 6:00:00 PM","0.00297653","0","78.12039","90","0","0","0.4354821","0.4354821","0","-1","0","0.4354821","0","0","0.00000000000000005551115","0","0","0.4584022","0.4354821","0","0","0","4.553689","0","0.4584022","-0.4584022","5.516814","91.94671","0.1519722","0.4790303","0","0","4.553689"
"10/24/2007 7:00:00 PM","0","0","79.88078","90","0","0","0.9696726","0.9696726","0","-1","0","0.9696726","0","0","0","0","0","1.020708","0.9696726","0","0","0.5093358","4.095287","0","1.020708","-1.020708","4.440893","74.01473","0.1519722","1.06664","0","0","4.095287"
"10/24/2007 8:00:00 PM","0","0","81.00817","90","0","0","0.2895942","0.2895942","0","-1","0","0.2895942","0","0","0.00000000000000005551115","0","0","0.304836","0.2895942","0","0","1.643456","3.074579","0","0.304836","-0.304836","4.119568","68.65932","0.1519722","0.3185536","0","0","3.074579"
"10/24/2007 9:00:00 PM","0","0","81.3755","90","0","0","0.2365378","0.2365378","0","-1","0","0.2365378","0","0","0","0","0","0.2489872","0.2365378","0","0","1.982162","2.769743","0","0.2489872","-0.2489872","3.857112","64.28507","0.1519722","0.2601916","0","0","2.769743"
"10/24/2007 10:00:00 PM","0","0","80.23146","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.258815","2.520756","0","0","0","3.857112","64.28507","0.1519722","0","0","0","2.520756"
"10/24/2007 11:00:00 PM","0","0","72.8614","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.258815","2.520756","0","0","0","3.857112","64.28507","0.1519722","0","0","0","2.520756"
"10/25/2007 12:00:00 AM","0","0","-36.90483","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.258815","2.520756","0","0","0","3.857112","64.28507","0.1519722","0","0","0","2.520756"
"10/25/2007 1:00:00 AM","0","0","-76.29349","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.258815","2.520756","0","0","0","3.857112","64.28507","0.1519722","0","0","0","2.520756"
"10/25/2007 2:00:00 AM","0","0","-80.33203","90","0","0","0.02860402","0.02860402","0","-1","0","0.02860402","0","0","0.000000000000000003469447","0","0","0.03010949","0.02860402","0","0","2.258815","2.520756","0","0.03010949","-0.03010949","3.825374","63.7561","0.1519722","0.03146442","0","0","2.520756"
"10/25/2007 3:00:00 AM","0","0","-80.88366","90","0","0","0.02250784","0.02250784","0","-1","0","0.02250784","0","0","0.000000000000000003469447","0","0","0.02369246","0.02250784","0","0","2.29227","2.490646","0","0.02369246","-0.02369246","3.8004","63.33987","0.1519722","0.02475862","0","0","2.490646"
"10/25/2007 4:00:00 AM","0","0","-80.26363","90","0","0","0.15459","0.15459","0","-1","0","0.15459","0","0","0","0","0","0.1627263","0.15459","0","0","2.318595","2.466954","0","0.1627263","-0.1627263","3.628871","60.48107","0.1519722","0.170049","0","0","2.466954"
"10/25/2007 5:00:00 AM","0","0","-78.93012","90","0","0","0.04683216","0.04683216","0","0","0","0.04683216","0","0","0","0","0","0.04929701","0.04683216","0","0","2.499402","2.304227","0","0.04929701","-0.04929701","3.576908","59.61501","0.1519722","0.05151538","0","0","2.304227"
"10/25/2007 6:00:00 AM","0.02219124","0.8146852","-76.91735","87.15838","0.03532021","0.06301126","0","0","0","0","0","0","0","0","0","0","0.06301126","0","0","0","0","2.554176","2.25493","0.06301126","0","0.06301126","3.636685","60.6113","0.1519652","0","0.050409","0","2.317942"
"10/25/2007 7:00:00 AM","0.1840144","15.15986","-74.02905","72.54456","0.1966435","0.350812","0","0","0","0","0","0","0","0","0","0","0.350812","0","0","0","0","2.491165","2.311641","0.350812","0","0.350812","3.969495","66.15812","0.1519257","0","0.2806496","0","2.662452"
"10/25/2007 8:00:00 AM","0.3695087","29.25006","-69.77607","58.00031","0.387152","0.6906791","0.5130951","0.5130951","0","0","0","0.5130951","134.6104","0","0","0","0.6906791","0.5401001","0.5130951","0","0","2.140353","2.627371","0.1505791","0","0.1505791","4.112347","68.53897","0.1519088","0.5644046","0.5525433","0","3.31805"
"10/25/2007 9:00:00 AM","0.7191453","42.84903","-63.07452","43.63448","0.7630703","1.361317","0.5436078","0.5436078","0","-1","0","0.5436078","250.4227","0","0","0","1.361317","0.5722188","0.5436078","0","0","1.989774","2.762892","0.7890987","0","0.7890987","4.860951","81.01569","0.1518202","0.5979686","1.089054","0","4.12421"
"10/25/2007 10:00:00 AM","0.8944163","55.36673","-51.38992","29.7406","0.9418767","1.680308","0","0","0","0","0","0","0","0.4796327","0","0","1.680308","0","0","0","0","1.200675","3.473081","1.200675","0","1.200675","6.000012","100","0.1516857","0","1.344246","0","5.153389"
"10/25/2007 11:00:00 AM","0.6767606","65.10865","-29.03004","17.51542","0.6952953","1.240407","0.8257514","0.8257514","0","0","0","0.8257514","150.2155","0.3711948","0","0","1.240407","0.869212","0.8257514","0","0","0","4.553689","0","0","0","6.000012","100","0.1516857","0.9083266","0.9923255","0","5.794096"
"10/25/2007 12:00:00 PM","0.6817909","68.00661","7.597554","13.09211","0.6993514","1.247643","0.7487319","0.7487319","0","0","0","0.7487319","166.6341","0.4595041","0","0","1.247643","0.7881387","0.7487319","0","0","0","4.553689","0","0","0","6.000012","100","0.1516857","0.823605","0.9981143","0","5.801332"
"10/25/2007 1:00:00 PM","0.7618404","61.85952","39.48521","21.87397","0.7922658","1.413402","0.3043793","0.3043793","0","0","0","0.3043793","464.3555","1.093003","0","0","1.413402","0.3203993","0.3043793","0","0","0","4.553689","0","0","0","6.000012","100","0.1516857","0.3348173","1.130722","0","5.967091"
"10/25/2007 2:00:00 PM","0.5830093","50.7058","56.78819","35.03854","0.6016716","1.073382","0.3337237","0.3337237","0","-1","0","0.3337237","321.638","0.7220941","0","0","1.073382","0.3512881","0.3337237","0","0","0","4.553689","0","0","0","6.000012","100","0.1516857","0.3670961","0.8587058","0","5.627071"
"10/25/2007 3:00:00 PM","0.5633174","37.65538","66.0788","49.17633","0.5967093","1.064529","0.1494658","0.1494658","0","-1","0","0.1494658","712.2225","0.9071969","0","0","1.064529","0.1573325","0.1494658","0","0","0","4.553689","0","0","0","6.000012","100","0.1516857","0.1644124","0.8516234","0","5.618218"
"10/25/2007 4:00:00 PM","0.3648883","23.82353","71.63837","63.6308","0.3947151","0.7041718","0","0","0","-1","0","0","0","0.7041718","0","0","0.7041718","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1516857","0","0.5633374","0","5.257861"
"10/25/2007 5:00:00 PM","0.128688","9.615824","75.2765","78.21089","0.1459687","0.2604082","0.7913847","0.7913847","0","-1","0","0.7913847","32.90538","0","0.0000000000000001110223","0","0.2604082","0.8330365","0.7913847","0","0","0","4.553689","0","0.5726284","-0.5726284","5.396409","89.93996","0.1516857","0.8705232","0.2083265","0","4.814097"
"10/25/2007 6:00:00 PM","0.002454832","0","77.78657","90","0","0","0.347161","0.347161","0","-1","0","0.347161","0","0","0.00000000000000005551115","0","0","0.3654326","0.347161","0","0","0.6362537","3.981061","0","0.3654326","-0.3654326","5.011209","83.51998","0.1516857","0.3818771","0","0","3.981061"
"10/25/2007 7:00:00 PM","0","0","79.5246","90","0","0","0.8279123","0.8279123","0","-1","0","0.8279123","0","0","0","0","0","0.8714867","0.8279123","0","0","1.04229","3.615628","0","0.8714867","-0.8714867","4.092581","68.20955","0.1516857","0.9107036","0","0","3.615628"
"10/25/2007 8:00:00 PM","0","0","80.60012","90","0","0","0.6010732","0.6010732","0","-1","0","0.6010732","0","0","0","0","0","0.6327087","0.6010732","0","0","2.010608","2.744141","0","0.6327087","-0.6327087","3.425648","57.09402","0.1516857","0.6611806","0","0","2.744141"
"10/25/2007 9:00:00 PM","0","0","80.86125","90","0","0","0.1762381","0.1762381","0","-1","0","0.1762381","0","0","0","0","0","0.1855138","0.1762381","0","0","2.713618","2.111433","0","0.1855138","-0.1855138","3.230099","53.83488","0.1516857","0.1938619","0","0","2.111433"
"10/25/2007 10:00:00 PM","0","0","79.47542","90","0","0","0.01823079","0.01823079","0","-1","0","0.01823079","0","0","0.000000000000000003469447","0","0","0.01919031","0.01823079","0","0","2.919744","1.925919","0","0.01919031","-0.01919031","3.209871","53.49774","0.1516857","0.02005387","0","0","1.925919"
"10/25/2007 11:00:00 PM","0","0","71.3017","90","0","0","0.06089409","0.06089409","0","-1","0","0.06089409","0","0","0.00000000000000001387779","0","0","0.06409904","0.06089409","0","0","2.941067","1.906729","0","0.06409904","-0.06409904","3.142304","52.37164","0.1516857","0.06698351","0","0","1.906729"
"10/26/2007 12:00:00 AM","0","0","-34.79775","90","0","0","0.1427667","0.1427667","0","-1","0","0.1427667","0","0","0","0","0","0.1502808","0.1427667","0","0","3.012288","1.84263","0","0.1502808","-0.1502808","2.983895","49.73148","0.1516857","0.1570434","0","0","1.84263"
"10/26/2007 1:00:00 AM","0","0","-75.24085","90","0","0","0.08535749","0.08535749","0","-1","0","0.08535749","0","0","0.00000000000000001387779","0","0","0.08984999","0.08535749","0","0","3.179267","1.692349","0","0.08984999","-0.08984999","2.889184","48.15298","0.1516857","0.09389324","0","0","1.692349"
"10/26/2007 2:00:00 AM","0","0","-79.71053","90","0","0","0.02031678","0.02031678","0","-1","0","0.02031678","0","0","0.000000000000000003469447","0","0","0.02138609","0.02031678","0","0","3.2791","1.602499","0","0.02138609","-0.02138609","2.866642","47.77726","0.1516857","0.02234846","0","0","1.602499"
"10/26/2007 3:00:00 AM","0","0","-80.42448","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.302863","1.581113","0","0","0","2.866642","47.77726","0.1516857","0","0","0","1.581113"
"10/26/2007 4:00:00 AM","0","0","-79.88062","90","0","0","0.1891522","0.1891522","0","-1","0","0.1891522","0","0","0.00000000000000002775558","0","0","0.1991076","0.1891522","0","0","3.302863","1.581113","0","0.1991076","-0.1991076","2.656764","44.2793","0.1516857","0.2080674","0","0","1.581113"
"10/26/2007 5:00:00 AM","0","0","-78.583","90","0","0","0.1572366","0.1572366","0","0","0","0.1572366","0","0","0.00000000000000002775558","0","0","0.1655122","0.1572366","0","0","3.524093","1.382005","0","0.1655122","-0.1655122","2.482298","41.37156","0.1516857","0.1729603","0","0","1.382005"
"10/26/2007 6:00:00 AM","0.030522","0.7849098","-76.58117","87.13638","0.08222765","0.1466941","0","0","0","0","0","0","0","0","0","0","0.1466941","0","0","0","0","3.707996","1.216493","0.1466941","0","0.1466941","2.621465","43.69099","0.1516692","0","0.1173553","0","1.363187"
"10/26/2007 7:00:00 AM","0.2745181","15.10796","-73.68361","72.5431","0.3135382","0.5593522","0.6710279","0.6710279","0","0","0","0.6710279","83.35751","0","0","0","0.5593522","0.7063451","0.6710279","0","0","3.561301","1.348518","0","0.146993","-0.146993","2.466521","41.10859","0.1516692","0.7381307","0.4474817","0","1.90787"
"10/26/2007 8:00:00 AM","0.5206743","29.16927","-69.40068","58.02304","0.5635006","1.005285","0.8383637","0.8383637","0","0","0","0.8383637","119.9104","0","0","0","1.005285","0.8824881","0.8383637","0","0","3.724627","1.201524","0.1227969","0","0.1227969","2.583016","43.05018","0.1516555","0.9222001","0.8042281","0","2.20681"
"10/26/2007 9:00:00 AM","0.6716067","42.7269","-62.64585","43.69043","0.7119135","1.270054","0.6224476","0.6224476","0","-1","0","0.6224476","204.0418","0","0","0","1.270054","0.6552081","0.6224476","0","0","3.60183","1.312042","0.6148455","0","0.6148455","3.16631","52.77172","0.1515867","0.6846924","1.016043","0","2.582095"
"10/26/2007 10:00:00 AM","0.8621037","55.18042","-50.89599","29.85197","0.9083473","1.620492","0.1222799","0.1222799","0","0","0","0.1222799","1325.231","0","0","0","1.620492","0.1287157","0.1222799","0","0","2.986985","1.865403","1.491776","0","1.491776","4.581532","76.35872","0.15142","0.1345079","1.296393","0","3.485894"
"10/26/2007 11:00:00 AM","0.9982084","64.82761","-28.58852","17.74088","1.048548","1.870609","1.340009","1.340009","0.9833784","0","0.3245623","1.340009","139.5968","0","0","0","1.870609","0.3754006","0.3566306","0","0","1.495209","3.208001","1.495209","0","1.495209","6.000012","100","0.1513781","1.47401","1.496487","1.7","5.07861"
"10/26/2007 12:00:00 PM","0.98725","67.66969","7.546142","13.42589","1.035931","1.848101","0.4398533","0.4398533","0","0","0","0.4398533","420.1631","1.385098","0","0","1.848101","0.4630035","0.4398533","0","0","0","4.553689","0","0","0","6.000012","100","0.1513781","0.4838386","1.478481","0","6.40179"
"10/26/2007 1:00:00 PM","0.9092863","61.58489","39.07124","22.08667","0.955229","1.704129","0.4279056","0.4279056","0","0","0","0.4279056","398.2487","1.253702","0","0","1.704129","0.450427","0.4279056","0","0","0","4.553689","0","0","0","6.000012","100","0.1513781","0.4706962","1.363303","0","6.257818"
"10/26/2007 2:00:00 PM","0.7138664","50.50449","56.36142","35.17283","0.749818","1.337675","0.7064102","0.7064102","0","-1","0","0.7064102","189.3624","0.5940856","0","0","1.337675","0.7435897","0.7064102","0","0","0","4.553689","0","0","0","6.000012","100","0.1513781","0.7770513","1.07014","0","5.891364"
"10/26/2007 3:00:00 PM","0.6042259","37.50371","65.69842","49.26823","0.6438978","1.148714","0.5437524","0.5437524","0","-1","0","0.5437524","211.2567","0.5763428","0","0","1.148714","0.572371","0.5437524","0","0","0","4.553689","0","0","0","6.000012","100","0.1513781","0.5981277","0.918971","0","5.702403"
"10/26/2007 4:00:00 PM","0.3859327","23.70556","71.2929","63.69461","0.4208467","0.7507906","0.9071267","0.9071267","0","-1","0","0.9071267","82.76579","0","0","0","0.7507906","0.9548702","0.9071267","0","0","0","4.553689","0","0.2040796","-0.2040796","5.784893","96.4147","0.1513781","0.9978394","0.6006325","0","5.30448"
"10/26/2007 5:00:00 PM","0.1528042","9.522661","74.94757","78.25266","0.182558","0.3256835","0.0860166","0.0860166","0","-1","0","0.0860166","378.6287","0.008384577","0","0","0.3256835","0.09054378","0.0860166","0","0","0.2267551","4.349609","0.2267551","0","0.2267551","6.000012","100","0.1513528","0.09461826","0.2605468","0","4.675293"
"10/26/2007 6:00:00 PM","0.002093689","0","77.45598","90","0","0","1.260876","1.260876","0","-1","0","1.260876","0","0","0.0000000000000002220446","0.006963682","0","1.327238","1.260876","0","0","0","4.553689","0","1.327238","-1.327238","4.60098","76.68285","0.1513528","1.386964","0","0","4.553689"
"10/26/2007 7:00:00 PM","0","0","79.17186","90","0","0","0.6504862","0.6504862","0","-1","0","0.6504862","0","0","0","0","0","0.6847224","0.6504862","0","0","1.474709","3.226451","0","0.6847224","-0.6847224","3.87922","64.65353","0.1513528","0.7155349","0","0","3.226451"
"10/26/2007 8:00:00 PM","0","0","80.19608","90","0","0","0.5664945","0.5664945","0","-1","0","0.5664945","0","0","0.0000000000000001110223","0","0","0.59631","0.5664945","0","0","2.235512","2.541729","0","0.59631","-0.59631","3.250654","54.17745","0.1513528","0.623144","0","0","2.541729"
"10/26/2007 9:00:00 PM","0","0","80.35233","90","0","0","0.5963765","0.5963765","0","-1","0","0.5963765","0","0","0","0","0","0.6277648","0.5963765","0","0","2.898078","1.945419","0","0.6277648","-0.6277648","2.588932","43.14877","0.1513528","0.6560142","0","0","1.945419"
"10/26/2007 10:00:00 PM","0","0","78.72858","90","0","0","0.1317432","0.1317432","0","-1","0","0.1317432","0","0","0","0","0","0.138677","0.1317432","0","0","3.595595","1.317654","0","0.138677","-0.138677","2.442753","40.71247","0.1513528","0.1449175","0","0","1.317654"
"10/26/2007 11:00:00 PM","0","0","69.77982","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.74968","1.178977","0","0","0","2.442753","40.71247","0.1513528","0","0","0","1.178977"
"10/27/2007 12:00:00 AM","0","0","-32.91428","90","0","0","0.1573136","0.1573136","0","-1","0","0.1573136","0","0","0.00000000000000002775558","0","0","0.1655932","0.1573136","0","0","3.74968","1.178977","0","0.1655932","-0.1655932","2.268203","37.8033","0.1513528","0.1730449","0","0","1.178977"
"10/27/2007 1:00:00 AM","0","0","-74.20844","90","0","0","0.04988866","0.04988866","0","-1","0","0.04988866","0","0","0.000000000000000006938894","0","0","0.05251438","0.04988866","0","0","3.933673","1.013384","0","0.05251438","-0.05251438","2.212847","36.88072","0.1513528","0.05487753","0","0","1.013384"
"10/27/2007 2:00:00 AM","0","0","-79.09742","90","0","0","0.2352704","0.2352704","0","-1","0","0.2352704","0","0","0.00000000000000002775558","0","0","0.247653","0.2352704","0","0","3.992022","0.9608692","0","0.247653","-0.247653","1.951798","32.52991","0.1513528","0.2587974","0","0","0.9608692"
"10/27/2007 3:00:00 AM","0","0","-79.97094","90","0","0","0.1223827","0.1223827","0","-1","0","0.1223827","0","0","0.00000000000000001387779","0","0","0.1288239","0.1223827","0","0","4.267192","0.7132161","0","0.1288239","-0.1288239","1.816006","30.2667","0.1513528","0.134621","0","0","0.7132161"
"10/27/2007 4:00:00 AM","0","0","-79.50224","90","0","0","0.1509888","0.1509888","0","-1","0","0.1509888","0","0","0.00000000000000002775558","0","0","0.1589355","0.1509888","0","0","4.41033","0.5843922","0","0.1589355","-0.1589355","1.648473","27.4745","0.1513528","0.1660876","0","0","0.5843922"
"10/27/2007 5:00:00 AM","0","0","-78.24017","90","0","0","0.1774899","0.1774899","0","0","0","0.1774899","0","0","0.00000000000000002775558","0","0","0.1868314","0.1774899","0","0","4.586925","0.4254567","0","0.1868314","-0.1868314","1.451536","24.19221","0.1513528","0.1952388","0","0","0.4254567"
"10/27/2007 6:00:00 AM","0.01010955","0.7526084","-76.24934","87.1176","0.01064514","0.01899093","0.2079712","0.2079712","0","0","0","0.2079712","9.13152","0","0","0","0.01899093","0.218917","0.2079712","0","0","4.794515","0.2386253","0","0.1999261","-0.1999261","1.240795","20.67987","0.1513528","0.2287683","0.01519274","0","0.2576162"
"10/27/2007 7:00:00 AM","0.1248825","15.05334","-73.34303","72.54514","0.1267582","0.2261366","0","0","0","0","0","0","0","0","0","0","0.2261366","0","0","0","0","5.016655","0.03869918","0.2261366","0","0.2261366","1.455327","24.2554","0.1513276","0","0.1809093","0","0.2648358"
"10/27/2007 8:00:00 AM","0.3064663","29.08565","-69.03126","58.04956","0.3148983","0.5617786","1.12375","1.12375","1.7","0","0.5202","1.12375","49.99142","0","0","0","0.5617786","0","0","0.57625","0.5474375","4.790519","0.2422221","1.109216","0","1.109216","2.507622","41.79361","0.1514517","1.236125","0.4494229","1.7","0.8040007"
"10/27/2007 9:00:00 AM","0.5431038","42.60202","-62.22551","43.7505","0.566866","1.011289","0.9432862","0.9432862","0","-1","0","0.9432862","107.2091","0","0","0","1.011289","0.9929329","0.9432862","0","0","3.681303","1.240517","0.01835613","0","0.01835613","2.525036","42.08385","0.1514497","1.037615","0.8090312","0","2.251806"
"10/27/2007 10:00:00 AM","0.8126408","54.99205","-50.41544","29.9677","0.8555818","1.526358","0","0","0","0","0","0","0","0","0","0","1.526358","0","0","0","0","3.662946","1.257037","1.526358","0","1.526358","3.973066","66.21764","0.1512799","0","1.221086","0","2.783395"
"10/27/2007 11:00:00 AM","0.9093332","64.54716","-28.16698","17.96902","0.9544558","1.702749","0.03226849","0.03226849","0","0","0","0.03226849","5276.817","0","0","0","1.702749","0.03396683","0.03226849","0","0","2.136589","2.630759","1.668782","0","1.668782","5.556212","92.60335","0.1510947","0.03549534","1.362199","0","4.333508"
"10/27/2007 12:00:00 PM","0.7075686","67.33704","7.489335","13.75537","0.7290197","1.300571","1.097148","1.097148","0","0","0","1.097148","118.5411","0","0","0","1.300571","1.154892","1.097148","0","0","0.4678062","4.132663","0.1456788","0","0.1456788","5.694415","94.90673","0.1510786","1.206862","1.040457","0","5.433235"
"10/27/2007 1:00:00 PM","0.9793115","61.31405","38.66457","22.29744","1.03089","1.839108","0.1494527","0.1494527","0","0","0","0.1494527","1230.562","1.359662","0","0","1.839108","0.1573186","0.1494527","0","0","0.3221273","4.263774","0.3221273","0","0.3221273","6.000012","100","0.1510429","0.1643979","1.471286","0","6.102882"
"10/27/2007 2:00:00 PM","0.6919904","50.30642","55.94072","35.30518","0.7261474","1.295447","0.1511277","0.1511277","0","-1","0","0.1511277","857.1867","1.136365","0","0","1.295447","0.1590818","0.1511277","0","0","0","4.553689","0","0","0","6.000012","100","0.1510429","0.1662405","1.036358","0","5.849136"
"10/27/2007 3:00:00 PM","0.3373598","37.35525","65.32255","49.35779","0.3416135","0.6094385","0.8321564","0.8321564","0","-1","0","0.8321564","73.23605","0","0","0","0.6094385","0.8759541","0.8321564","0","0","0","4.553689","0","0.2665156","-0.2665156","5.71908","95.31781","0.1510429","0.915372","0.4875508","0","5.163127"
"10/27/2007 4:00:00 PM","0.1148368","23.59097","70.95115","63.75575","0.1145618","0.2043782","0.9113845","0.9113845","0","-1","0","0.9113845","22.42502","0","0","0","0.2043782","0.9593521","0.9113845","0","0","0.2961285","4.287173","0","0.7549739","-0.7549739","4.923267","82.0543","0.1510429","1.002523","0.1635025","0","4.491551"
"10/27/2007 5:00:00 PM","0.07395242","9.433095","74.62202","78.29147","0.07530361","0.1343416","0","0","0","-1","0","0","0","0","0","0","0.1343416","0","0","0","0","1.134988","3.532199","0.1343416","0","0.1343416","5.050715","84.17842","0.151028","0","0.1074733","0","3.666541"
"10/27/2007 6:00:00 PM","0.001082739","0","77.12872","90","0","0","0.5092647","0.5092647","0","-1","0","0.5092647","0","0","0.0000000000000001110223","0","0","0.5360681","0.5092647","0","0","1.000647","3.653107","0","0.5360681","-0.5360681","4.48565","74.76068","0.151028","0.5601912","0","0","3.653107"
"10/27/2007 7:00:00 PM","0","0","78.82269","90","0","0","0.026827","0.026827","0","-1","0","0.026827","0","0","0","0","0","0.02823895","0.026827","0","0","1.596278","3.117039","0","0.02823895","-0.02823895","4.455884","74.26457","0.151028","0.0295097","0","0","3.117039"
"10/27/2007 8:00:00 PM","0","0","79.79623","90","0","0","0.4298355","0.4298355","0","-1","0","0.4298355","0","0","0","0","0","0.4524585","0.4298355","0","0","1.627655","3.0888","0","0.4524585","-0.4524585","3.97895","66.3157","0.151028","0.4728191","0","0","3.0888"
"10/27/2007 9:00:00 PM","0","0","79.84903","90","0","0","0.4850179","0.4850179","0","-1","0","0.4850179","0","0","0.00000000000000005551115","0","0","0.5105452","0.4850179","0","0","2.130386","2.636341","0","0.5105452","-0.5105452","3.440788","57.34636","0.151028","0.5335197","0","0","2.636341"
"10/27/2007 10:00:00 PM","0","0","77.99157","90","0","0","0.1980039","0.1980039","0","-1","0","0.1980039","0","0","0.00000000000000002775558","0","0","0.2084252","0.1980039","0","0","2.697659","2.125796","0","0.2084252","-0.2084252","3.221089","53.68471","0.151028","0.2178043","0","0","2.125796"
"10/27/2007 11:00:00 PM","0","0","68.29829","90","0","0","0.2036145","0.2036145","0","-1","0","0.2036145","0","0","0.00000000000000002775558","0","0","0.2143311","0.2036145","0","0","2.929242","1.917371","0","0.2143311","-0.2143311","2.995164","49.9193","0.151028","0.223976","0","0","1.917371"
"10/28/2007 12:00:00 AM","0","0","-31.21899","90","0","0","0.1290606","0.1290606","0","-1","0","0.1290606","0","0","0","0","0","0.1358532","0.1290606","0","0","3.167388","1.70304","0","0.1358532","-0.1358532","2.851962","47.53261","0.151028","0.1419666","0","0","1.70304"
"10/28/2007 1:00:00 AM","0","0","-73.19622","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.318336","1.567187","0","0","0","2.851962","47.53261","0.151028","0","0","0","1.567187"
"10/28/2007 2:00:00 AM","0","0","-78.49275","90","0","0","0.002923825","0.002923825","0","-1","0","0.002923825","0","0","0","0","0","0.003077711","0.002923825","0","0","3.318336","1.567187","0","0.003077711","-0.003077711","2.848718","47.47854","0.151028","0.003216208","0","0","1.567187"
