sep=,
"11/4/2007 2:00:00 AM","0","0","-74.50158","90","0","0","0.09528507","0.09528507","0","-1","0","0.09528507","0","0","0","0","0","0.1003001","0.09528507","0","0","2.099661","2.663994","0","0.1003001","-0.1003001","3.902373","65.03943","0.1508789","0.1048136","0","0","2.663994"
"11/4/2007 3:00:00 AM","0","0","-76.556","90","0","0","0.4256629","0.4256629","0","-1","0","0.4256629","0","0","0.00000000000000005551115","0","0","0.4480662","0.4256629","0","0","2.211105","2.563694","0","0.4480662","-0.4480662","3.43007","57.16772","0.1508789","0.4682292","0","0","2.563694"
"11/4/2007 4:00:00 AM","0","0","-76.65293","90","0","0","0.4504265","0.4504265","0","-1","0","0.4504265","0","0","0.00000000000000005551115","0","0","0.4741331","0.4504265","0","0","2.708957","2.115628","0","0.4741331","-0.4741331","2.93029","48.83807","0.1508789","0.4954691","0","0","2.115628"
"11/4/2007 5:00:00 AM","0","0","-75.66318","90","0","0","0.06882051","0.06882051","0","0","0","0.06882051","0","0","0","0","0","0.07244264","0.06882051","0","0","3.235771","1.641495","0","0.07244264","-0.07244264","2.853929","47.56538","0.1508789","0.07570256","0","0","1.641495"
"11/4/2007 6:00:00 AM","0.03144638","0.4033886","-73.76361","87.08538","0.1344267","0.2398172","0.1705654","0.1705654","0","0","0","0.1705654","140.6013","0","0","0","0.2398172","0.1795425","0.1705654","0","0","3.316263","1.569052","0.06027465","0","0.06027465","2.91111","48.51841","0.1508724","0.1876219","0.1918537","0","1.808869"
"11/4/2007 7:00:00 AM","0.2129575","14.52198","-70.80584","72.686","0.2421864","0.4320606","0.7551253","0.7551253","0","0","0","0.7551253","57.21707","0","0.0000000000000001110223","0","0.4320606","0.7948687","0.7551253","0","0","3.255988","1.623299","0","0.3628082","-0.3628082","2.528677","42.14453","0.1508724","0.8306378","0.3456484","0","2.05536"
"11/4/2007 8:00:00 AM","0.3886037","28.32267","-66.30489","58.39287","0.4162816","0.7426465","0","0","0","0","0","0","0","0","0","0","0.7426465","0","0","0","0","3.659109","1.260491","0.7426465","0","0.7426465","3.233213","53.88678","0.1507919","0","0.5941172","0","2.003138"
"11/4/2007 9:00:00 AM","0.6730763","41.51776","-59.17615","44.36786","0.7220004","1.288049","0.6026775","0.6026775","0","-1","0","0.6026775","213.721","0","0","0","1.288049","0.6343974","0.6026775","0","0","2.916462","1.928873","0.6536513","0","0.6536513","3.853321","64.22189","0.1507211","0.6629453","1.030439","0","3.216922"
"11/4/2007 10:00:00 AM","0.8596129","53.43275","-47.05092","31.02679","0.9144292","1.631342","0.06178732","0.06178732","0","0","0","0.06178732","2640.253","0","0","0","1.631342","0.06503928","0.06178732","0","0","2.262811","2.517159","1.566303","0","1.566303","5.339246","88.98726","0.1505517","0.06796605","1.305073","0","4.148501"
"11/4/2007 11:00:00 AM","0.7020153","62.34922","-25.45299","19.84831","0.7291741","1.300847","0.03067982","0.03067982","0","0","0","0.03067982","4240.073","0.5720438","0","0","1.300847","0.03229455","0.03067982","0","0","0.6965083","3.926831","0.6965083","0","0.6965083","6.000012","100","0.1504765","0.0337478","1.040677","0","5.227678"
"11/4/2007 12:00:00 PM","1.05062","64.84004","6.858742","16.2257","1.112337","1.98441","0.03348347","0.03348347","0","0","0","0.03348347","5926.534","1.949164","0","0","1.98441","0.03524576","0.03348347","0","0","0","4.553689","0","0","0","6.000012","100","0.1504765","0.03683182","1.587528","0","6.538098"
"11/4/2007 1:00:00 PM","0.8548689","59.29817","35.64381","23.8916","0.9043655","1.613388","0","0","0","0","0","0","0","1.613388","0","0","1.613388","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1504765","0","1.29071","0","6.167077"
"11/4/2007 2:00:00 PM","0.8689659","48.85211","52.78493","36.2781","0.9280251","1.655597","0.998458","0.998458","0","-1","0","0.998458","165.8154","0.6045883","0","0","1.655597","1.051008","0.998458","0","0","0","4.553689","0","0","0","6.000012","100","0.1504765","1.098304","1.324477","0","6.209286"
"11/4/2007 3:00:00 PM","0.6516964","36.2946","62.48037","49.97942","0.7054615","1.258543","1.077884","1.077884","0","-1","0","1.077884","116.7606","0.1239287","0","0","1.258543","1.134615","1.077884","0","0","0","4.553689","0","0","0","6.000012","100","0.1504765","1.185672","1.006835","0","5.812232"
"11/4/2007 4:00:00 PM","0.4021524","22.80424","68.3579","64.14135","0.4492466","0.801456","0.2602126","0.2602126","0","-1","0","0.2602126","308.0005","0.527548","0","0","0.801456","0.273908","0.2602126","0","0","0","4.553689","0","0","0","6.000012","100","0.1504765","0.2862338","0.6411648","0","5.355145"
"11/4/2007 5:00:00 PM","0.09328847","8.851829","72.1488","78.49085","0.1011809","0.1805068","1.021819","1.021819","0","-1","0","1.021819","17.66524","0","0","0","0.1805068","1.075599","1.021819","0","0","0","4.553689","0","0.8950924","-0.8950924","5.056502","84.27486","0.1504765","1.124001","0.1444054","0","4.734196"
"11/4/2007 6:00:00 PM","0.0009522479","0","74.64292","90","0","0","0.7009033","0.7009033","0","-1","0","0.7009033","0","0","0.0000000000000001110223","0","0","0.737793","0.7009033","0","0","0.9945471","3.658597","0","0.737793","-0.737793","4.2788","71.31319","0.1504765","0.7709936","0","0","3.658597"
"11/4/2007 7:00:00 PM","0","0","76.17347","90","0","0","0.9073532","0.9073532","0","-1","0","0.9073532","0","0","0.0000000000000001110223","0","0","0.9551086","0.9073532","0","0","1.814317","2.920804","0","0.9551086","-0.9551086","3.272027","54.53367","0.1504765","0.9980885","0","0","2.920804"
"11/4/2007 8:00:00 PM","0","0","76.76981","90","0","0","0.6472087","0.6472087","0","-1","0","0.6472087","0","0","0","0","0","0.6812723","0.6472087","0","0","2.875549","1.965695","0","0.6812723","-0.6812723","2.553903","42.56496","0.1504765","0.7119296","0","0","1.965695"
"11/4/2007 9:00:00 PM","0","0","76.05879","90","0","0","1.405827","1.220201","0","-1","0","1.220201","0","0","0.1856251","0.3262078","0","1.284423","1.220201","0","0","3.632518","1.284423","0","1.284423","-1.284423","1.200002","20","0.1504765","1.546409","0","0","1.284423"
"11/4/2007 10:00:00 PM","0","0","72.51727","90","0","0","0.08422747","0.0000000000000002001175","0","-1","0","0.0000000000000002001175","0","0","0.08422747","0.0926502","0","0.00000000000000021065","0.0000000000000002001175","0","0","5.059654","0.00000000000000021065","0","0.00000000000000021065","0","1.200002","20","0.1504765","0.0926502","0","0","0.00000000000000021065"
"11/4/2007 11:00:00 PM","0","0","58.08105","90","0","0","0.008721546","0.0000000000000002001175","0","-1","0","0.0000000000000002001175","0","0","0.008721546","0.009593701","0","0.00000000000000021065","0.0000000000000002001175","0","0","5.059654","0.00000000000000021065","0","0.00000000000000021065","0","1.200002","20","0.1504765","0.009593701","0","0","0.00000000000000021065"
"11/5/2007 12:00:00 AM","0","0","-21.83416","90","0","0","0.203242","0.0000000000000002001175","0","-1","0","0.0000000000000002001175","0","0","0.203242","0.2235662","0","0.00000000000000021065","0.0000000000000002001175","0","0","5.059654","0.00000000000000021065","0","0.00000000000000021065","0","1.200002","20","0.1504765","0.2235662","0","0","0.00000000000000021065"
"11/5/2007 1:00:00 AM","0","0","-65.80807","90","0","0","0.1289742","0.0000000000000002001175","0","-1","0","0.0000000000000002001175","0","0","0.1289742","0.1418716","0","0.00000000000000021065","0.0000000000000002001175","0","0","5.059654","0.00000000000000021065","0","0.00000000000000021065","0","1.200002","20","0.1504765","0.1418716","0","0","0.00000000000000021065"
"11/5/2007 2:00:00 AM","0","0","-73.96646","90","0","0","0.1402958","0.0000000000000002001175","0","-1","0","0.0000000000000002001175","0","0","0.1402958","0.1543254","0","0.00000000000000021065","0.0000000000000002001175","0","0","5.059654","0.00000000000000021065","0","0.00000000000000021065","0","1.200002","20","0.1504765","0.1543254","0","0","0.00000000000000021065"
"11/5/2007 3:00:00 AM","0","0","-76.15692","90","0","0","0.1642513","0.0000000000000002001175","0","-1","0","0.0000000000000002001175","0","0","0.1642513","0.1806764","0","0.00000000000000021065","0.0000000000000002001175","0","0","5.059654","0.00000000000000021065","0","0.00000000000000021065","0","1.200002","20","0.1504765","0.1806764","0","0","0.00000000000000021065"
"11/5/2007 4:00:00 AM","0","0","-76.32021","90","0","0","0.2284983","0.0000000000000002001175","0","-1","0","0.0000000000000002001175","0","0","0.2284983","0.2513482","0","0.00000000000000021065","0.0000000000000002001175","0","0","5.059654","0.00000000000000021065","0","0.00000000000000021065","0","1.200002","20","0.1504765","0.2513482","0","0","0.00000000000000021065"
"11/5/2007 5:00:00 AM","0","0","-75.36307","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0.00000000000000021065","0","0","0","1.200002","20","0.1504765","0","0","0","0.00000000000000021065"
"11/5/2007 6:00:00 AM","0.03281613","0.3485427","-73.4754","87.09613","0.1480015","0.2640347","0.02951023","0.02951023","0","0","0","0.02951023","894.7227","0","0","0","0.2640347","0.0310634","0.02951023","0","0","5.059654","0.00000000000000021065","0.2329713","0","0.2329713","1.421018","23.68359","0.1504514","0.03246125","0.2112277","0","0.2640347"
"11/5/2007 7:00:00 AM","0.2016795","14.44434","-70.51363","72.71881","0.2272446","0.4054044","0.4867135","0.4867135","1.7","0","0.5202","0.4867135","83.29427","0","0","0","0.4054044","0","0","1.213287","1.152622","4.826683","0.2096742","1.558027","0","1.558027","2.899092","48.31811","0.1505605","0.5353848","0.3243235","1.7","0.6150786"
"11/5/2007 8:00:00 AM","0.2235888","28.21664","-65.9943","58.45127","0.225355","0.4020333","0.8951507","0.8951507","1.7","0","0.5202","0.8951507","44.91236","0","0","0","0.4020333","0","0","0.8048493","0.7646068","3.268656","1.611898","1.16664","0","1.16664","4.005864","66.76427","0.1506924","0.9846658","0.3216267","1.7","2.013932"
"11/5/2007 9:00:00 AM","0.3875557","41.37337","-58.83545","44.46045","0.3944131","0.703633","0.162186","0.162186","0","-1","0","0.162186","433.8432","0","0","0","0.703633","0.1707221","0.162186","0","0","2.102016","2.661874","0.5329108","0","0.5329108","4.511428","75.19032","0.1506349","0.1784046","0.5629064","0","3.365507"
"11/5/2007 10:00:00 AM","0.6333153","53.23392","-46.68964","31.17281","0.6601296","1.177671","0.03418325","0.03418325","0","0","0","0.03418325","3445.171","0","0","0","1.177671","0.03598236","0.03418325","0","0","1.569106","3.141494","1.141689","0","1.141689","5.594529","93.24197","0.150512","0.03760157","0.942137","0","4.319165"
"11/5/2007 11:00:00 AM","0.4374532","62.08291","-25.18892","20.08522","0.4394588","0.7839945","0.4990624","0.4990624","0","0","0","0.4990624","157.0935","0","0","0","0.7839945","0.5253289","0.4990624","0","0","0.4274166","4.169014","0.2586657","0","0.2586657","5.839921","97.33182","0.1504842","0.5489687","0.6271956","0","4.953009"
"11/5/2007 12:00:00 PM","0.6927012","64.54972","6.759935","16.5126","0.7172523","1.279578","0.3646948","0.3646948","0","0","0","0.3646948","350.8627","0.7269378","0","0","1.279578","0.3838893","0.3646948","0","0","0.168751","4.401813","0.168751","0","0.168751","6.000012","100","0.1504661","0.4011643","1.023662","0","5.681391"
"11/5/2007 1:00:00 PM","0.6774956","59.06665","35.29206","24.07684","0.7045369","1.256894","0.9388641","0.9388641","0","0","0","0.9388641","133.8739","0.2686158","0","0","1.256894","0.988278","0.9388641","0","0","0","4.553689","0","0","0","6.000012","100","0.1504661","1.03275","1.005515","0","5.810583"
"11/5/2007 2:00:00 PM","0.8348077","48.68818","52.41578","36.38714","0.8922089","1.591701","0.0652938","0.0652938","0","-1","0","0.0652938","2437.752","1.52297","0","0","1.591701","0.06873031","0.0652938","0","0","0","4.553689","0","0","0","6.000012","100","0.1504661","0.07182317","1.273361","0","6.14539"
"11/5/2007 3:00:00 PM","0.4613725","36.17914","62.14599","50.04403","0.4860153","0.8670514","0.6743264","0.6743264","0","-1","0","0.6743264","128.5804","0.1572341","0","0","0.8670514","0.7098172","0.6743264","0","0","0","4.553689","0","0","0","6.000012","100","0.1504661","0.741759","0.6936411","0","5.42074"
"11/5/2007 4:00:00 PM","0.2801034","22.72304","68.05216","64.17582","0.2979974","0.5316274","0.1234718","0.1234718","0","-1","0","0.1234718","430.5659","0.4016571","0","0","0.5316274","0.1299703","0.1234718","0","0","0","4.553689","0","0","0","6.000012","100","0.1504661","0.135819","0.4253019","0","5.085316"
"11/5/2007 5:00:00 PM","0.1577399","8.796643","71.85721","78.50149","0.2021588","0.3606512","0","0","0","-1","0","0","0","0.3606512","0","0","0.3606512","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1504661","0","0.288521","0","4.91434"
"11/5/2007 6:00:00 PM","0.001156847","0","74.35019","90","0","0","1.256324","1.256324","0","-1","0","1.256324","0","0","0.0000000000000002220446","0.001956772","0","1.322447","1.256324","0","0","0","4.553689","0","1.322447","-1.322447","4.606031","76.76703","0.1504661","1.381957","0","0","4.553689"
"11/5/2007 7:00:00 PM","0","0","75.86221","90","0","0","1.159696","1.159696","0","-1","0","1.159696","0","0","0.0000000000000002220446","0","0","1.220732","1.159696","0","0","1.469385","3.231242","0","1.220732","-1.220732","3.319266","55.32099","0.1504661","1.275665","0","0","3.231242"
"11/5/2007 8:00:00 PM","0","0","76.4156","90","0","0","0.9941362","0.9941362","0","-1","0","0.9941362","0","0","0.0000000000000001110223","0","0","1.046459","0.9941362","0","0","2.825754","2.01051","0","1.046459","-1.046459","2.216201","36.93661","0.1504661","1.09355","0","0","2.01051"
"11/5/2007 9:00:00 PM","0","0","75.61842","90","0","0","0.1208661","0.1208661","0","-1","0","0.1208661","0","0","0.00000000000000001387779","0","0","0.1272275","0.1208661","0","0","3.988487","0.9640508","0","0.1272275","-0.1272275","2.082092","34.70146","0.1504661","0.1329527","0","0","0.9640508"
"11/5/2007 10:00:00 PM","0","0","71.89294","90","0","0","0.09369223","0.09369223","0","-1","0","0.09369223","0","0","0","0","0","0.09862339","0.09369223","0","0","4.129851","0.8368233","0","0.09862339","-0.09862339","1.978133","32.96883","0.1504661","0.1030615","0","0","0.8368233"
"11/5/2007 11:00:00 PM","0","0","57.01785","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.239432","0.7381999","0","0","0","1.978133","32.96883","0.1504661","0","0","0","0.7381999"
"11/6/2007 12:00:00 AM","0","0","-20.98449","90","0","0","0.08580315","0.08580315","0","-1","0","0.08580315","0","0","0","0","0","0.0903191","0.08580315","0","0","4.239432","0.7381999","0","0.0903191","-0.0903191","1.882929","31.38208","0.1504661","0.09438346","0","0","0.7381999"
"11/6/2007 1:00:00 AM","0","0","-64.97005","90","0","0","0.1525305","0.1525305","0","-1","0","0.1525305","0","0","0","0","0","0.1605584","0.1525305","0","0","4.339787","0.6478809","0","0.1605584","-0.1605584","1.713685","28.56137","0.1504661","0.1677836","0","0","0.6478809"
"11/6/2007 2:00:00 AM","0","0","-73.44021","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.518185","0.4873224","0","0","0","1.713685","28.56137","0.1504661","0","0","0","0.4873224"
"11/6/2007 3:00:00 AM","0","0","-75.76425","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.518185","0.4873224","0","0","0","1.713685","28.56137","0.1504661","0","0","0","0.4873224"
"11/6/2007 4:00:00 AM","0","0","-75.99297","90","0","0","0.07955452","0.07955452","0","-1","0","0.07955452","0","0","0.00000000000000001387779","0","0","0.0837416","0.07955452","0","0","4.518185","0.4873224","0","0.0837416","-0.0837416","1.625414","27.09018","0.1504661","0.08750997","0","0","0.4873224"
"11/6/2007 5:00:00 AM","0","0","-75.06813","90","0","0","0.3038346","0.3038346","0","0","0","0.3038346","0","0","0","0","0","0.3198259","0.3038346","0","0","4.611231","0.4035808","0","0.3198259","-0.3198259","1.288288","21.47142","0.1504661","0.3342181","0","0","0.4035808"
"11/6/2007 6:00:00 AM","0.02990926","0.2912744","-73.19247","87.11014","0.1253112","0.2235551","0.1886773","0.1886773","1.641309","0","0.5041773","0.1886773","118.4855","0","0","0","0.2235551","0","0","1.452632","1.38","4.966593","0.08375488","1.603555","0","1.603555","2.809554","46.8258","0.1505572","0.207545","0.1788441","1.7","0.30731"
"11/6/2007 7:00:00 AM","0.1774604","14.36437","-70.22727","72.75487","0.1942374","0.3465196","0.5674084","0.5674084","1.7","0","0.5202","0.5674084","61.07056","0","0","0","0.3465196","0","0","1.132591","1.075962","3.363038","1.526955","1.422482","0","1.422482","4.159038","69.31716","0.1506802","0.6241493","0.2772156","1.7","1.873474"
"11/6/2007 8:00:00 AM","0.3315896","28.10852","-65.69071","58.51289","0.347943","0.6207302","0.7640232","0.7640232","1.7","0","0.5202","0.7640232","81.24495","0","0","0","0.6207302","0","0","0.9359768","0.8891779","1.940557","2.807188","1.509908","0","1.509908","5.591463","93.19086","0.1507936","0.8404256","0.4965842","1.7","3.427918"
"11/6/2007 9:00:00 AM","0.4421126","41.22741","-58.50395","44.55607","0.4557953","0.8131388","0.6478471","0.6478471","0","-1","0","0.6478471","125.514","0","0","0","0.8131388","0.6819443","0.6478471","0","0","0.4306485","4.166105","0.1311945","0","0.1311945","5.715925","95.26523","0.1507795","0.7126318","0.6505111","0","4.979244"
"11/6/2007 10:00:00 AM","0.8317636","53.03481","-46.3413","31.32117","0.8858973","1.580441","1.545014","1.545014","0.425","0","0.172125","1.545014","102.293","0.1020246","0","0","1.580441","1.178962","1.120014","0","0","0.299454","4.28418","0.299454","0","0.299454","6.000012","100","0.1507474","1.699515","1.264353","1.7","5.864621"
"11/6/2007 11:00:00 AM","0.9671091","61.81903","-24.94009","20.32162","1.026308","1.830934","1.250705","1.250705","0","0","0","1.250705","146.3922","0.5144024","0","0","1.830934","1.316531","1.250705","0","0","0","4.553689","0","0","0","6.000012","100","0.1507474","1.375775","1.464747","0","6.384623"
"11/6/2007 12:00:00 PM","1.054435","64.2645","6.6571","16.79439","1.118395","1.995216","1.208235","1.208235","0","0","0","1.208235","165.1348","0.7233901","0","0","1.995216","1.271826","1.208235","0","0","0","4.553689","0","0","0","6.000012","100","0.1507474","1.329058","1.596173","0","6.548905"
"11/6/2007 1:00:00 PM","1.016956","58.84","34.94545","24.25847","1.081332","1.929096","0.5132247","0.5132247","0","0","0","0.5132247","375.8775","1.38886","0","0","1.929096","0.5402365","0.5132247","0","0","0","4.553689","0","0","0","6.000012","100","0.1507474","0.5645472","1.543277","0","6.482785"
"11/6/2007 2:00:00 PM","0.5897315","48.52852","52.05206","36.49302","0.6161976","1.099297","0.1117967","0.1117967","0","-1","0","0.1117967","983.2994","0.9816158","0","0","1.099297","0.1176808","0.1117967","0","0","0","4.553689","0","0","0","6.000012","100","0.1507474","0.1229764","0.8794372","0","5.652986"
"11/6/2007 3:00:00 PM","0.5318871","36.06772","61.81632","50.10549","0.5705837","1.017921","1.015296","1.015296","0","-1","0","1.015296","100.2586","0","0","0","1.017921","1.068732","1.015296","0","0","0","4.553689","0","0.05081087","-0.05081087","5.946453","99.10735","0.1507474","1.116825","0.8143371","0","5.57161"
"11/6/2007 4:00:00 PM","0.361769","22.64581","67.75071","64.20709","0.4021236","0.7173885","0.387133","0.387133","0","-1","0","0.387133","185.308","0.2534236","0","0","0.7173885","0.4075084","0.387133","0","0","0.05645652","4.502878","0.05645652","0","0.05645652","6.000012","100","0.1507413","0.4258462","0.5739108","0","5.220266"
"11/6/2007 5:00:00 PM","0.1175993","8.74543","71.56977","78.5089","0.1395188","0.2489016","0.8226502","0.8226502","0","-1","0","0.8226502","30.25607","0","0","0","0.2489016","0.8659476","0.8226502","0","0","0","4.553689","0","0.617046","-0.617046","5.349588","89.15963","0.1507413","0.9049152","0.1991213","0","4.80259"
"11/6/2007 6:00:00 PM","0.001198464","0","74.06178","90","0","0","1.263981","1.263981","0","-1","0","1.263981","0","0","0","0.0103796","0","1.330507","1.263981","0","0","0.6856067","3.936643","0","1.330507","-1.330507","3.947111","65.78506","0.1507413","1.39038","0","0","3.936643"
"11/6/2007 7:00:00 PM","0","0","75.55576","90","0","0","0.2777031","0.2777031","0","-1","0","0.2777031","0","0","0","0","0","0.2923191","0.2777031","0","0","2.163948","2.606136","0","0.2923191","-0.2923191","3.63898","60.64954","0.1507413","0.3054734","0","0","2.606136"
"11/6/2007 8:00:00 PM","0","0","76.06727","90","0","0","0.8558377","0.8558377","0","-1","0","0.8558377","0","0","0.0000000000000001110223","0","0","0.9008818","0.8558377","0","0","2.488746","2.313817","0","0.9008818","-0.9008818","2.689367","44.82269","0.1507413","0.9414214","0","0","2.313817"
"11/6/2007 9:00:00 PM","0","0","75.18624","90","0","0","0.4091348","0.4091348","0","-1","0","0.4091348","0","0","0.00000000000000005551115","0","0","0.4306682","0.4091348","0","0","3.489726","1.412935","0","0.4306682","-0.4306682","2.235403","37.25664","0.1507413","0.4500483","0","0","1.412935"
"11/6/2007 10:00:00 PM","0","0","71.28325","90","0","0","0.2087923","0.2087923","0","-1","0","0.2087923","0","0","0.00000000000000002775558","0","0","0.2197813","0.2087923","0","0","3.968246","0.9822671","0","0.2197813","-0.2197813","2.003733","33.39548","0.1507413","0.2296715","0","0","0.9822671"
"11/6/2007 11:00:00 PM","0","0","56.0019","90","0","0","0.07349563","0.07349563","0","-1","0","0.07349563","0","0","0","0","0","0.07736382","0.07349563","0","0","4.212448","0.7624858","0","0.07736382","-0.07736382","1.922184","32.03634","0.1507413","0.08084519","0","0","0.7624858"
"11/7/2007 12:00:00 AM","0","0","-20.17948","90","0","0","0.1445131","0.1445131","0","-1","0","0.1445131","0","0","0.00000000000000002775558","0","0","0.1521191","0.1445131","0","0","4.298408","0.685122","0","0.1521191","-0.1521191","1.761837","29.36389","0.1507413","0.1589644","0","0","0.685122"
"11/7/2007 1:00:00 AM","0","0","-64.15014","90","0","0","0.1066929","0.1066929","0","-1","0","0.1066929","0","0","0.00000000000000001387779","0","0","0.1123083","0.1066929","0","0","4.467429","0.5330029","0","0.1123083","-0.1123083","1.643453","27.39083","0.1507413","0.1173622","0","0","0.5330029"
"11/7/2007 2:00:00 AM","0","0","-72.92285","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.592216","0.4206946","0","0","0","1.643453","27.39083","0.1507413","0","0","0","0.4206946"
"11/7/2007 3:00:00 AM","0","0","-75.37806","90","0","0","0.1015255","0.1015255","0","-1","0","0.1015255","0","0","0.00000000000000001387779","0","0","0.106869","0.1015255","0","0","4.592216","0.4206946","0","0.106869","-0.106869","1.530804","25.51334","0.1507413","0.1116781","0","0","0.4206946"
"11/7/2007 4:00:00 AM","0","0","-75.67126","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.710959","0.3138256","0","0","0","1.530804","25.51334","0.1507413","0","0","0","0.3138256"
"11/7/2007 5:00:00 AM","0","0","-74.77844","90","0","0","0.07965389","0.07965389","0","0","0","0.07965389","0","0","0.00000000000000001387779","0","0","0.0838462","0.07965389","0","0","4.710959","0.3138256","0","0.0838462","-0.0838462","1.442422","24.04032","0.1507413","0.08761927","0","0","0.3138256"
"11/7/2007 6:00:00 AM","0.01489368","0.231612","-72.91492","87.12739","0.02038198","0.03636146","0.09580176","0.09580176","0","0","0","0.09580176","37.9549","0","0","0","0.03636146","0.100844","0.09580176","0","0","4.804121","0.2299794","0","0.0644825","-0.0644825","1.374451","22.90748","0.1507413","0.1053819","0.02908917","0","0.2663409"
"11/7/2007 7:00:00 AM","0.1303384","14.28212","-69.94684","72.79414","0.1344287","0.2398208","0.2578663","0.2578663","1.7","0","0.5202","0.2578663","93.00203","0","0","0","0.2398208","0","0","1.442134","1.370027","4.875769","0.1654969","1.609848","0","1.609848","2.901687","48.36136","0.1508438","0.2836529","0.1918567","1.7","0.4053177"
"11/7/2007 8:00:00 AM","0.2529259","27.99839","-65.39423","58.57763","0.2573224","0.4590631","0.8318142","0.8318142","1.7","0","0.5202","0.8318142","55.18819","0","0","0","0.4590631","0","0","0.8681858","0.8247765","3.265921","1.61436","1.28384","0","1.28384","4.119645","68.66061","0.150981","0.9149956","0.3672505","1.7","2.073423"
"11/7/2007 9:00:00 AM","0.4800611","41.08003","-58.18171","44.65459","0.4999852","0.8919736","0.4997707","0.4997707","0","-1","0","0.4997707","178.4766","0","0","0","0.8919736","0.5260744","0.4997707","0","0","1.982081","2.769816","0.3658991","0","0.3658991","4.466767","74.44597","0.1509417","0.5497478","0.7135788","0","3.661789"
"11/7/2007 10:00:00 AM","0.8329698","52.83556","-46.00578","31.47168","0.8881286","1.584422","0.4997952","0.4997952","0","0","0","0.4997952","317.0141","0","0","0","1.584422","0.5261002","0.4997952","0","0","1.616182","3.099125","1.058321","0","1.058321","5.470778","91.17946","0.1508283","0.5497748","1.267537","0","4.683547"
"11/7/2007 11:00:00 AM","1.028582","61.55774","-24.70607","20.55727","1.093006","1.949922","0.2245879","0.2245879","0","0","0","0.2245879","868.2219","1.155653","0","0","1.949922","0.2364084","0.2245879","0","0","0.557861","4.051614","0.557861","0","0.557861","6.000012","100","0.1507687","0.2470468","1.559937","0","6.001536"
"11/7/2007 12:00:00 PM","0.713659","63.98446","6.550347","17.071","0.74216","1.324013","0.1618367","0.1618367","0","0","0","0.1618367","818.117","1.153659","0","0","1.324013","0.1703544","0.1618367","0","0","0","4.553689","0","0","0","6.000012","100","0.1507687","0.1780203","1.059211","0","5.877702"
"11/7/2007 1:00:00 PM","0.5440087","58.61831","34.60384","24.43636","0.5551032","0.9903041","0.4482021","0.4482021","0","0","0","0.4482021","220.9503","0.5185124","0","0","0.9903041","0.4717917","0.4482021","0","0","0","4.553689","0","0","0","6.000012","100","0.1507687","0.4930224","0.7922432","0","5.543993"
"11/7/2007 2:00:00 PM","0.6288314","48.37323","51.69376","36.59565","0.6621765","1.181323","0","0","0","-1","0","0","0","1.181323","0","0","1.181323","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1507687","0","0.9450583","0","5.735012"
"11/7/2007 3:00:00 PM","0.5103048","35.9604","61.4914","50.16374","0.5456718","0.9734786","0.8805172","0.8805172","0","-1","0","0.8805172","110.5576","0.04661829","0","0","0.9734786","0.9268602","0.8805172","0","0","0","4.553689","0","0","0","6.000012","100","0.1507687","0.968569","0.7787828","0","5.527167"
"11/7/2007 4:00:00 PM","0.2906969","22.57258","67.4536","64.23515","0.3123748","0.5572766","1.053451","1.053451","0","-1","0","1.053451","52.90009","0","0","0","0.5572766","1.108896","1.053451","0","0","0","4.553689","0","0.5516194","-0.5516194","5.418554","90.30905","0.1507687","1.158796","0.4458213","0","5.110966"
"11/7/2007 5:00:00 PM","0.07695521","8.698206","71.28656","78.51306","0.0803661","0.1433731","0.2508391","0.2508391","0","-1","0","0.2508391","57.15741","0","0","0","0.1433731","0.2640412","0.2508391","0","0","0.6129104","4.002069","0","0.120668","-0.120668","5.291359","88.18914","0.1507687","0.275923","0.1146985","0","4.145442"
"11/7/2007 6:00:00 PM","0.001019312","0","73.77777","90","0","0","0.5867667","0.5867667","0","-1","0","0.5867667","0","0","0","0","0","0.6176491","0.5867667","0","0","0.746986","3.881402","0","0.6176491","-0.6176491","4.640299","77.33817","0.1507687","0.6454433","0","0","3.881402"
"11/7/2007 7:00:00 PM","0","0","75.25425","90","0","0","0.7074929","0.7074929","0","-1","0","0.7074929","0","0","0.0000000000000001110223","0","0","0.7447293","0.7074929","0","0","1.433263","3.263752","0","0.7447293","-0.7447293","3.855286","64.25464","0.1507687","0.7782422","0","0","3.263752"
"11/7/2007 8:00:00 PM","0","0","75.72498","90","0","0","1.452524","1.38","0","-1","0","1.38","0","0","0.07252443","0.2177769","0","1.452632","1.38","0","0","2.26074","2.519023","0","1.452632","-1.452632","2.324078","38.73455","0.1507687","1.597777","0","0","2.519023"
"11/7/2007 9:00:00 PM","0","0","74.76248","90","0","0","0.8098349","0.8098349","0","-1","0","0.8098349","0","0","0","0","0","0.8524578","0.8098349","0","0","3.874775","1.066391","0","0.8524578","-0.8524578","1.425508","23.75842","0.1507687","0.8908184","0","0","1.066391"
"11/7/2007 10:00:00 PM","0","0","70.68851","90","0","0","0.223484","0.203237","0","-1","0","0.203237","0","0","0.02024692","0.04259532","0","0.2139337","0.203237","0","0","4.82195","0.2139337","0","0.2139337","-0.2139337","1.200002","20","0.1507687","0.2458324","0","0","0.2139337"
"11/7/2007 11:00:00 PM","0","0","55.03258","90","0","0","0.05678704","0","0","-1","0","0","0","0","0.05678704","0.06246575","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507687","0.06246575","0","0","0"
"11/8/2007 12:00:00 AM","0","0","-19.41409","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507687","0","0","0","0"
"11/8/2007 1:00:00 AM","0","0","-63.34806","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507687","0","0","0","0"
"11/8/2007 2:00:00 AM","0","0","-72.41442","90","0","0","0.09460307","0","0","-1","0","0","0","0","0.09460307","0.1040634","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507687","0.1040634","0","0","0"
"11/8/2007 3:00:00 AM","0","0","-74.99841","90","0","0","0.09110954","0","0","-1","0","0","0","0","0.09110954","0.1002205","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507687","0.1002205","0","0","0"
"11/8/2007 4:00:00 AM","0","0","-75.35518","90","0","0","0.09378253","0","0","-1","0","0","0","0","0.09378253","0.1031608","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1507687","0.1031608","0","0","0"
"11/8/2007 5:00:00 AM","0","0","-74.49407","90","0","0","0.1477115","0.1477115","1.600343","0","0.4929937","0.1477115","0","0.0000000000000004440892","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1508739","0.1624826","0","1.7","0"
"11/8/2007 6:00:00 AM","0.01682663","0.1695864","-72.64282","87.14786","0.02791467","0.04979978","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.04979978","0","0","1.452632","1.38","3.679654","1.242","1.4298","0","1.4298","3.865613","64.42675","0.1509418","0","0.03983982","1.7","1.2918"
"11/8/2007 7:00:00 AM","0.1201696","14.19765","-69.67242","72.83657","0.1228616","0.2191851","0.2603008","0.2603008","1.7","0","0.5202","0.2603008","84.20454","0","0","0","0.2191851","0","0","1.439699","1.367714","2.249855","2.52882","1.586899","0","1.586899","5.371078","89.51778","0.151046","0.2863308","0.1753481","1.7","2.748005"
"11/8/2007 8:00:00 AM","0.3074033","27.88634","-65.1049","58.64542","0.3198955","0.5706937","0.2281229","0.2281229","0","0","0","0.2281229","250.1694","0","0","0","0.5706937","0.2401293","0.2281229","0","0","0.6629553","3.957029","0.3305643","0","0.3305643","5.684678","94.74445","0.1510107","0.2509351","0.4565549","0","4.527723"
"11/8/2007 9:00:00 AM","0.1899331","40.93134","-57.86875","44.75587","0.1893904","0.3378724","0.5711966","0.5711966","0","-1","0","0.5711966","59.15169","0","0","0","0.3378724","0.6012595","0.5711966","0","0","0.3323909","4.254537","0","0.2633871","-0.2633871","5.407044","90.11722","0.1510107","0.6283162","0.2702979","0","4.59241"
"11/8/2007 10:00:00 AM","0.1430717","52.63635","-45.68298","31.62415","0.1425153","0.2542473","0.1923484","0.1923484","0","0","0","0.1923484","132.1806","0","0","0","0.2542473","0.202472","0.1923484","0","0","0.6250433","3.99115","0.05177534","0","0.05177534","5.456162","90.93586","0.1510051","0.2115832","0.2033978","0","4.245397"
"11/8/2007 11:00:00 AM","0.1277043","61.29918","-24.48648","20.79193","0.1271725","0.2268758","1.449212","1.449212","1.7","0","0.5202","1.449212","15.65511","0","0","0","0.2268758","0","0","0.2507876","0.2382482","0.5732679","4.037748","0.465124","0","0.465124","5.897418","98.2901","0.1510555","1.594134","0.1815006","1.7","4.264624"
"11/8/2007 12:00:00 PM","0.2356185","63.70967","6.439788","17.34237","0.2348015","0.4188859","0.2682958","0.2682958","0","0","0","0.2682958","156.1284","0.02832532","0","0","0.4188859","0.2824166","0.2682958","0","0","0.1081439","4.456359","0.1081439","0","0.1081439","6.000012","100","0.1510439","0.2951254","0.3351087","0","4.875245"
"11/8/2007 1:00:00 PM","0.4527102","58.40166","34.26707","24.61037","0.4565277","0.8144453","0.6521025","0.6521025","0","0","0","0.6521025","124.8953","0.1280216","0","0","0.8144453","0.6864237","0.6521025","0","0","0","4.553689","0","0","0","6.000012","100","0.1510439","0.7173128","0.6515563","0","5.368134"
"11/8/2007 2:00:00 PM","0.1762715","48.22238","51.34082","36.69492","0.1756641","0.3133847","0.1410032","0.1410032","0","-1","0","0.1410032","222.2536","0.1649603","0","0","0.3133847","0.1484244","0.1410032","0","0","0","4.553689","0","0","0","6.000012","100","0.1510439","0.1551035","0.2507078","0","4.867074"
"11/8/2007 3:00:00 PM","0.02838371","35.85725","61.17124","50.21872","0.02825277","0.05040294","0.1089831","0.1089831","0","-1","0","0.1089831","46.2484","0","0.00000000000000001387779","0","0.05040294","0.1147191","0.1089831","0","0","0","4.553689","0","0.06431611","-0.06431611","5.932217","98.87009","0.1510439","0.1198814","0.04032236","0","4.604092"
"11/8/2007 4:00:00 PM","0.01149287","22.50341","67.16087","64.25994","0.01143933","0.02040776","0.8676382","0.8676382","0","-1","0","0.8676382","2.352104","0","0.0000000000000001110223","0","0.02040776","0.9133034","0.8676382","0","0","0.07146235","4.489373","0","0.8928956","-0.8928956","4.991022","83.18354","0.1510439","0.954402","0.01632621","0","4.50978"
"11/8/2007 5:00:00 PM","0.03767591","8.654983","71.00766","78.51398","0.03772843","0.06730751","0","0","0","-1","0","0","0","0","0","0","0.06730751","0","0","0","0","1.063569","3.596477","0.06730751","0","0.06730751","5.054876","84.24776","0.1510367","0","0.05384601","0","3.663785"
"11/8/2007 6:00:00 PM","0.0008377971","0","73.49827","90","0","0","2.342057","1.38","0","-1","0","1.38","0","0","0.9620566","1.196262","0","1.452632","1.38","0","0","0.9962611","3.657054","0","1.452632","-1.452632","3.523668","58.72768","0.1510367","2.576262","0","0","3.657054"
"11/8/2007 7:00:00 PM","0","0","74.95779","90","0","0","0.08872116","0.08872116","0","-1","0","0.08872116","0","0","0.00000000000000001387779","0","0","0.0933907","0.08872116","0","0","2.610296","2.204422","0","0.0933907","-0.0933907","3.425225","57.08697","0.1510367","0.09759328","0","0","2.204422"
"11/8/2007 8:00:00 PM","0","0","75.38886","90","0","0","0.0174465","0.0174465","0","-1","0","0.0174465","0","0","0","0","0","0.01836473","0.0174465","0","0","2.714064","2.111032","0","0.01836473","-0.01836473","3.405867","56.76434","0.1510367","0.01919115","0","0","2.111032"
"11/8/2007 9:00:00 PM","0","0","74.34733","90","0","0","0.4169646","0.4169646","0","-1","0","0.4169646","0","0","0.00000000000000005551115","0","0","0.4389101","0.4169646","0","0","2.734469","2.092667","0","0.4389101","-0.4389101","2.943215","49.05349","0.1510367","0.458661","0","0","2.092667"
"11/8/2007 10:00:00 PM","0","0","70.10899","90","0","0","0.2862838","0.2862838","0","-1","0","0.2862838","0","0","0","0","0","0.3013514","0.2862838","0","0","3.222147","1.653757","0","0.3013514","-0.3013514","2.625563","43.7593","0.1510367","0.3149122","0","0","1.653757"
"11/8/2007 11:00:00 PM","0","0","54.10912","90","0","0","0.3784706","0.3784706","0","-1","0","0.3784706","0","0","0.00000000000000005551115","0","0","0.3983901","0.3784706","0","0","3.556982","1.352406","0","0.3983901","-0.3983901","2.205623","36.76031","0.1510367","0.4163177","0","0","1.352406"
"11/9/2007 12:00:00 AM","0","0","-18.68392","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.999637","0.9540154","0","0","0","2.205623","36.76031","0.1510367","0","0","0","0.9540154"
"11/9/2007 1:00:00 AM","0","0","-62.5635","90","0","0","0.1596059","0.1596059","0","-1","0","0.1596059","0","0","0.00000000000000002775558","0","0","0.1680062","0.1596059","0","0","3.999637","0.9540154","0","0.1680062","-0.1680062","2.028529","33.80875","0.1510367","0.1755664","0","0","0.9540154"
"11/9/2007 2:00:00 AM","0","0","-71.91492","90","0","0","0.06729794","0.06729794","0","-1","0","0.06729794","0","0","0.00000000000000001387779","0","0","0.07083994","0.06729794","0","0","4.186311","0.7860092","0","0.07083994","-0.07083994","1.953857","32.56422","0.1510367","0.07402774","0","0","0.7860092"
"11/9/2007 3:00:00 AM","0","0","-74.62536","90","0","0","0.001664516","0.001664516","0","-1","0","0.001664516","0","0","0.0000000000000000002168404","0","0","0.001752123","0.001664516","0","0","4.265022","0.7151693","0","0.001752123","-0.001752123","1.95201","32.53344","0.1510367","0.001830968","0","0","0.7151693"
"11/9/2007 4:00:00 AM","0","0","-75.04479","90","0","0","0.1201379","0.1201379","0","-1","0","0.1201379","0","0","0.00000000000000002775558","0","0","0.1264609","0.1201379","0","0","4.266969","0.7134171","0","0.1264609","-0.1264609","1.818709","30.31175","0.1510367","0.1321516","0","0","0.7134171"
"11/9/2007 5:00:00 AM","0","0","-74.2151","90","0","0","0.07291358","0.07291358","0","0","0","0.07291358","0","0","0","0","0","0.07675114","0.07291358","0","0","4.407481","0.5869562","0","0.07675114","-0.07675114","1.737806","28.96337","0.1510367","0.08020493","0","0","0.5869562"
"11/9/2007 6:00:00 AM","0.0204828","0.1052317","-72.37625","87.17152","0.05005012","0.08928941","0.2272736","0.2272736","0","0","0","0.2272736","39.28718","0","0.00000000000000002775558","0","0.08928941","0.2392354","0.2272736","0","0","4.49276","0.5102051","0","0.149946","-0.149946","1.579749","26.32909","0.1510367","0.250001","0.07143153","0","0.5994945"
"11/9/2007 7:00:00 AM","0.1541615","14.11102","-69.40409","72.88212","0.1645339","0.2935284","0.6552777","0.6552777","1.7","0","0.5202","0.6552777","44.79451","0","0","0","0.2935284","0","0","1.044722","0.9924861","4.659367","0.3602591","1.286015","0","1.286015","2.799769","46.66273","0.1511727","0.7208055","0.2348228","1.7","0.6537875"
"11/9/2007 8:00:00 AM","0.3766412","27.77246","-64.82281","58.71617","0.4050021","0.7225238","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.7225238","0","0","1.452632","1.38","3.373352","1.517672","2.102524","0","2.102524","4.794399","79.90649","0.1511683","0","0.578019","1.7","2.240196"
"11/9/2007 9:00:00 AM","0.4146784","40.78149","-57.56511","44.85979","0.4256434","0.7593478","0.9764488","0.9764488","0","-1","0","0.9764488","77.76627","0","0.0000000000000001110223","0","0.7593478","1.027841","0.9764488","0","0","1.270828","3.409944","0","0.2684931","-0.2684931","4.511382","75.18955","0.1511683","1.074094","0.6074782","0","4.169291"
"11/9/2007 10:00:00 AM","0.5822592","52.43734","-45.3728","31.77836","0.6036336","1.076882","0.2088941","0.2088941","0","0","0","0.2088941","515.5159","0","0","0","1.076882","0.2198885","0.2088941","0","0","1.569154","3.14145","0.8569938","0","0.8569938","5.324398","88.73978","0.1510771","0.2297835","0.8615059","0","4.218333"
"11/9/2007 11:00:00 AM","0.6820951","61.04349","-24.28092","21.02537","0.7092957","1.265384","1.300457","1.300457","0.7748951","0","0.2676463","1.300457","97.30296","0","0","0","1.265384","0.5532236","0.5255624","0","0","0.71216","3.912745","0.71216","0","0.71216","6.000012","100","0.151076","1.430503","1.012307","1.7","5.178129"
"11/9/2007 12:00:00 PM","0.5595228","63.4402","6.325529","17.60843","0.5699052","1.016711","0.9933819","0.9933819","0","0","0","0.9933819","102.3484","0","0","0","1.016711","1.045665","0.9933819","0","0","0","4.553689","0","0.02895429","-0.02895429","5.969491","99.49133","0.151076","1.09272","0.8133687","0","5.5704"
"11/9/2007 1:00:00 PM","0.4405827","58.19012","33.93502","24.7804","0.4438126","0.7917617","0.2914405","0.2914405","0","0","0","0.2914405","271.6718","0.4528107","0","0","0.7917617","0.3067795","0.2914405","0","0","0.03217143","4.524734","0.03217143","0","0.03217143","6.000012","100","0.1510726","0.3205846","0.6334094","0","5.316496"
"11/9/2007 2:00:00 PM","0.2089621","48.07604","50.99322","36.79076","0.2083148","0.3716335","0.4909014","0.4909014","0","-1","0","0.4909014","75.70431","0","0","0","0.3716335","0.5167384","0.4909014","0","0","0","4.553689","0","0.1451048","-0.1451048","5.847058","97.45078","0.1510726","0.5399916","0.2973068","0","4.925323"
"11/9/2007 3:00:00 PM","0.1859894","35.75832","60.85587","50.27037","0.1855665","0.3310506","1.227374","1.227374","0","-1","0","1.227374","26.97226","0","0","0","0.3310506","1.291973","1.227374","0","0","0.1612276","4.408584","0","0.9609224","-0.9609224","4.834157","80.56912","0.1510726","1.350112","0.2648405","0","4.739635"
"11/9/2007 4:00:00 PM","0.2083348","22.43831","66.8726","64.28146","0.2132729","0.3804788","0.3505611","0.3505611","0","-1","0","0.3505611","108.5342","0","0","0","0.3804788","0.3690117","0.3505611","0","0","1.228919","3.447662","0.01146712","0","0.01146712","4.845036","80.75043","0.1510714","0.3856172","0.3043831","0","3.82814"
"11/9/2007 5:00:00 PM","0.08591925","8.61577","70.73314","78.51167","0.09243849","0.1649103","0.9459562","0.9459562","0","-1","0","0.9459562","17.43318","0","0.0000000000000001110223","0","0.1649103","0.9957434","0.9459562","0","0","1.217452","3.457982","0","0.8308331","-0.8308331","3.969261","66.15421","0.1510714","1.040552","0.1319282","0","3.622892"
"11/9/2007 6:00:00 PM","0.0008422097","0","73.22335","90","0","0","0.4187224","0.4187224","0","-1","0","0.4187224","0","0","0.00000000000000005551115","0","0","0.4407605","0.4187224","0","0","2.1406","2.627149","0","0.4407605","-0.4407605","3.504658","58.41085","0.1510714","0.4605947","0","0","2.627149"
"11/9/2007 7:00:00 PM","0","0","74.66648","90","0","0","0.9305016","0.9305016","0","-1","0","0.9305016","0","0","0.0000000000000001110223","0","0","0.9794754","0.9305016","0","0","2.630334","2.186388","0","0.9794754","-0.9794754","2.4722","41.20326","0.1510714","1.023552","0","0","2.186388"
"11/9/2007 8:00:00 PM","0","0","75.05907","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.71864","1.206913","0","0","0","2.4722","41.20326","0.1510714","0","0","0","1.206913"
"11/9/2007 9:00:00 PM","0","0","73.94098","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.71864","1.206913","0","0","0","2.4722","41.20326","0.1510714","0","0","0","1.206913"
"11/9/2007 10:00:00 PM","0","0","69.54494","90","0","0","0.01197266","0.01197266","0","-1","0","0.01197266","0","0","0.000000000000000001734723","0","0","0.0126028","0.01197266","0","0","3.71864","1.206913","0","0.0126028","-0.0126028","2.458916","40.98185","0.1510714","0.01316993","0","0","1.206913"
"11/9/2007 11:00:00 PM","0","0","53.23066","90","0","0","0.1430902","0.1430902","0","-1","0","0.1430902","0","0","0","0","0","0.1506212","0.1430902","0","0","3.732643","1.19431","0","0.1506212","-0.1506212","2.300147","38.33571","0.1510714","0.1573992","0","0","1.19431"
"11/10/2007 12:00:00 AM","0","0","-17.98517","90","0","0","0.08337771","0.08337771","0","-1","0","0.08337771","0","0","0.00000000000000001387779","0","0","0.08776601","0.08337771","0","0","3.9","1.043689","0","0.08776601","-0.08776601","2.207634","36.79382","0.1510714","0.09171548","0","0","1.043689"
"11/10/2007 1:00:00 AM","0","0","-61.79618","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.997518","0.955923","0","0","0","2.207634","36.79382","0.1510714","0","0","0","0.955923"
"11/10/2007 2:00:00 AM","0","0","-71.4244","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.997518","0.955923","0","0","0","2.207634","36.79382","0.1510714","0","0","0","0.955923"
"11/10/2007 3:00:00 AM","0","0","-74.25897","90","0","0","0.1888116","0.1888116","0","-1","0","0.1888116","0","0","0","0","0","0.1987491","0.1888116","0","0","3.997518","0.955923","0","0.1987491","-0.1987491","1.998134","33.30217","0.1510714","0.2076928","0","0","0.955923"
"11/10/2007 4:00:00 AM","0","0","-74.74017","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.21835","0.757174","0","0","0","1.998134","33.30217","0.1510714","0","0","0","0.757174"
"11/10/2007 5:00:00 AM","0","0","-73.94161","90","0","0","0.03433375","0.03433375","0","0","0","0.03433375","0","0","0","0","0","0.03614079","0.03433375","0","0","4.21835","0.757174","0","0.03614079","-0.03614079","1.960038","32.66724","0.1510714","0.03776713","0","0","0.757174"
"11/10/2007 6:00:00 AM","0.02582121","0.03858448","-72.11529","87.19835","0.0983289","0.1754187","0.19085","0.19085","0","0","0","0.19085","91.91444","0","0","0","0.1754187","0.2008948","0.19085","0","0","4.258506","0.7210332","0","0.02547602","-0.02547602","1.933184","32.21967","0.1510714","0.209935","0.140335","0","0.896452"
"11/10/2007 7:00:00 AM","0.2150285","14.0223","-69.14192","72.93073","0.2509075","0.4476189","0.557686","0.557686","0","0","0","0.557686","80.26361","0","0","0","0.4476189","0.5870379","0.557686","0","0","4.286813","0.6955572","0","0.139419","-0.139419","1.786224","29.77033","0.1510714","0.6134546","0.3580951","0","1.143176"
"11/10/2007 8:00:00 AM","0.4700536","27.65684","-64.54802","58.7898","0.5203581","0.9283189","0.162527","0.162527","0","0","0","0.162527","571.1783","0","0","0","0.9283189","0.171081","0.162527","0","0","4.441723","0.5561382","0.7572378","0","0.7572378","2.504602","41.74329","0.1509909","0.1787797","0.742655","0","1.484457"
"11/10/2007 9:00:00 AM","0.6599765","40.63058","-57.2708","44.96622","0.7126574","1.271381","0.8503395","0.8503395","0","-1","0","0.8503395","149.5145","0","0","0","1.271381","0.8950943","0.8503395","0","0","3.684485","1.237652","0.3762865","0","0.3762865","2.861579","47.69289","0.1509509","0.9353735","1.017105","0","2.509033"
"11/10/2007 10:00:00 AM","0.881365","52.23869","-45.07511","31.93412","0.9434062","1.683037","0.2054473","0.2054473","0","0","0","0.2054473","819.206","0","0","0","1.683037","0.2162603","0.2054473","0","0","3.308199","1.57631","1.466776","0","1.466776","4.253085","70.88461","0.1507953","0.225992","1.346429","0","3.259347"
"11/10/2007 11:00:00 AM","1.107751","60.79081","-24.08903","21.25736","1.180954","2.106821","0.4989556","0.4989556","0","0","0","0.4989556","422.2462","0","0","0","2.106821","0.5252164","0.4989556","0","0","1.841422","2.896409","1.581605","0","1.581605","5.753528","95.89193","0.1506278","0.5488511","1.685457","0","5.00323"
"11/10/2007 12:00:00 PM","1.142835","63.17611","6.207674","17.86913","1.217121","2.171344","0.830326","0.830326","0","0","0","0.830326","261.505","1.037499","0","0","2.171344","0.8740273","0.830326","0","0","0.2598175","4.319853","0.2598175","0","0.2598175","6.000012","100","0.1506003","0.9133585","1.737075","0","6.491197"
"11/10/2007 1:00:00 PM","1.005138","57.98376","33.60756","24.94633","1.072503","1.913345","0.7792716","0.7792716","0","0","0","0.7792716","245.5299","1.093059","0","0","1.913345","0.8202859","0.7792716","0","0","0","4.553689","0","0","0","6.000012","100","0.1506003","0.8571987","1.530676","0","6.467034"
"11/10/2007 2:00:00 PM","0.8894821","47.93429","50.65091","36.88307","0.9560333","1.705564","0","0","0","-1","0","0","0","1.705564","0","0","1.705564","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1506003","0","1.364451","0","6.259253"
"11/10/2007 3:00:00 PM","0.6802425","35.66365","60.54531","50.31865","0.7424366","1.324507","0.5930228","0.5930228","0","-1","0","0.5930228","223.3484","0.7002723","0","0","1.324507","0.6242345","0.5930228","0","0","0","4.553689","0","0","0","6.000012","100","0.1506003","0.652325","1.059605","0","5.878196"
"11/10/2007 4:00:00 PM","0.3812635","22.37732","66.58882","64.29967","0.4296022","0.7664104","1.0276","1.0276","0","-1","0","1.0276","74.58253","0","0","0","0.7664104","1.081684","1.0276","0","0","0","4.553689","0","0.3152741","-0.3152741","5.667684","94.46121","0.1506003","1.13036","0.6131282","0","5.320099"
