sep=,
"11/10/2007 5:00:00 PM","0.1585481","8.580575","70.46307","78.5061","0.2085079","0.371978","0.670804","0.670804","0","-1","0","0.670804","55.45257","0","0.0000000000000001110223","0","0.371978","0.7061095","0.670804","0","0","0.3503046","4.238415","0","0.3341314","-0.3341314","5.315478","88.59113","0.1506003","0.7378844","0.2975824","0","4.610393"
"11/10/2007 6:00:00 PM","0.001059311","0","72.95312","90","0","0","2.480616","1.38","0","-1","0","1.38","0","0","1.100616","1.348678","0","1.452632","1.38","0","0","0.7215618","3.904283","0","1.452632","-1.452632","3.78427","63.07104","0.1506003","2.728678","0","0","3.904283"
"11/10/2007 7:00:00 PM","0","0","74.38044","90","0","0","0.7882619","0.7882619","0","-1","0","0.7882619","0","0","0.0000000000000001110223","0","0","0.8297493","0.7882619","0","0","2.335597","2.451652","0","0.8297493","-0.8297493","2.909638","48.49386","0.1506003","0.8670881","0","0","2.451652"
"11/10/2007 8:00:00 PM","0","0","74.73573","90","0","0","1.84039","1.38","0","-1","0","1.38","0","0","0.4603901","0.644429","0","1.452632","1.38","0","0","3.257541","1.621902","0","1.452632","-1.452632","1.37843","22.97378","0.1506003","2.024429","0","0","1.621902"
"11/10/2007 9:00:00 PM","0","0","73.5436","90","0","0","0.2480873","0.1608073","0","-1","0","0.1608073","0","0","0.08727999","0.1120887","0","0.1692708","0.1608073","0","0","4.871576","0.1692708","0","0.1692708","-0.1692708","1.200002","20","0.1506003","0.272896","0","0","0.1692708"
"11/10/2007 10:00:00 PM","0","0","68.99658","90","0","0","0.168922","0","0","-1","0","0","0","0","0.168922","0.1858142","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1506003","0.1858142","0","0","0"
"11/10/2007 11:00:00 PM","0","0","52.39622","90","0","0","0.06922378","0","0","-1","0","0","0","0","0.06922378","0.07614616","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1506003","0.07614616","0","0","0"
"11/11/2007 12:00:00 AM","0","0","-17.31454","90","0","0","0.2357946","0","0","-1","0","0","0","0","0.2357946","0.259374","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1506003","0.259374","0","0","0"
"11/11/2007 1:00:00 AM","0","0","-61.04578","90","0","0","0.1373454","0","0","-1","0","0","0","0","0.1373454","0.15108","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1506003","0.15108","0","0","0"
"11/11/2007 2:00:00 AM","0","0","-70.94286","90","0","0","0.09564462","0","0","-1","0","0","0","0","0.09564462","0.1052091","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1506003","0.1052091","0","0","0"
"11/11/2007 3:00:00 AM","0","0","-73.89931","90","0","0","0.03360692","0","0","-1","0","0","0","0","0.03360692","0.03696761","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1506003","0.03696761","0","0","0"
"11/11/2007 4:00:00 AM","0","0","-74.44138","90","0","0","0.2189743","0","0","-1","0","0","0","0","0.2189743","0.2408717","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1506003","0.2408717","0","0","0"
"11/11/2007 5:00:00 AM","0","0","-73.67366","90","0","0","0.05223981","0.05223981","1.504871","0","0.4669299","0.05223981","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1506843","0.05746379","0","1.7","0"
"11/11/2007 6:00:00 AM","0.02621282","0","-71.85999","90","0","0","0.1890001","0.1890001","1.641632","0","0.5042654","0.1890001","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1507972","0.2079002","0","1.7","1.242"
"11/11/2007 7:00:00 AM","0.2501224","13.93154","-68.88598","72.98233","0.3003227","0.5357756","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.5357756","0","0","1.452632","1.38","2.299654","2.484","1.915776","0","1.915776","5.635833","93.93036","0.1508131","0","0.4286205","1.7","3.019776"
"11/11/2007 8:00:00 AM","0.5537749","27.53959","-64.28058","58.86621","0.6167617","1.100303","0.8911088","0.8911088","0","0","0","0.8911088","123.4757","0","0","0","1.100303","0.9380093","0.8911088","0","0","0.3838787","4.208198","0.1622937","0","0.1622937","5.789798","96.49644","0.150796","0.9802197","0.8802424","0","5.308501"
"11/11/2007 9:00:00 AM","0.6980628","40.47877","-56.98585","45.07502","0.7562959","1.349232","0.9756562","0.9756562","0","-1","0","0.9756562","138.2897","0.1006403","0","0","1.349232","1.027007","0.9756562","0","0","0.2215851","4.354262","0.2215851","0","0.2215851","6.000012","100","0.1507726","1.073222","1.079386","0","5.703494"
"11/11/2007 10:00:00 AM","0.847623","52.04056","-44.78979","32.09124","0.9077306","1.619391","0.8446534","0.8446534","0","0","0","0.8446534","191.7226","0.7302825","0","0","1.619391","0.8891088","0.8446534","0","0","0","4.553689","0","0","0","6.000012","100","0.1507726","0.9291187","1.295513","0","6.17308"
"11/11/2007 11:00:00 AM","1.04324","60.54128","-23.91043","21.4877","1.112566","1.984817","0.1579387","0.1579387","0","0","0","0.1579387","1256.7","1.818566","0","0","1.984817","0.1662513","0.1579387","0","0","0","4.553689","0","0","0","6.000012","100","0.1507726","0.1737326","1.587854","0","6.538506"
"11/11/2007 12:00:00 PM","0.8892654","62.91747","6.086325","18.1244","0.9440847","1.684247","0.5997693","0.5997693","0","0","0","0.5997693","280.8158","1.052911","0","0","1.684247","0.6313361","0.5997693","0","0","0","4.553689","0","0","0","6.000012","100","0.1507726","0.6597462","1.347398","0","6.237936"
"11/11/2007 1:00:00 PM","0.7905276","57.78268","33.28457","25.10804","0.8378475","1.49472","0","0","0","0","0","0","0","1.49472","0","0","1.49472","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1507726","0","1.195776","0","6.048409"
"11/11/2007 2:00:00 PM","0.7828802","47.7972","50.31387","36.97177","0.8409743","1.500298","0.3249976","0.3249976","0","-1","0","0.3249976","461.6336","1.158195","0","0","1.500298","0.3421027","0.3249976","0","0","0","4.553689","0","0","0","6.000012","100","0.1507726","0.3574974","1.200238","0","6.053987"
"11/11/2007 3:00:00 PM","0.6602486","35.5733","60.23961","50.36351","0.7212629","1.286733","0.4847904","0.4847904","0","-1","0","0.4847904","265.4205","0.7764274","0","0","1.286733","0.5103057","0.4847904","0","0","0","4.553689","0","0","0","6.000012","100","0.1507726","0.5332695","1.029386","0","5.840422"
"11/11/2007 4:00:00 PM","0.3536004","22.32046","66.30961","64.31456","0.395819","0.7061412","0.7196314","0.7196314","0","-1","0","0.7196314","98.1254","0","0","0","0.7061412","0.7575067","0.7196314","0","0","0","4.553689","0","0.05136555","-0.05136555","5.945868","99.0976","0.1507726","0.7915946","0.564913","0","5.25983"
"11/11/2007 5:00:00 PM","0.1255779","8.549397","70.19753","78.49731","0.1566233","0.279416","0.650439","0.650439","0","-1","0","0.650439","42.95807","0","0","0","0.279416","0.6846726","0.650439","0","0","0.05707283","4.502324","0","0.4052566","-0.4052566","5.51869","91.97798","0.1507726","0.7154829","0.2235328","0","4.781739"
"11/11/2007 6:00:00 PM","0.001236347","0","72.68765","90","0","0","0.276871","0.276871","0","-1","0","0.276871","0","0","0.00000000000000005551115","0","0","0.2914432","0.276871","0","0","0.507358","4.097067","0","0.2914432","-0.2914432","5.211482","86.85786","0.1507726","0.3045581","0","0","4.097067"
"11/11/2007 7:00:00 PM","0","0","74.09976","90","0","0","0.07320387","0.07320387","0","-1","0","0.07320387","0","0","0.00000000000000001387779","0","0","0.07705671","0.07320387","0","0","0.8311837","3.805624","0","0.07705671","-0.07705671","5.130257","85.50411","0.1507726","0.08052426","0","0","3.805624"
"11/11/2007 8:00:00 PM","0","0","74.41897","90","0","0","0.8457271","0.8457271","0","-1","0","0.8457271","0","0","0.0000000000000001110223","0","0","0.8902391","0.8457271","0","0","0.9168022","3.728567","0","0.8902391","-0.8902391","4.191863","69.86423","0.1507726","0.9302998","0","0","3.728567"
"11/11/2007 9:00:00 PM","0","0","73.15536","90","0","0","0.9653374","0.9653374","0","-1","0","0.9653374","0","0","0.0000000000000001110223","0","0","1.016145","0.9653374","0","0","1.905957","2.838328","0","1.016145","-1.016145","3.120752","52.01243","0.1507726","1.061871","0","0","2.838328"
"11/11/2007 10:00:00 PM","0","0","68.46409","90","0","0","0.1505441","0.1505441","0","-1","0","0.1505441","0","0","0.00000000000000002775558","0","0","0.1584675","0.1505441","0","0","3.035006","1.822183","0","0.1584675","-0.1584675","2.953713","49.22845","0.1507726","0.1655985","0","0","1.822183"
"11/11/2007 11:00:00 PM","0","0","51.60476","90","0","0","0.1053903","0.1053903","0","-1","0","0.1053903","0","0","0.00000000000000001387779","0","0","0.1109371","0.1053903","0","0","3.211081","1.663716","0","0.1109371","-0.1109371","2.836775","47.27948","0.1507726","0.1159293","0","0","1.663716"
"11/12/2007 12:00:00 AM","0","0","-16.66911","90","0","0","0.1164189","0.1164189","0","-1","0","0.1164189","0","0","0","0","0","0.1225462","0.1164189","0","0","3.334345","1.552779","0","0.1225462","-0.1225462","2.7076","45.12657","0.1507726","0.1280608","0","0","1.552779"
"11/12/2007 1:00:00 AM","0","0","-60.31201","90","0","0","0.1368284","0.1368284","0","-1","0","0.1368284","0","0","0","0","0","0.1440299","0.1368284","0","0","3.470507","1.430232","0","0.1440299","-0.1440299","2.555779","42.59623","0.1507726","0.1505112","0","0","1.430232"
"11/12/2007 2:00:00 AM","0","0","-70.47031","90","0","0","0.06030455","0.06030455","0","-1","0","0.06030455","0","0","0.000000000000000006938894","0","0","0.06347848","0.06030455","0","0","3.630541","1.286202","0","0.06347848","-0.06347848","2.488867","41.48103","0.1507726","0.06633501","0","0","1.286202"
"11/12/2007 3:00:00 AM","0","0","-73.54644","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.701072","1.222724","0","0","0","2.488867","41.48103","0.1507726","0","0","0","1.222724"
"11/12/2007 4:00:00 AM","0","0","-74.14849","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.701072","1.222724","0","0","0","2.488867","41.48103","0.1507726","0","0","0","1.222724"
"11/12/2007 5:00:00 AM","0","0","-73.41132","90","0","0","0.1022294","0.1022294","0","0","0","0.1022294","0","0","0.00000000000000001387779","0","0","0.1076099","0.1022294","0","0","3.701072","1.222724","0","0.1076099","-0.1076099","2.375436","39.59052","0.1507726","0.1124524","0","0","1.222724"
"11/12/2007 6:00:00 AM","0.0203703","0","-71.61045","90","0","0","0.07575326","0.07575326","0","0","0","0.07575326","0","0","0.00000000000000001387779","0","0","0.07974026","0.07575326","0","0","3.820639","1.115114","0","0.07974026","-0.07974026","2.291382","38.18963","0.1507726","0.08332857","0","0","1.115114"
"11/12/2007 7:00:00 AM","0.1344571","13.83883","-68.63633","73.03687","0.1405495","0.2507402","0","0","0","0","0","0","0","0","0","0","0.2507402","0","0","0","0","3.909239","1.035374","0.2507402","0","0.2507402","2.529255","42.15417","0.1507462","0","0.2005922","0","1.286114"
"11/12/2007 8:00:00 AM","0.2946456","27.42079","-64.02055","58.94532","0.3062325","0.5463188","0.2543559","0.2543559","0","0","0","0.2543559","214.7852","0","0","0","0.5463188","0.2677431","0.2543559","0","0","3.658499","1.26104","0.2785757","0","0.2785757","2.793535","46.55883","0.1507168","0.2797915","0.437055","0","1.807359"
"11/12/2007 9:00:00 AM","0.2482017","40.32616","-56.71027","45.18606","0.2480968","0.4426048","1.216228","1.216228","0","-1","0","1.216228","36.39159","0","0","0","0.4426048","1.28024","1.216228","0","0","3.379923","1.511758","0","0.8376352","-0.8376352","1.91059","31.84311","0.1507168","1.337851","0.3540838","0","1.954363"
"11/12/2007 10:00:00 AM","0.2946538","51.8431","-44.51671","32.24953","0.2942456","0.5249342","1.367598","1.367598","1.7","0","0.5202","1.367598","38.38366","0","0","0","0.5249342","0","0","0.3324017","0.3157816","4.310629","0.6741229","0.8407158","0","0.8407158","2.708163","45.13597","0.1508045","1.504358","0.4199474","1.7","1.199057"
"11/12/2007 11:00:00 AM","0.5857366","60.29502","-23.74477","21.71618","0.6012238","1.072583","0.01312794","0.01312794","1.46576","0","0.4562523","0.01312794","8170.231","0.0000000000000002220446","0","0","1.072583","0","0","1.452632","1.38","3.469913","1.430767","2.452583","0","2.452583","5.034888","83.91463","0.1507667","0.01444074","0.8580666","1.7","2.50335"
"11/12/2007 12:00:00 PM","0.8826093","62.66433","5.96158","18.37418","0.937467","1.672441","1.714811","1.714811","1.092455","0","0.3543403","1.714811","97.52917","0","0","0","1.672441","0.6551114","0.6223559","0","0","1.01733","3.638092","1.01733","0","1.01733","6.000012","100","0.1508009","1.886292","1.337953","1.7","5.310534"
"11/12/2007 1:00:00 PM","0.8767217","57.58692","32.96597","25.26545","0.9353062","1.668586","0.6403039","0.6403039","0","0","0","0.6403039","260.5929","0.9945822","0","0","1.668586","0.6740041","0.6403039","0","0","0","4.553689","0","0","0","6.000012","100","0.1508009","0.7043343","1.334869","0","6.222275"
"11/12/2007 2:00:00 PM","0.6388988","47.66482","49.98207","37.05679","0.6771145","1.207972","0.4420725","0.4420725","0","-1","0","0.4420725","273.2521","0.7426328","0","0","1.207972","0.4653395","0.4420725","0","0","0","4.553689","0","0","0","6.000012","100","0.1508009","0.4862798","0.9663779","0","5.761661"
"11/12/2007 3:00:00 PM","0.4949063","35.48731","59.93878","50.4049","0.5304242","0.9462769","0.3458171","0.3458171","0","-1","0","0.3458171","273.6351","0.5822589","0","0","0.9462769","0.364018","0.3458171","0","0","0","4.553689","0","0","0","6.000012","100","0.1508009","0.3803988","0.7570215","0","5.499966"
"11/12/2007 4:00:00 PM","0.3859857","22.26774","66.03501","64.32611","0.4369827","0.7795771","0.9902697","0.9902697","0","-1","0","0.9902697","78.72372","0","0","0","0.7795771","1.042389","0.9902697","0","0","0","4.553689","0","0.2628121","-0.2628121","5.722984","95.38287","0.1508009","1.089297","0.6236616","0","5.333266"
"11/12/2007 5:00:00 PM","0.1015264","8.522237","69.93658","78.48529","0.116581","0.2079805","0","0","0","-1","0","0","0","0","0","0","0.2079805","0","0","0","0","0.2920134","4.290877","0.2079805","0","0.2079805","5.920291","98.67133","0.150779","0","0.1663844","0","4.498857"
"11/12/2007 6:00:00 PM","0.0008856776","0","72.42703","90","0","0","0.2034088","0.2034088","0","-1","0","0.2034088","0","0","0.00000000000000002775558","0","0","0.2141145","0.2034088","0","0","0.08403289","4.478059","0","0.2141145","-0.2141145","5.694595","94.90972","0.150779","0.2237497","0","0","4.478059"
"11/12/2007 7:00:00 PM","0","0","73.82455","90","0","0","0.4740004","0.4740004","0","-1","0","0.4740004","0","0","0.00000000000000005551115","0","0","0.4989478","0.4740004","0","0","0.3219379","4.263945","0","0.4989478","-0.4989478","5.168658","86.14413","0.150779","0.5214004","0","0","4.263945"
"11/12/2007 8:00:00 PM","0","0","74.10891","90","0","0","0.4081336","0.4081336","0","-1","0","0.4081336","0","0","0","0","0","0.4296143","0.4081336","0","0","0.8763244","3.764997","0","0.4296143","-0.4296143","4.715805","78.59658","0.150779","0.448947","0","0","3.764997"
"11/12/2007 9:00:00 PM","0","0","72.77644","90","0","0","0.86635","0.86635","0","-1","0","0.86635","0","0","0.0000000000000001110223","0","0","0.9119474","0.86635","0","0","1.353674","3.335383","0","0.9119474","-0.9119474","3.754528","62.57533","0.150779","0.952985","0","0","3.335383"
"11/12/2007 10:00:00 PM","0","0","67.94761","90","0","0","0.115444","0.115444","0","-1","0","0.115444","0","0","0.00000000000000001387779","0","0","0.12152","0.115444","0","0","2.366948","2.423435","0","0.12152","-0.12152","3.626434","60.44045","0.150779","0.1269884","0","0","2.423435"
"11/12/2007 11:00:00 PM","0","0","50.8552","90","0","0","0.07653861","0.07653861","0","-1","0","0.07653861","0","0","0.00000000000000001387779","0","0","0.08056697","0.07653861","0","0","2.501971","2.301915","0","0.08056697","-0.08056697","3.541509","59.02504","0.150779","0.08419248","0","0","2.301915"
"11/13/2007 12:00:00 AM","0","0","-16.04634","90","0","0","0.002400549","0.002400549","0","-1","0","0.002400549","0","0","0.0000000000000000004336809","0","0","0.002526893","0.002400549","0","0","2.59149","2.221348","0","0.002526893","-0.002526893","3.538846","58.98064","0.150779","0.002640604","0","0","2.221348"
"11/13/2007 1:00:00 AM","0","0","-59.59456","90","0","0","0.144913","0.144913","0","-1","0","0.144913","0","0","0.00000000000000002775558","0","0","0.15254","0.144913","0","0","2.594297","2.218822","0","0.15254","-0.15254","3.378054","56.30079","0.150779","0.1594043","0","0","2.218822"
"11/13/2007 2:00:00 AM","0","0","-70.00681","90","0","0","0.08126577","0.08126577","0","-1","0","0.08126577","0","0","0.00000000000000001387779","0","0","0.08554292","0.08126577","0","0","2.763786","2.066282","0","0.08554292","-0.08554292","3.287884","54.79796","0.150779","0.08939235","0","0","2.066282"
"11/13/2007 3:00:00 AM","0","0","-73.20042","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.858834","1.980739","0","0","0","3.287884","54.79796","0.150779","0","0","0","1.980739"
"11/13/2007 4:00:00 AM","0","0","-73.86158","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.858834","1.980739","0","0","0","3.287884","54.79796","0.150779","0","0","0","1.980739"
"11/13/2007 5:00:00 AM","0","0","-73.15468","90","0","0","0.03174959","0.03174959","0","0","0","0.03174959","0","0","0","0","0","0.03342062","0.03174959","0","0","2.858834","1.980739","0","0.03342062","-0.03342062","3.252656","54.21082","0.150779","0.03492455","0","0","1.980739"
"11/13/2007 6:00:00 AM","0.03154365","0","-71.36671","90","0","0","0.1314437","0.1314437","0","0","0","0.1314437","0","0","0","0","0","0.1383618","0.1314437","0","0","2.895968","1.947318","0","0.1383618","-0.1383618","3.10681","51.78006","0.150779","0.144588","0","0","1.947318"
"11/13/2007 7:00:00 AM","0.2491722","13.74421","-68.39305","73.09429","0.301335","0.5375817","0.3365985","0.3365985","0","0","0","0.3365985","159.7101","0","0","0","0.5375817","0.3543142","0.3365985","0","0","3.049703","1.808956","0.1832675","0","0.1832675","3.280672","54.67776","0.1507598","0.3702584","0.4300654","0","2.346538"
"11/13/2007 8:00:00 AM","0.5115107","27.30055","-63.76798","59.02702","0.5709976","1.01866","0.8773022","0.8773022","0","0","0","0.8773022","116.1128","0","0","0","1.01866","0.9234759","0.8773022","0","0","2.866436","1.973897","0.09518372","0","0.09518372","3.370972","56.18275","0.1507498","0.9650323","0.8149278","0","2.992557"
"11/13/2007 9:00:00 AM","0.6862286","40.1729","-56.44405","45.2992","0.744895","1.328893","0","0","0","-1","0","0","0","0","0","0","1.328893","0","0","0","0","2.771252","2.059562","1.328893","0","1.328893","4.63167","77.19434","0.1506103","0","1.063114","0","3.388455"
"11/13/2007 10:00:00 AM","0.9064289","51.64646","-44.25575","32.40881","0.9731809","1.736155","0","0","0","0","0","0","0","0.2937957","0","0","1.736155","0","0","0","0","1.442359","3.255566","1.442359","0","1.442359","6.000012","100","0.1504592","0","1.388924","0","4.991721"
"11/13/2007 11:00:00 AM","1.07904","60.05217","-23.59171","21.94263","1.152999","2.056951","0.7532491","0.7532491","0","0","0","0.7532491","273.0771","1.264057","0","0","2.056951","0.7928938","0.7532491","0","0","0","4.553689","0","0","0","6.000012","100","0.1504592","0.828574","1.645561","0","6.61064"
"11/13/2007 12:00:00 PM","1.02607","62.41677","5.833537","18.61842","1.094455","1.952507","0","0","0","0","0","0","0","1.952507","0","0","1.952507","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1504592","0","1.562006","0","6.506196"
"11/13/2007 1:00:00 PM","1.080257","57.39656","32.65163","25.41844","1.156323","2.06288","0.6612132","0.6612132","0","0","0","0.6612132","311.9841","1.366866","0","0","2.06288","0.6960138","0.6612132","0","0","0","4.553689","0","0","0","6.000012","100","0.1504592","0.7273344","1.650304","0","6.616569"
"11/13/2007 2:00:00 PM","0.9199064","47.53722","49.65549","37.13805","0.991892","1.769535","1.003645","1.003645","0","-1","0","1.003645","176.3109","0.7130671","0","0","1.769535","1.056468","1.003645","0","0","0","4.553689","0","0","0","6.000012","100","0.1504592","1.104009","1.415628","0","6.323224"
"11/13/2007 3:00:00 PM","0.6969868","35.40572","59.64286","50.44279","0.7636433","1.36234","0","0","0","-1","0","0","0","1.36234","0","0","1.36234","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1504592","0","1.089872","0","5.916028"
"11/13/2007 4:00:00 PM","0.4204583","22.2192","65.76509","64.33431","0.4786033","0.8538283","0.993929","0.993929","0","-1","0","0.993929","85.90436","0","0","0","0.8538283","1.046241","0.993929","0","0","0","4.553689","0","0.1924127","-0.1924127","5.797191","96.61966","0.1504592","1.093322","0.6830627","0","5.407517"
"11/13/2007 5:00:00 PM","0.1299129","8.499089","69.68031","78.47006","0.1654429","0.2951501","0.1249237","0.1249237","0","-1","0","0.1249237","236.2643","0","0","0","0.2951501","0.1314986","0.1249237","0","0","0.2137919","4.361276","0.1636515","0","0.1636515","5.952445","99.20721","0.150442","0.137416","0.2361201","0","4.656426"
"11/13/2007 6:00:00 PM","0.001009069","0","72.17135","90","0","0","1.100484","1.100484","0","-1","0","1.100484","0","0","0","0","0","1.158405","1.100484","0","0","0.05014044","4.508563","0","1.158405","-1.158405","4.731379","78.85616","0.150442","1.210533","0","0","4.508563"
"11/13/2007 7:00:00 PM","0","0","73.55492","90","0","0","1.341167","1.341167","0","-1","0","1.341167","0","0","0","0.09528387","0","1.411755","1.341167","0","0","1.337257","3.350158","0","1.411755","-1.411755","3.243258","54.0542","0.150442","1.475284","0","0","3.350158"
"11/13/2007 8:00:00 PM","0","0","73.80568","90","0","0","1.031568","1.031568","0","-1","0","1.031568","0","0","0","0","0","1.085861","1.031568","0","0","2.905873","1.938403","0","1.085861","-1.085861","2.09866","34.97761","0.150442","1.134725","0","0","1.938403"
"11/13/2007 9:00:00 PM","0","0","72.40694","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.112385","0.852542","0","0","0","2.09866","34.97761","0.150442","0","0","0","0.852542"
"11/13/2007 10:00:00 PM","0","0","67.44728","90","0","0","0.2076494","0.2076494","0","-1","0","0.2076494","0","0","0.00000000000000002775558","0","0","0.2185783","0.2076494","0","0","4.112385","0.852542","0","0.2185783","-0.2185783","1.868259","31.13758","0.150442","0.2284143","0","0","0.852542"
"11/13/2007 11:00:00 PM","0","0","50.1464","90","0","0","0.05510982","0.05510982","0","-1","0","0.05510982","0","0","0.000000000000000006938894","0","0","0.05801034","0.05510982","0","0","4.35525","0.6339637","0","0.05801034","-0.05801034","1.807111","30.11845","0.150442","0.06062081","0","0","0.6339637"
"11/14/2007 12:00:00 AM","0","0","-15.44397","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.419706","0.5759534","0","0","0","1.807111","30.11845","0.150442","0","0","0","0.5759534"
"11/14/2007 1:00:00 AM","0","0","-58.89315","90","0","0","0.1317743","0.1317743","0","-1","0","0.1317743","0","0","0","0","0","0.1387098","0.1317743","0","0","4.419706","0.5759534","0","0.1387098","-0.1387098","1.660898","27.68157","0.150442","0.1449518","0","0","0.5759534"
"11/14/2007 2:00:00 AM","0","0","-69.55233","90","0","0","0.06239772","0.06239772","0","-1","0","0.06239772","0","0","0.00000000000000001387779","0","0","0.06568182","0.06239772","0","0","4.573828","0.4372436","0","0.06568182","-0.06568182","1.591663","26.52766","0.150442","0.0686375","0","0","0.4372436"
"11/14/2007 3:00:00 AM","0","0","-72.86131","90","0","0","0.06426016","0.06426016","0","-1","0","0.06426016","0","0","0.00000000000000001387779","0","0","0.06764228","0.06426016","0","0","4.646808","0.3715618","0","0.06764228","-0.06764228","1.520362","25.33931","0.150442","0.07068618","0","0","0.3715618"
"11/14/2007 4:00:00 AM","0","0","-73.5807","90","0","0","0.05549752","0.05549752","0","-1","0","0.05549752","0","0","0.000000000000000006938894","0","0","0.05841844","0.05549752","0","0","4.721966","0.3039195","0","0.05841844","-0.05841844","1.458783","24.31301","0.150442","0.06104727","0","0","0.3039195"
"11/14/2007 5:00:00 AM","0","0","-72.90378","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.786875","0.245501","0","0","0","1.458783","24.31301","0.150442","0","0","0","0.245501"
"11/14/2007 6:00:00 AM","0.02637859","0","-71.12886","90","0","0","0.2128309","0.2128309","1.665462","0","0.5107713","0.2128309","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","4.786875","0.245501","1.38","0","1.38","2.767966","46.13268","0.1505592","0.234114","0","1.7","0.245501"
"11/14/2007 7:00:00 AM","0.2426907","13.64778","-68.15619","73.15453","0.293916","0.5243461","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.5243461","0","0","1.452632","1.38","3.406875","1.487501","1.904346","0","1.904346","4.574587","76.24297","0.1505766","0","0.4194768","1.7","2.011847"
"11/14/2007 8:00:00 AM","0.5270498","27.17897","-63.52291","59.11123","0.5895358","1.051732","0.9875255","0.9875255","1.415783","0","0.4426088","0.9875255","106.5018","0","0","0","1.051732","0","0","0.4282576","0.4068447","1.502529","3.201412","1.458577","0","1.458577","5.958315","99.30505","0.1506327","1.086278","0.8413856","1.7","4.253144"
"11/14/2007 9:00:00 AM","0.7681585","40.0191","-56.18719","45.4143","0.8360026","1.491429","0.7371896","0.7371896","0","-1","0","0.7371896","202.3128","0.6714869","0","0","1.491429","0.7759891","0.7371896","0","0","0.04395275","4.514132","0.04395275","0","0.04395275","6.000012","100","0.1506281","0.8109086","1.193143","0","6.00556"
"11/14/2007 10:00:00 AM","0.8115786","51.45079","-44.00676","32.56887","0.8705317","1.553028","0.1048408","0.1048408","0","0","0","0.1048408","1481.32","1.44267","0","0","1.553028","0.1103588","0.1048408","0","0","0","4.553689","0","0","0","6.000012","100","0.1506281","0.1153249","1.242423","0","6.106718"
"11/14/2007 11:00:00 AM","1.097653","59.81283","-23.45092","22.16684","1.174027","2.094465","0.6843414","0.6843414","0","0","0","0.6843414","306.0556","1.374106","0","0","2.094465","0.7203593","0.6843414","0","0","0","4.553689","0","0","0","6.000012","100","0.1506281","0.7527755","1.675572","0","6.648154"
"11/14/2007 12:00:00 PM","1.134177","62.17482","5.702289","18.85707","1.211751","2.161764","0.6056949","0.6056949","0","0","0","0.6056949","356.9063","1.52419","0","0","2.161764","0.6375737","0.6056949","0","0","0","4.553689","0","0","0","6.000012","100","0.1506281","0.6662645","1.729411","0","6.715453"
"11/14/2007 1:00:00 PM","1.0776","57.21165","32.34148","25.56693","1.154399","2.059448","1.029204","1.029204","0","0","0","1.029204","200.1012","0.976076","0","0","2.059448","1.083372","1.029204","0","0","0","4.553689","0","0","0","6.000012","100","0.1506281","1.132124","1.647559","0","6.613137"
"11/14/2007 2:00:00 PM","0.9316573","47.41445","49.3341","37.21548","1.005614","1.794015","0.2081776","0.2081776","0","-1","0","0.2081776","861.7717","1.574881","0","0","1.794015","0.2191343","0.2081776","0","0","0","4.553689","0","0","0","6.000012","100","0.1506281","0.2289953","1.435212","0","6.347704"
"11/14/2007 3:00:00 PM","0.6639677","35.32856","59.35188","50.47713","0.7278965","1.298567","0.5613189","0.5613189","0","-1","0","0.5613189","231.3422","0.7077053","0","0","1.298567","0.590862","0.5613189","0","0","0","4.553689","0","0","0","6.000012","100","0.1506281","0.6174507","1.038854","0","5.852256"
"11/14/2007 4:00:00 PM","0.4082721","22.17483","65.49989","64.33916","0.4652358","0.8299807","0.7066779","0.7066779","0","-1","0","0.7066779","117.4482","0.08610927","0","0","0.8299807","0.7438715","0.7066779","0","0","0","4.553689","0","0","0","6.000012","100","0.1506281","0.7773457","0.6639846","0","5.38367"
"11/14/2007 5:00:00 PM","0.1373161","8.479945","69.42877","78.45164","0.1787277","0.3188503","0.1787376","0.1787376","0","-1","0","0.1787376","178.3902","0.1307055","0","0","0.3188503","0.1881448","0.1787376","0","0","0","4.553689","0","0","0","6.000012","100","0.1506281","0.1966114","0.2550803","0","4.872539"
"11/14/2007 6:00:00 PM","0.001061132","0","71.92068","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1506281","0","0","0","4.553689"
"11/14/2007 7:00:00 PM","0","0","73.29094","90","0","0","0.6225843","0.6225843","0","-1","0","0.6225843","0","0","0","0","0","0.6553519","0.6225843","0","0","0","4.553689","0","0.6553519","-0.6553519","5.30921","88.48666","0.1506281","0.6848427","0","0","4.553689"
"11/14/2007 8:00:00 PM","0","0","73.50939","90","0","0","0.4802896","0.4802896","0","-1","0","0.4802896","0","0","0","0","0","0.505568","0.4802896","0","0","0.7281687","3.898337","0","0.505568","-0.505568","4.776295","79.60476","0.1506281","0.5283186","0","0","3.898337"
"11/14/2007 9:00:00 PM","0","0","72.04704","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.289911","3.392769","0","0","0","4.776295","79.60476","0.1506281","0","0","0","3.392769"
"11/14/2007 10:00:00 PM","0","0","66.9632","90","0","0","0.1677042","0.1677042","0","-1","0","0.1677042","0","0","0","0","0","0.1765308","0.1677042","0","0","1.289911","3.392769","0","0.1765308","-0.1765308","4.590215","76.50343","0.1506281","0.1844746","0","0","3.392769"
"11/14/2007 11:00:00 PM","0","0","49.47721","90","0","0","0.03358975","0.03358975","0","-1","0","0.03358975","0","0","0","0","0","0.03535763","0.03358975","0","0","1.486056","3.216238","0","0.03535763","-0.03535763","4.552945","75.88226","0.1506281","0.03694872","0","0","3.216238"
"11/15/2007 12:00:00 AM","0","0","-14.86002","90","0","0","0.09609114","0.09609114","0","-1","0","0.09609114","0","0","0.00000000000000001387779","0","0","0.1011486","0.09609114","0","0","1.525343","3.180881","0","0.1011486","-0.1011486","4.446325","74.10527","0.1506281","0.1057002","0","0","3.180881"
"11/15/2007 1:00:00 AM","0","0","-58.20749","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.63773","3.079732","0","0","0","4.446325","74.10527","0.1506281","0","0","0","3.079732"
"11/15/2007 2:00:00 AM","0","0","-69.10692","90","0","0","0.4248926","0.4248926","0","-1","0","0.4248926","0","0","0.00000000000000005551115","0","0","0.4472554","0.4248926","0","0","1.63773","3.079732","0","0.4472554","-0.4472554","3.974876","66.24781","0.1506281","0.4673819","0","0","3.079732"
"11/15/2007 3:00:00 AM","0","0","-72.52916","90","0","0","0.2214592","0.2214592","0","-1","0","0.2214592","0","0","0.00000000000000002775558","0","0","0.233115","0.2214592","0","0","2.13468","2.632477","0","0.233115","-0.233115","3.729152","62.1524","0.1506281","0.2436052","0","0","2.632477"
"11/15/2007 4:00:00 AM","0","0","-73.30592","90","0","0","0.09567034","0.09567034","0","-1","0","0.09567034","0","0","0","0","0","0.1007056","0.09567034","0","0","2.393697","2.399362","0","0.1007056","-0.1007056","3.622999","60.38319","0.1506281","0.1052374","0","0","2.399362"
"11/15/2007 5:00:00 AM","0","0","-72.6587","90","0","0","0.1720038","0.1720038","0","0","0","0.1720038","0","0","0.00000000000000002775558","0","0","0.1810566","0.1720038","0","0","2.505592","2.298656","0","0.1810566","-0.1810566","3.432148","57.20235","0.1506281","0.1892042","0","0","2.298656"
"11/15/2007 6:00:00 AM","0.02607825","0","-70.89695","90","0","0","0.006981281","0.006981281","0","0","0","0.006981281","0","0","0.0000000000000000008673617","0","0","0.007348717","0.006981281","0","0","2.706766","2.117599","0","0.007348717","-0.007348717","3.424402","57.07325","0.1506281","0.007679409","0","0","2.117599"
"11/15/2007 7:00:00 AM","0.2566195","13.5496","-67.9258","73.21751","0.3131159","0.5585987","1.408284","1.408284","1.7","0","0.5202","1.408284","39.66521","0","0","0","0.5585987","0","0","0.2917162","0.2771304","2.714931","2.110251","0.8357291","0","0.8357291","4.217244","70.28726","0.1507137","1.549112","0.446879","1.7","2.668849"
"11/15/2007 8:00:00 AM","0.5385667","27.05613","-63.28539","59.19784","0.6035777","1.076783","1.003675","1.003675","1.7","0","0.5202","1.003675","107.284","0","0","0","1.076783","0","0","0.6963249","0.6615087","1.879202","2.862407","1.738291","0","1.738291","5.866333","97.77201","0.1508","1.104043","0.8614262","1.7","3.93919"
"11/15/2007 9:00:00 AM","0.6921954","39.86491","-55.9397","45.53123","0.7532783","1.343848","0.3002736","0.3002736","0","-1","0","0.3002736","447.5414","0.8868601","0","0","1.343848","0.3160774","0.3002736","0","0","0.1409108","4.426869","0.1409108","0","0.1409108","6.000012","100","0.1507853","0.3303009","1.075079","0","5.770718"
"11/15/2007 10:00:00 AM","0.8528639","51.25624","-43.76962","32.72954","0.9168278","1.635621","0.4785724","0.4785724","0","0","0","0.4785724","341.7708","1.13186","0","0","1.635621","0.5037605","0.4785724","0","0","0","4.553689","0","0","0","6.000012","100","0.1507853","0.5264297","1.308497","0","6.18931"
"11/15/2007 11:00:00 AM","0.9263093","59.57712","-23.32208","22.38865","0.9899788","1.766122","0.06279926","0.06279926","0","0","0","0.06279926","2812.33","1.700018","0","0","1.766122","0.06610449","0.06279926","0","0","0","4.553689","0","0","0","6.000012","100","0.1507853","0.06907918","1.412898","0","6.319811"
"11/15/2007 12:00:00 PM","0.966293","61.93856","5.567929","19.09008","1.03179","1.840714","0.3398247","0.3398247","0","0","0","0.3398247","541.6658","1.483004","0","0","1.840714","0.3577102","0.3398247","0","0","0","4.553689","0","0","0","6.000012","100","0.1507853","0.3738072","1.472571","0","6.394403"
"11/15/2007 1:00:00 PM","0.8438275","57.03226","32.03543","25.71082","0.9010451","1.607465","0","0","0","0","0","0","0","1.607465","0","0","1.607465","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1507853","0","1.285972","0","6.161153"
"11/15/2007 2:00:00 PM","0.789517","47.29657","49.01789","37.28903","0.8514678","1.519019","0.2558175","0.2558175","0","-1","0","0.2558175","593.79","1.249737","0","0","1.519019","0.2692816","0.2558175","0","0","0","4.553689","0","0","0","6.000012","100","0.1507853","0.2813992","1.215215","0","6.072708"
"11/15/2007 3:00:00 PM","0.6086502","35.25586","59.06586","50.5079","0.666941","1.189823","0","0","0","-1","0","0","0","1.189823","0","0","1.189823","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1507853","0","0.9518583","0","5.743512"
"11/15/2007 4:00:00 PM","0.4123472","22.13466","65.23949","64.34064","0.470767","0.8398483","0.5829033","0.5829033","0","-1","0","0.5829033","144.0802","0.2262659","0","0","0.8398483","0.6135824","0.5829033","0","0","0","4.553689","0","0","0","6.000012","100","0.1507853","0.6411936","0.6718787","0","5.393538"
"11/15/2007 5:00:00 PM","0.1553573","8.464794","69.18204","78.43004","0.2080552","0.3711704","1.202381","1.202381","0","-1","0","1.202381","30.86962","0","0","0","0.3711704","1.265664","1.202381","0","0","0","4.553689","0","0.8944938","-0.8944938","5.057133","84.28538","0.1507853","1.322619","0.2969364","0","4.92486"
"11/15/2007 6:00:00 PM","0.001248438","0","71.67512","90","0","0","1.098125","1.098125","0","-1","0","1.098125","0","0","0","0","0","1.155921","1.098125","0","0","0.993882","3.659195","0","1.155921","-1.155921","3.838685","63.97796","0.1507853","1.207937","0","0","3.659195"
"11/15/2007 7:00:00 PM","0","0","73.03272","90","0","0","0.7292554","0.7292554","0","-1","0","0.7292554","0","0","0.0000000000000001110223","0","0","0.7676372","0.7292554","0","0","2.278238","2.503274","0","0.7676372","-0.7676372","3.029525","50.49198","0.1507853","0.8021809","0","0","2.503274"
"11/15/2007 8:00:00 PM","0","0","73.22015","90","0","0","0.2579935","0.2579935","0","-1","0","0.2579935","0","0","0.00000000000000005551115","0","0","0.2715721","0.2579935","0","0","3.131169","1.735637","0","0.2715721","-0.2715721","2.743263","45.72095","0.1507853","0.2837928","0","0","1.735637"
"11/15/2007 9:00:00 PM","0","0","71.69683","90","0","0","0.623449","0.623449","0","-1","0","0.623449","0","0","0.0000000000000001110223","0","0","0.6562621","0.623449","0","0","3.432915","1.464065","0","0.6562621","-0.6562621","2.051502","34.19162","0.1507853","0.6857939","0","0","1.464065"
"11/15/2007 10:00:00 PM","0","0","66.49545","90","0","0","0.104999","0.104999","0","-1","0","0.104999","0","0","0.00000000000000001387779","0","0","0.1105253","0.104999","0","0","4.162096","0.807803","0","0.1105253","-0.1105253","1.934998","32.2499","0.1507853","0.1154989","0","0","0.807803"
"11/15/2007 11:00:00 PM","0","0","48.84647","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.284901","0.6972777","0","0","0","1.934998","32.2499","0.1507853","0","0","0","0.6972777"
"11/16/2007 12:00:00 AM","0","0","-14.29272","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.284901","0.6972777","0","0","0","1.934998","32.2499","0.1507853","0","0","0","0.6972777"
"11/16/2007 1:00:00 AM","0","0","-57.53728","90","0","0","0.09667755","0.09667755","0","-1","0","0.09667755","0","0","0.00000000000000001387779","0","0","0.1017658","0.09667755","0","0","4.284901","0.6972777","0","0.1017658","-0.1017658","1.827727","30.46206","0.1507853","0.1063453","0","0","0.6972777"
"11/16/2007 2:00:00 AM","0","0","-68.67058","90","0","0","0.2204362","0.2204362","0","-1","0","0.2204362","0","0","0.00000000000000002775558","0","0","0.2320381","0.2204362","0","0","4.397974","0.5955119","0","0.2320381","-0.2320381","1.583137","26.38557","0.1507853","0.2424798","0","0","0.5955119"
"11/16/2007 3:00:00 AM","0","0","-72.20404","90","0","0","0.1584228","0.1584228","0","-1","0","0.1584228","0","0","0.00000000000000002775558","0","0","0.1667608","0.1584228","0","0","4.655795","0.3634738","0","0.1667608","-0.1667608","1.407356","23.45589","0.1507853","0.1742651","0","0","0.3634738"
"11/16/2007 4:00:00 AM","0","0","-73.03732","90","0","0","0.15998","0.15998","0","-1","0","0.15998","0","0","0","0","0","0.1684","0.15998","0","0","4.841084","0.196713","0","0.1684","-0.1684","1.229847","20.49741","0.1507853","0.175978","0","0","0.196713"
"11/16/2007 5:00:00 AM","0","0","-72.4195","90","0","0","0.2233538","0.2233538","1.675985","0","0.513644","0.2233538","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.028195","0.02831294","1.38","0","1.38","2.53903","42.31708","0.1509038","0.2456891","0","1.7","0.02831294"
"11/16/2007 6:00:00 AM","0.02790311","0","-70.67104","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.648196","1.270313","1.38","0","1.38","3.848213","64.13675","0.1509753","0","0","1.7","1.270313"
"11/16/2007 7:00:00 AM","0.213752","13.44974","-67.70195","73.28316","0.2556437","0.4560683","1.192419","1.192419","1.7","0","0.5202","1.192419","38.24731","0","0","0","0.4560683","0","0","0.5075808","0.4822018","2.268196","2.512313","0.93827","0","0.93827","4.738334","78.97208","0.1510745","1.311661","0.3648546","1.7","2.968381"
"11/16/2007 8:00:00 AM","0.3891049","26.93215","-63.05545","59.28675","0.4259647","0.759921","0.6947917","0.6947917","1.236296","0","0.3936088","0.6947917","109.3739","0","0","0","0.759921","0","0","0.5415043","0.5144291","1.329926","3.356756","1.27435","0","1.27435","5.947289","99.12128","0.1511114","0.7642709","0.6079367","1.7","4.116677"
"11/16/2007 9:00:00 AM","0.4961711","39.71043","-55.70155","45.64986","0.5237939","0.9344482","0.3038624","0.3038624","0","-1","0","0.3038624","307.5235","0.5590177","0","0","0.9344482","0.3198551","0.3038624","0","0","0.05557545","4.503671","0.05557545","0","0.05557545","6.000012","100","0.1511056","0.3342486","0.7475586","0","5.438119"
"11/16/2007 10:00:00 AM","0.6248696","51.06295","-43.54418","32.89064","0.656745","1.171633","0","0","0","0","0","0","0","1.171633","0","0","1.171633","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1511056","0","0.9373065","0","5.725322"
"11/16/2007 11:00:00 AM","0.9177728","59.34517","-23.20488","22.60789","0.9814387","1.750887","1.068494","1.068494","0","0","0","1.068494","163.8649","0.6261562","0","0","1.750887","1.12473","1.068494","0","0","0","4.553689","0","0","0","6.000012","100","0.1511056","1.175343","1.400709","0","6.304575"
"11/16/2007 12:00:00 PM","0.9356279","61.70804","5.430548","19.3174","0.9992096","1.78259","0.4470353","0.4470353","0","0","0","0.4470353","398.7582","1.312026","0","0","1.78259","0.4705635","0.4470353","0","0","0","4.553689","0","0","0","6.000012","100","0.1511056","0.4917389","1.426072","0","6.336279"
"11/16/2007 1:00:00 PM","0.7579277","56.85845","31.7334","25.85004","0.8039007","1.434159","0.5469373","0.5469373","0","0","0","0.5469373","262.2163","0.8584353","0","0","1.434159","0.5757235","0.5469373","0","0","0","4.553689","0","0","0","6.000012","100","0.1511056","0.6016311","1.147327","0","5.987848"
"11/16/2007 2:00:00 PM","0.6442461","47.18362","48.70686","37.35863","0.6858031","1.223473","0.06883154","0.06883154","0","-1","0","0.06883154","1777.489","1.151019","0","0","1.223473","0.07245426","0.06883154","0","0","0","4.553689","0","0","0","6.000012","100","0.1511056","0.0757147","0.9787782","0","5.777162"
"11/16/2007 3:00:00 PM","0.5526174","35.18767","58.78485","50.53506","0.6023906","1.074665","1.177581","1.177581","0","-1","0","1.177581","91.26038","0.0000000000000002220446","0","0","1.074665","1.239559","1.177581","0","0","0","4.553689","0","0.164894","-0.164894","5.826199","97.10311","0.1511056","1.295339","0.8597319","0","5.628354"
"11/16/2007 4:00:00 PM","0.3597593","22.09869","64.98392","64.33875","0.4070789","0.7262288","0","0","0","-1","0","0","0","0.5430133","0","0","0.7262288","0","0","0","0","0.1832155","4.388795","0.1832155","0","0.1832155","6.000012","100","0.1510865","0","0.580983","0","5.115024"
"11/16/2007 5:00:00 PM","0.1279207","8.453623","68.94019","78.40528","0.1636846","0.2920134","0.5192261","0.5192261","0","-1","0","0.5192261","56.24012","0","0.0000000000000001110223","0","0.2920134","0.5465538","0.5192261","0","0","0","4.553689","0","0.2545404","-0.2545404","5.731703","95.52819","0.1510865","0.5711488","0.2336107","0","4.845702"
"11/16/2007 6:00:00 PM","0.0009813929","0","71.43472","90","0","0","0.1707249","0.1707249","0","-1","0","0.1707249","0","0","0.00000000000000002775558","0","0","0.1797104","0.1707249","0","0","0.2828227","4.299149","0","0.1797104","-0.1797104","5.542272","92.371","0.1510865","0.1877974","0","0","4.299149"
"11/16/2007 7:00:00 PM","0","0","72.78035","90","0","0","0.461789","0.461789","0","-1","0","0.461789","0","0","0.00000000000000005551115","0","0","0.4860937","0.461789","0","0","0.482501","4.119438","0","0.4860937","-0.4860937","5.029883","83.83122","0.1510865","0.5079679","0","0","4.119438"
"11/16/2007 8:00:00 PM","0","0","72.93806","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.022605","3.633344","0","0","0","5.029883","83.83122","0.1510865","0","0","0","3.633344"
"11/16/2007 9:00:00 PM","0","0","71.35645","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.022605","3.633344","0","0","0","5.029883","83.83122","0.1510865","0","0","0","3.633344"
"11/16/2007 10:00:00 PM","0","0","66.04408","90","0","0","0.1432386","0.1432386","0","-1","0","0.1432386","0","0","0","0","0","0.1507775","0.1432386","0","0","1.022605","3.633344","0","0.1507775","-0.1507775","4.87095","81.18234","0.1510865","0.1575625","0","0","3.633344"
"11/16/2007 11:00:00 PM","0","0","48.253","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.190136","3.482567","0","0","0","4.87095","81.18234","0.1510865","0","0","0","3.482567"
"11/17/2007 12:00:00 AM","0","0","-13.74048","90","0","0","0.04270355","0.04270355","0","-1","0","0.04270355","0","0","0.000000000000000006938894","0","0","0.04495111","0.04270355","0","0","1.190136","3.482567","0","0.04495111","-0.04495111","4.823567","80.39263","0.1510865","0.04697391","0","0","3.482567"
"11/17/2007 1:00:00 AM","0","0","-56.88227","90","0","0","0.2235053","0.2235053","0","-1","0","0.2235053","0","0","0.00000000000000002775558","0","0","0.2352687","0.2235053","0","0","1.240081","3.437616","0","0.2352687","-0.2352687","4.575572","76.25939","0.1510865","0.2458558","0","0","3.437616"
"11/17/2007 2:00:00 AM","0","0","-68.24335","90","0","0","0.2136164","0.2136164","0","-1","0","0.2136164","0","0","0.00000000000000002775558","0","0","0.2248594","0.2136164","0","0","1.501491","3.202347","0","0.2248594","-0.2248594","4.33855","72.30902","0.1510865","0.234978","0","0","3.202347"
"11/17/2007 3:00:00 AM","0","0","-71.88601","90","0","0","0.145258","0.145258","0","-1","0","0.145258","0","0","0","0","0","0.1529031","0.145258","0","0","1.751335","2.977488","0","0.1529031","-0.1529031","4.177376","69.6228","0.1510865","0.1597838","0","0","2.977488"
"11/17/2007 4:00:00 AM","0","0","-72.77495","90","0","0","0.1489426","0.1489426","0","-1","0","0.1489426","0","0","0.00000000000000002775558","0","0","0.1567817","0.1489426","0","0","1.921227","2.824584","0","0.1567817","-0.1567817","4.012114","66.86842","0.1510865","0.1638369","0","0","2.824584"
"11/17/2007 5:00:00 AM","0","0","-72.18625","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","2.095429","2.667803","0","0","0","4.012114","66.86842","0.1510865","0","0","0","2.667803"
"11/17/2007 6:00:00 AM","0.01854782","0","-70.45119","90","0","0","0.06985518","0.06985518","0","0","0","0.06985518","0","0","0.00000000000000001387779","0","0","0.07353178","0.06985518","0","0","2.095429","2.667803","0","0.07353178","-0.07353178","3.934604","65.57661","0.1510865","0.07684071","0","0","2.667803"
"11/17/2007 7:00:00 AM","0.2113626","13.34829","-67.48468","73.35142","0.2532917","0.4518724","1.324597","1.324597","1.7","0","0.5202","1.324597","34.11395","0","0","0","0.4518724","0","0","0.3754029","0.3566328","2.177131","2.594271","0.8085052","0","0.8085052","4.70162","78.36017","0.1511706","1.457057","0.3614979","1.7","3.046144"
"11/17/2007 8:00:00 AM","0.3883465","26.80713","-62.83312","59.37788","0.425801","0.759629","0.3896061","0.3896061","1.030655","0","0.3374689","0.3896061","194.9736","0","0","0","0.759629","0","0","0.6410493","0.6089968","1.368626","3.321926","1.368626","0","1.368626","6.000012","100","0.1511546","0.4285667","0.6077032","1.7","4.081555"
"11/17/2007 9:00:00 AM","0.6864524","39.55581","-55.47273","45.77005","0.7485579","1.335427","0.7905678","0.7905678","0","-1","0","0.7905678","168.92","0.5032508","0","0","1.335427","0.8321766","0.7905678","0","0","0","4.553689","0","0","0","6.000012","100","0.1511546","0.8696246","1.068342","0","5.889116"
"11/17/2007 10:00:00 AM","0.8670411","50.87107","-43.33029","33.052","0.9338312","1.665955","0.2804967","0.2804967","0","0","0","0.2804967","593.9302","1.370695","0","0","1.665955","0.2952597","0.2804967","0","0","0","4.553689","0","0","0","6.000012","100","0.1511546","0.3085464","1.332764","0","6.219644"
"11/17/2007 11:00:00 AM","0.9116362","59.11707","-23.09901","22.8244","0.9754827","1.740261","0.3840033","0.3840033","0","0","0","0.3840033","453.1891","1.336047","0","0","1.740261","0.404214","0.3840033","0","0","0","4.553689","0","0","0","6.000012","100","0.1511546","0.4224037","1.392209","0","6.29395"
"11/17/2007 12:00:00 PM","0.88009","61.4833","5.290233","19.53898","0.9384297","1.674159","1.321592","1.321592","0.425","0","0.172125","1.321592","126.6774","0.7303776","0","0","1.674159","0.9437809","0.8965918","0","0","0","4.553689","0","0","0","6.000012","100","0.1511546","1.453751","1.339327","1.7","6.227848"
"11/17/2007 1:00:00 PM","0.6993575","56.69025","31.43533","25.9845","0.7364805","1.313881","0","0","0","0","0","0","0","1.313881","0","0","1.313881","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1511546","0","1.051105","0","5.86757"
"11/17/2007 2:00:00 PM","0.6585227","47.07566","48.40097","37.42421","0.7031853","1.254483","0.7592056","0.7592056","0","-1","0","0.7592056","165.2362","0.4553188","0","0","1.254483","0.7991638","0.7592056","0","0","0","4.553689","0","0","0","6.000012","100","0.1511546","0.8351262","1.003586","0","5.808172"
