sep=,
"11/17/2007 3:00:00 PM","0.5459841","35.124","58.50888","50.55859","0.5951099","1.061676","0.09956979","0.09956979","0","-1","0","0.09956979","1066.263","0.9568658","0","0","1.061676","0.1048103","0.09956979","0","0","0","4.553689","0","0","0","6.000012","100","0.1511546","0.1095268","0.8493409","0","5.615365"
"11/17/2007 4:00:00 PM","0.3234839","22.06692","64.73325","64.3335","0.3603449","0.6428553","0.2504644","0.2504644","0","-1","0","0.2504644","256.6654","0.3792086","0","0","0.6428553","0.2636467","0.2504644","0","0","0","4.553689","0","0","0","6.000012","100","0.1511546","0.2755108","0.5142843","0","5.196544"
"11/17/2007 5:00:00 PM","0.1051923","8.446412","68.70329","78.37739","0.1241487","0.2214813","0.1342862","0.1342862","0","-1","0","0.1342862","164.9323","0.08012737","0","0","0.2214813","0.1413539","0.1342862","0","0","0","4.553689","0","0","0","6.000012","100","0.1511546","0.1477149","0.177185","0","4.77517"
"11/17/2007 6:00:00 PM","0.0006714027","0","71.19958","90","0","0","0.7065976","0.7065976","0","-1","0","0.7065976","0","0","0","0","0","0.7437869","0.7065976","0","0","0","4.553689","0","0.7437869","-0.7437869","5.215992","86.93302","0.1511546","0.7772573","0","0","4.553689"
"11/17/2007 7:00:00 PM","0","0","72.53391","90","0","0","0.9523718","0.9523718","0","-1","0","0.9523718","0","0","0.0000000000000001110223","0","0","1.002497","0.9523718","0","0","0.8264299","3.809902","0","1.002497","-1.002497","4.159267","69.32098","0.1511546","1.047609","0","0","3.809902"
"11/17/2007 8:00:00 PM","0","0","72.66322","90","0","0","0.07782105","0.07782105","0","-1","0","0.07782105","0","0","0.00000000000000001387779","0","0","0.08191691","0.07782105","0","0","1.940315","2.807405","0","0.08191691","-0.08191691","4.072919","67.88186","0.1511546","0.08560316","0","0","2.807405"
"11/17/2007 9:00:00 PM","0","0","71.02599","90","0","0","0.1009816","0.1009816","0","-1","0","0.1009816","0","0","0","0","0","0.1062964","0.1009816","0","0","2.031334","2.725488","0","0.1062964","-0.1062964","3.960873","66.01442","0.1511546","0.1110798","0","0","2.725488"
"11/17/2007 10:00:00 PM","0","0","65.60911","90","0","0","0.1741334","0.1741334","0","-1","0","0.1741334","0","0","0.00000000000000002775558","0","0","0.1832983","0.1741334","0","0","2.149441","2.619192","0","0.1832983","-0.1832983","3.76766","62.7942","0.1511546","0.1915467","0","0","2.619192"
"11/17/2007 11:00:00 PM","0","0","47.69564","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.353106","2.435894","0","0","0","3.76766","62.7942","0.1511546","0","0","0","2.435894"
"11/18/2007 12:00:00 AM","0","0","-13.2019","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.353106","2.435894","0","0","0","3.76766","62.7942","0.1511546","0","0","0","2.435894"
"11/18/2007 1:00:00 AM","0","0","-56.24216","90","0","0","0.1171797","0.1171797","0","-1","0","0.1171797","0","0","0.00000000000000001387779","0","0","0.123347","0.1171797","0","0","2.353106","2.435894","0","0.123347","-0.123347","3.637641","60.62722","0.1511546","0.1288977","0","0","2.435894"
"11/18/2007 2:00:00 AM","0","0","-67.82523","90","0","0","0.02970199","0.02970199","0","-1","0","0.02970199","0","0","0.000000000000000003469447","0","0","0.03126526","0.02970199","0","0","2.490158","2.312547","0","0.03126526","-0.03126526","3.604684","60.07795","0.1511546","0.03267219","0","0","2.312547"
"11/18/2007 3:00:00 AM","0","0","-71.57511","90","0","0","0.07683066","0.07683066","0","-1","0","0.07683066","0","0","0.00000000000000001387779","0","0","0.08087438","0.07683066","0","0","2.524897","2.281281","0","0.08087438","-0.08087438","3.519435","58.65714","0.1511546","0.08451372","0","0","2.281281"
"11/18/2007 4:00:00 AM","0","0","-72.51887","90","0","0","0.09852885","0.09852885","0","-1","0","0.09852885","0","0","0","0","0","0.1037146","0.09852885","0","0","2.614758","2.200407","0","0.1037146","-0.1037146","3.41011","56.83506","0.1511546","0.1083817","0","0","2.200407"
"11/18/2007 5:00:00 AM","0","0","-71.95901","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","2.729996","2.096693","0","0","0","3.41011","56.83506","0.1511546","0","0","0","2.096693"
"11/18/2007 6:00:00 AM","0.0132644","0","-70.23747","90","0","0","0.05012729","0.05012729","0","0","0","0.05012729","0","0","0.000000000000000006938894","0","0","0.05276557","0.05012729","0","0","2.729996","2.096693","0","0.05276557","-0.05276557","3.354491","55.90806","0.1511546","0.05514002","0","0","2.096693"
"11/18/2007 7:00:00 AM","0.170614","13.24532","-67.27404","73.4222","0.1930825","0.3444591","0","0","0","0","0","0","0","0","0","0","0.3444591","0","0","0","0","2.788625","2.043927","0.3444591","0","0.3444591","3.681273","61.35443","0.1511188","0","0.2755673","0","2.388386"
"11/18/2007 8:00:00 AM","0.1516028","26.68116","-62.61843","59.47111","0.151486","0.2702511","0.1471872","0.1471872","0","0","0","0.1471872","183.6105","0","0","0","0.2702511","0.1549339","0.1471872","0","0","2.444165","2.35394","0.1153172","0","0.1153172","3.790673","63.17775","0.1511068","0.1619059","0.2162009","0","2.624191"
"11/18/2007 9:00:00 AM","0.3767376","39.40116","-55.25322","45.89165","0.3852929","0.6873625","0.690994","0.690994","0","-1","0","0.690994","99.47446","0","0","0","0.6873625","0.727362","0.690994","0","0","2.328848","2.457726","0","0.03999959","-0.03999959","3.748509","62.47503","0.1511068","0.7600933","0.54989","0","3.145088"
"11/18/2007 10:00:00 AM","0.4318305","50.68072","-43.12782","33.21344","0.4378448","0.7811151","0.9719625","0.9719625","0","0","0","0.9719625","80.36474","0","0.0000000000000001110223","0","0.7811151","1.023118","0.9719625","0","0","2.373292","2.417726","0","0.2420033","-0.2420033","3.493416","58.22348","0.1511068","1.069159","0.6248921","0","3.198841"
"11/18/2007 11:00:00 AM","0.1200515","58.89292","-23.00418","23.03803","0.1195582","0.2132918","1.265217","1.265217","1.7","0","0.5202","1.265217","16.85812","0","0","0","0.2132918","0","0","0.4347828","0.4130437","2.642185","2.175723","0.6263355","0","0.6263355","4.087609","68.12669","0.1511747","1.391739","0.1706334","1.7","2.389014"
"11/18/2007 12:00:00 PM","0.6243891","61.26439","5.14707","19.75477","0.6452392","1.151107","1.520599","1.520599","1.7","0","0.5202","1.520599","75.70087","0","0","0","1.151107","0","0","0.1794007","0.1704307","2.015849","2.739425","1.321537","0","1.321537","5.34133","89.02199","0.1513027","1.672659","0.9208854","1.7","3.890532"
"11/18/2007 1:00:00 PM","0.3558902","56.52774","31.14114","26.11413","0.3562654","0.6355774","0.7711925","0.7711925","0","0","0","0.7711925","82.41489","0","0","0","0.6355774","0.8117816","0.7711925","0","0","0.6943117","3.928808","0","0.1762041","-0.1762041","5.155595","85.92641","0.1513027","0.8483117","0.508462","0","4.564386"
"11/18/2007 2:00:00 PM","0.3149435","46.97273","48.10023","37.48573","0.3155658","0.5629693","0.7682258","0.7682258","0","-1","0","0.7682258","73.28175","0","0","0","0.5629693","0.8086588","0.7682258","0","0","0.890094","3.752604","0","0.2456895","-0.2456895","4.896615","81.61009","0.1513027","0.8450484","0.4503755","0","4.315574"
"11/18/2007 3:00:00 PM","0.09146431","35.06487","58.23798","50.57846","0.09113167","0.1625789","1.225476","1.225476","0","-1","0","1.225476","13.26659","0","0","0","0.1625789","1.289975","1.225476","0","0","1.163082","3.506915","0","1.127396","-1.127396","3.708235","61.8038","0.1513027","1.348024","0.1300631","0","3.669494"
"11/18/2007 4:00:00 PM","0.09050209","22.03936","64.48753","64.32488","0.09032356","0.1611372","0","0","0","-1","0","0","0","0","0","0","0.1611372","0","0","0","0","2.415745","2.379519","0.1611372","0","0.1611372","3.861104","64.3516","0.151286","0","0.1289098","0","2.540656"
"11/18/2007 5:00:00 PM","0.01960947","8.443143","68.4714","78.34639","0.01958377","0.03493745","0.2225811","0.2225811","0","-1","0","0.2225811","15.6965","0","0.00000000000000002775558","0","0.03493745","0.2342959","0.2225811","0","0","2.254607","2.524542","0","0.1993585","-0.1993585","3.650961","60.84923","0.151286","0.2448393","0.02794996","0","2.55948"
"11/18/2007 6:00:00 PM","0.001099386","0","70.96978","90","0","0","0.4777224","0.4777224","0","-1","0","0.4777224","0","0","0.00000000000000005551115","0","0","0.5028657","0.4777224","0","0","2.476117","2.325184","0","0.5028657","-0.5028657","3.120894","52.0148","0.151286","0.5254946","0","0","2.325184"
"11/18/2007 7:00:00 PM","0","0","72.2935","90","0","0","0.3780405","0.3780405","0","-1","0","0.3780405","0","0","0.00000000000000005551115","0","0","0.3979373","0.3780405","0","0","3.034857","1.822318","0","0.3979373","-0.3979373","2.701432","45.02377","0.151286","0.4158445","0","0","1.822318"
"11/18/2007 8:00:00 PM","0","0","72.39573","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.477009","1.424381","0","0","0","2.701432","45.02377","0.151286","0","0","0","1.424381"
"11/18/2007 9:00:00 PM","0","0","70.70555","90","0","0","1.542848","1.353162","0","-1","0","1.353162","0","0","0.1896863","0.3439711","0","1.424381","1.353162","0","0","3.477009","1.424381","0","1.424381","-1.424381","1.200002","20","0.151286","1.697133","0","0","1.424381"
"11/18/2007 10:00:00 PM","0","0","65.19055","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.151286","0","0","0","0"
"11/18/2007 11:00:00 PM","0","0","47.17324","90","0","0","0.10691","0","0","-1","0","0","0","0","0.10691","0.117601","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.151286","0.117601","0","0","0"
"11/19/2007 12:00:00 AM","0","0","-12.67572","90","0","0","0.3106924","0","0","-1","0","0","0","0","0.3106924","0.3417616","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.151286","0.3417616","0","0","0"
"11/19/2007 1:00:00 AM","0","0","-55.61671","90","0","0","0.05541527","0","0","-1","0","0","0","0","0.05541527","0.06095679","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.151286","0.06095679","0","0","0"
"11/19/2007 2:00:00 AM","0","0","-67.41624","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.151286","0","0","0","0"
"11/19/2007 3:00:00 AM","0","0","-71.27142","90","0","0","0.01661301","0","0","-1","0","0","0","0","0.01661301","0.01827431","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.151286","0.01827431","0","0","0"
"11/19/2007 4:00:00 AM","0","0","-72.26915","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.151286","0","0","0","0"
"11/19/2007 5:00:00 AM","0","0","-71.73782","90","0","0","0.3372587","0.3372587","1.7","0","0.5202","0.3372587","0","0","0","0","0","0","0","1.362741","1.294604","5.059654","0","1.294604","0","1.294604","2.428172","40.46945","0.151417","0.3709846","0","1.7","0"
"11/19/2007 6:00:00 AM","0.01686006","0","-70.02991","90","0","0","0.1199634","0.1199634","1.572595","0","0.4854184","0.1199634","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.76505","1.165144","1.38","0","1.38","3.737355","62.28912","0.1515125","0.1319597","0","1.7","1.165144"
"11/19/2007 7:00:00 AM","0.1348374","13.14091","-67.07008","73.49544","0.1434042","0.2558331","1.075362","1.075362","1.7","0","0.5202","1.075362","23.79042","0","0","0","0.2558331","0","0","0.6246384","0.5934064","2.38505","2.407144","0.8492395","0","0.8492395","4.543014","75.71675","0.1516047","1.182898","0.2046665","1.7","2.662977"
"11/19/2007 8:00:00 AM","0.2569849","26.55436","-62.41142","59.56634","0.2642793","0.4714743","0","0","1.120354","0","0.3619567","0","0","0","0","0","0.4714743","0","0","1.120354","1.064336","1.535811","3.171459","1.535811","0","1.535811","6.000012","100","0.1515897","0","0.3771794","1.7","3.642934"
"11/19/2007 9:00:00 AM","0.4510331","39.24661","-55.04298","46.01455","0.47143","0.8410311","0.6450584","0.6450584","0","-1","0","0.6450584","130.3806","0.1620223","0","0","0.8410311","0.6790088","0.6450584","0","0","0","4.553689","0","0","0","6.000012","100","0.1515897","0.7095642","0.6728249","0","5.39472"
"11/19/2007 10:00:00 AM","0.6624287","50.49204","-42.93663","33.37479","0.7027278","1.253666","0","0","0","0","0","0","0","1.253666","0","0","1.253666","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1515897","0","1.002933","0","5.807355"
"11/19/2007 11:00:00 AM","0.7102584","58.67284","-22.92012","23.24864","0.7473794","1.333325","0","0","0","0","0","0","0","1.333325","0","0","1.333325","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1515897","0","1.06666","0","5.887014"
"11/19/2007 12:00:00 PM","0.7391509","61.05136","5.001146","19.96474","0.7782877","1.388465","0","0","0","0","0","0","0","1.388465","0","0","1.388465","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1515897","0","1.110772","0","5.942154"
"11/19/2007 1:00:00 PM","0.7517825","56.37094","30.85079","26.23886","0.7986131","1.424726","0.1199469","0.1199469","0","0","0","0.1199469","1187.797","1.298466","0","0","1.424726","0.12626","0.1199469","0","0","0","4.553689","0","0","0","6.000012","100","0.1515897","0.1319416","1.139781","0","5.978415"
"11/19/2007 2:00:00 PM","0.764415","46.87486","47.80463","37.54314","0.8263955","1.474289","1.049925","1.049925","0","-1","0","1.049925","140.4185","0.3691049","0","0","1.474289","1.105185","1.049925","0","0","0","4.553689","0","0","0","6.000012","100","0.1515897","1.154918","1.179432","0","6.027978"
"11/19/2007 3:00:00 PM","0.5808451","35.01031","57.97219","50.59465","0.6376026","1.137483","0.4658748","0.4658748","0","-1","0","0.4658748","244.1607","0.6470885","0","0","1.137483","0.4903945","0.4658748","0","0","0","4.553689","0","0","0","6.000012","100","0.1515897","0.5124623","0.9099864","0","5.691172"
"11/19/2007 4:00:00 PM","0.2664686","22.016","64.24683","64.3129","0.2858749","0.5100008","0.580766","0.580766","0","-1","0","0.580766","87.8152","0","0.0000000000000001110223","0","0.5100008","0.6113327","0.580766","0","0","0","4.553689","0","0.1013318","-0.1013318","5.893199","98.21979","0.1515897","0.6388426","0.4080007","0","5.06369"
"11/19/2007 5:00:00 PM","0.1094511","8.443791","68.24458","78.31232","0.131904","0.2353168","1.209889","1.209889","0","-1","0","1.209889","19.44945","0","0.0000000000000002220446","0","0.2353168","1.273568","1.209889","0","0","0.1125909","4.452357","0","1.038251","-1.038251","4.798786","79.97961","0.1515897","1.330878","0.1882534","0","4.687674"
"11/19/2007 6:00:00 PM","0.001104434","0","70.74538","90","0","0","1.442087","1.38","0","-1","0","1.38","0","0","0.06208675","0.2062954","0","1.452632","1.38","0","0","1.266203","3.414106","0","1.452632","-1.452632","3.267578","54.45953","0.1515897","1.586295","0","0","3.414106"
"11/19/2007 7:00:00 PM","0","0","72.05917","90","0","0","0.3484489","0.3484489","0","-1","0","0.3484489","0","0","0.00000000000000005551115","0","0","0.3667883","0.3484489","0","0","2.880238","1.961475","0","0.3667883","-0.3667883","2.880949","48.01572","0.1515897","0.3832937","0","0","1.961475"
"11/19/2007 8:00:00 PM","0","0","72.13567","90","0","0","0.4264142","0.4264142","0","-1","0","0.4264142","0","0","0.00000000000000005551115","0","0","0.4488571","0.4264142","0","0","3.287781","1.594686","0","0.4488571","-0.4488571","2.407812","40.13013","0.1515897","0.4690556","0","0","1.594686"
"11/19/2007 9:00:00 PM","0","0","70.39522","90","0","0","0.3657736","0.3657736","0","-1","0","0.3657736","0","0","0.00000000000000005551115","0","0","0.3850248","0.3657736","0","0","3.786511","1.145829","0","0.3850248","-0.3850248","2.001961","33.36594","0.1515897","0.402351","0","0","1.145829"
"11/19/2007 10:00:00 PM","0","0","64.78841","90","0","0","0.07762489","0.07762489","0","-1","0","0.07762489","0","0","0.00000000000000001387779","0","0","0.08171041","0.07762489","0","0","4.214316","0.7608044","0","0.08171041","-0.08171041","1.91583","31.93044","0.1515897","0.08538737","0","0","0.7608044"
"11/19/2007 11:00:00 PM","0","0","46.68466","90","0","0","0.1768656","0.1768656","0","-1","0","0.1768656","0","0","0","0","0","0.1861743","0.1768656","0","0","4.305106","0.679094","0","0.1861743","-0.1861743","1.719585","28.6597","0.1515897","0.1945521","0","0","0.679094"
"11/20/2007 12:00:00 AM","0","0","-12.16081","90","0","0","0.3033672","0.3033672","0","-1","0","0.3033672","0","0","0","0","0","0.3193339","0.3033672","0","0","4.511966","0.4929197","0","0.3193339","-0.3193339","1.382978","23.04959","0.1515897","0.3337039","0","0","0.4929197"
"11/20/2007 1:00:00 AM","0","0","-55.00566","90","0","0","0.1467143","0.1467143","0","-1","0","0.1467143","0","0","0.00000000000000002775558","0","0","0.1544361","0.1467143","0","0","4.866781","0.1735858","0","0.1544361","-0.1544361","1.220188","20.33642","0.1515897","0.1613858","0","0","0.1735858"
"11/20/2007 2:00:00 AM","0","0","-67.01643","90","0","0","0.1276092","0.01819216","0","-1","0","0.01819216","0","0","0.109417","0.1221779","0","0.01914965","0.01819216","0","0","5.038377","0.01914965","0","0.01914965","-0.01914965","1.200002","20","0.1515897","0.1403701","0","0","0.01914965"
"11/20/2007 3:00:00 AM","0","0","-70.97499","90","0","0","0.07816584","0","0","-1","0","0","0","0","0.07816584","0.08598243","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515897","0.08598243","0","0","0"
"11/20/2007 4:00:00 AM","0","0","-72.02585","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515897","0","0","0","0"
"11/20/2007 5:00:00 AM","0","0","-71.52277","90","0","0","0.0376876","0.0376876","1.490319","0","0.4629571","0.0376876","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1516677","0.04145636","0","1.7","0"
"11/20/2007 6:00:00 AM","0.01029413","0","-69.82858","90","0","0","0.04167629","0.04167629","1.494308","0","0.4640461","0.04167629","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1517463","0.04584392","0","1.7","1.242"
"11/20/2007 7:00:00 AM","0.1197352","13.03515","-66.87283","73.57105","0.1246425","0.2223621","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.2223621","0","0","1.452632","1.38","2.299654","2.484","1.602362","0","1.602362","5.338502","88.97486","0.1517931","0","0.1778897","1.7","2.706362"
"11/20/2007 8:00:00 AM","0.1881805","26.42681","-62.21208","59.66346","0.1890896","0.3373358","0.6779079","0.6779079","0","0","0","0.6779079","49.76129","0","0","0","0.3373358","0.7135873","0.6779079","0","0","0.6972922","3.926126","0","0.3762515","-0.3762515","4.941898","82.36481","0.1517931","0.7456988","0.2698686","0","4.263462"
"11/20/2007 9:00:00 AM","0.2547241","39.09229","-54.84199","46.1386","0.2550046","0.4549281","0.6649158","0.6649158","0","-1","0","0.6649158","68.41891","0","0","0","0.4549281","0.6999114","0.6649158","0","0","1.11535","3.549874","0","0.2449833","-0.2449833","4.683663","78.06091","0.1517931","0.7314074","0.3639425","0","4.004803"
"11/20/2007 10:00:00 AM","0.1255955","50.30517","-42.75655","33.5359","0.1251106","0.2231973","0.4797693","0.4797693","0","0","0","0.4797693","46.52179","0","0.00000000000000005551115","0","0.2231973","0.5050203","0.4797693","0","0","1.387553","3.304891","0","0.281823","-0.281823","4.386596","73.10979","0.1517931","0.5277462","0.1785578","0","3.528088"
"11/20/2007 11:00:00 AM","0.5338825","58.45691","-22.84654","23.45608","0.5455229","0.9732128","0","0","0","0","0","0","0","0","0","0","0.9732128","0","0","0","0","1.70069","3.023068","0.9732128","0","0.9732128","5.309866","88.4976","0.1516923","0","0.7785702","0","3.996281"
"11/20/2007 12:00:00 PM","0.3641971","60.84427","4.852542","20.16885","0.36434","0.6499826","0.7467863","0.7467863","0","0","0","0.7467863","87.0373","0","0","0","0.6499826","0.7860909","0.7467863","0","0","0.7274771","3.89896","0","0.1361082","-0.1361082","5.166396","86.10643","0.1516923","0.8214649","0.5199861","0","4.548942"
"11/20/2007 1:00:00 PM","0.2800615","56.21992","30.56421","26.35861","0.2793934","0.4984379","1.010706","1.010706","0","0","0","1.010706","49.31581","0","0.0000000000000002220446","0","0.4984379","1.063901","1.010706","0","0","0.8787084","3.762851","0","0.5654631","-0.5654631","4.570345","76.17227","0.1516923","1.111777","0.3987503","0","4.261289"
"11/20/2007 2:00:00 PM","0.5094159","46.7821","47.51418","37.59639","0.5286067","0.9430344","0","0","0","-1","0","0","0","0","0","0","0.9430344","0","0","0","0","1.507001","3.197388","0.9430344","0","0.9430344","5.464986","91.08292","0.1515948","0","0.7544275","0","4.140422"
"11/20/2007 3:00:00 PM","0.4016241","34.96034","57.71156","50.60715","0.4206283","0.7504009","1.342782","1.342782","0","-1","0","1.342782","55.88402","0","0","0.09706078","0.7504009","1.413455","1.342782","0","0","0.5639665","4.046119","0","0.6630544","-0.6630544","4.766066","79.43427","0.1515948","1.477061","0.6003207","0","4.79652"
"11/20/2007 4:00:00 PM","0.2017753","21.99684","64.01118","64.29758","0.20697","0.3692345","1.103585","1.103585","0","-1","0","1.103585","33.45772","0","0","0","0.3692345","1.161669","1.103585","0","0","1.300694","3.383065","0","0.7924343","-0.7924343","3.930767","65.51265","0.1515948","1.213944","0.2953876","0","3.752299"
"11/20/2007 5:00:00 PM","0.04826816","8.448332","68.02292","78.27521","0.04855621","0.08662429","0.6143656","0.6143656","0","-1","0","0.6143656","14.09979","0","0.0000000000000001110223","0","0.08662429","0.6467007","0.6143656","0","0","2.181176","2.590631","0","0.5600764","-0.5600764","3.340394","55.67313","0.1515948","0.6758022","0.06929943","0","2.677255"
"11/20/2007 6:00:00 PM","0.0007127302","0","70.52644","90","0","0","0.8563178","0.8563178","0","-1","0","0.8563178","0","0","0.0000000000000001110223","0","0","0.9013871","0.8563178","0","0","2.803483","2.030554","0","0.9013871","-0.9013871","2.390249","39.8374","0.1515948","0.9419495","0","0","2.030554"
"11/20/2007 7:00:00 PM","0","0","71.83103","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.805024","1.129167","0","0","0","2.390249","39.8374","0.1515948","0","0","0","1.129167"
"11/20/2007 8:00:00 PM","0","0","71.88312","90","0","0","0.4510114","0.4510114","0","-1","0","0.4510114","0","0","0.00000000000000005551115","0","0","0.4747488","0.4510114","0","0","3.805024","1.129167","0","0.4747488","-0.4747488","1.88982","31.49693","0.1515948","0.4961125","0","0","1.129167"
"11/20/2007 9:00:00 PM","0","0","70.09507","90","0","0","0.6277652","0.6216973","0","-1","0","0.6216973","0","0","0.006067852","0.06884437","0","0.6544182","0.6216973","0","0","4.332523","0.6544182","0","0.6544182","-0.6544182","1.200002","20","0.1515948","0.6905417","0","0","0.6544182"
"11/20/2007 10:00:00 PM","0","0","64.40263","90","0","0","0.05684809","0","0","-1","0","0","0","0","0.05684809","0.06253289","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515948","0.06253289","0","0","0"
"11/20/2007 11:00:00 PM","0","0","46.22879","90","0","0","0.1938465","0","0","-1","0","0","0","0","0.1938465","0.2132312","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515948","0.2132312","0","0","0"
"11/21/2007 12:00:00 AM","0","0","-11.65613","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515948","0","0","0","0"
"11/21/2007 1:00:00 AM","0","0","-54.40876","90","0","0","0.1125048","0","0","-1","0","0","0","0","0.1125048","0.1237553","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515948","0.1237553","0","0","0"
"11/21/2007 2:00:00 AM","0","0","-66.6258","90","0","0","0.03206786","0","0","-1","0","0","0","0","0.03206786","0.03527465","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515948","0.03527465","0","0","0"
"11/21/2007 3:00:00 AM","0","0","-70.68587","90","0","0","0.1405282","0","0","-1","0","0","0","0","0.1405282","0.1545811","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515948","0.1545811","0","0","0"
"11/21/2007 4:00:00 AM","0","0","-71.78903","90","0","0","0.1365291","0","0","-1","0","0","0","0","0.1365291","0.150182","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515948","0.150182","0","0","0"
"11/21/2007 5:00:00 AM","0","0","-71.31389","90","0","0","0.03935433","0.03935433","1.491986","0","0.4634122","0.03935433","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1516728","0.04328976","0","1.7","0"
"11/21/2007 6:00:00 AM","0.006412411","0","-69.63353","90","0","0","0.185643","0.185643","1.638275","0","0.5033489","0.185643","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1517808","0.2042073","0","1.7","1.242"
"11/21/2007 7:00:00 AM","0.1165871","12.9281","-66.68234","73.64896","0.1210649","0.2159798","0.01064103","0.01064103","1.463273","0","0.4555734","0.01064103","2029.689","0.0000000000000002220446","0","0","0.2159798","0","0","1.452632","1.38","2.299654","2.484","1.59598","0","1.59598","5.332448","88.87395","0.1518302","0.01170513","0.1727838","1.7","2.69998"
"11/21/2007 8:00:00 AM","0.2506001","26.29863","-62.02044","59.76239","0.2574076","0.4592152","0.3604667","0.3604667","0","0","0","0.3604667","127.3946","0","0","0","0.4592152","0.3794386","0.3604667","0","0","0.7036746","3.920382","0.07977659","0","0.07977659","5.40813","90.13532","0.151822","0.3965133","0.3673721","0","4.379597"
"11/21/2007 9:00:00 AM","0.2234566","38.93831","-54.65021","46.26366","0.2231954","0.3981807","0.596977","0.596977","0","-1","0","0.596977","66.6995","0","0","0","0.3981807","0.6283968","0.596977","0","0","0.623898","3.992181","0","0.2302161","-0.2302161","5.165461","86.09085","0.151822","0.6566747","0.3185445","0","4.390361"
"11/21/2007 10:00:00 AM","0.3993843","50.12023","-42.58746","33.69659","0.4033171","0.7195176","0.04458877","0.04458877","0","0","0","0.04458877","1613.674","0","0","0","0.7195176","0.04693555","0.04458877","0","0","0.8796937","3.761965","0.6725821","0","0.6725821","5.803529","96.72528","0.1517526","0.04904765","0.5756141","0","4.481482"
"11/21/2007 11:00:00 AM","0.5956278","58.24523","-22.78319","23.66022","0.6154569","1.097975","0.440302","0.440302","0","0","0","0.440302","249.3687","0.4273877","0","0","1.097975","0.4634758","0.440302","0","0","0.2071116","4.367289","0.2071116","0","0.2071116","6.000012","100","0.1517312","0.4843322","0.8783801","0","5.465263"
"11/21/2007 12:00:00 PM","0.7684724","60.64314","4.70134","20.36704","0.813459","1.451211","0.9210885","0.9210885","0","0","0","0.9210885","157.5539","0.481644","0","0","1.451211","0.9695669","0.9210885","0","0","0","4.553689","0","0","0","6.000012","100","0.1517312","1.013197","1.160969","0","6.0049"
"11/21/2007 1:00:00 PM","0.6514037","56.0747","30.28137","26.47334","0.6823485","1.21731","0.8886416","0.8886416","0","0","0","0.8886416","136.9855","0.2818976","0","0","1.21731","0.9354122","0.8886416","0","0","0","4.553689","0","0","0","6.000012","100","0.1517312","0.9775057","0.9738478","0","5.770998"
"11/21/2007 2:00:00 PM","0.4795087","46.69447","47.22886","37.64544","0.4943646","0.8819464","0.6669892","0.6669892","0","-1","0","0.6669892","132.228","0.1798525","0","0","0.8819464","0.702094","0.6669892","0","0","0","4.553689","0","0","0","6.000012","100","0.1517312","0.7336882","0.7055571","0","5.435636"
"11/21/2007 3:00:00 PM","0.4810326","34.91497","57.4561","50.61594","0.5180153","0.9241394","0.3854843","0.3854843","0","-1","0","0.3854843","239.7346","0.5183665","0","0","0.9241394","0.4057729","0.3854843","0","0","0","4.553689","0","0","0","6.000012","100","0.1517312","0.4240327","0.7393115","0","5.477829"
"11/21/2007 4:00:00 PM","0.1704738","21.98187","63.78067","64.27892","0.1722972","0.3073781","0","0","0","-1","0","0","0","0.3073781","0","0","0.3073781","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1517312","0","0.2459025","0","4.861067"
"11/21/2007 5:00:00 PM","0.08872382","8.456736","67.80646","78.23508","0.09817237","0.1751395","0","0","0","-1","0","0","0","0.1751395","0","0","0.1751395","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1517312","0","0.1401116","0","4.728828"
"11/21/2007 6:00:00 PM","0.001559465","0","70.31306","90","0","0","0.9314413","0.9314413","0","-1","0","0.9314413","0","0","0.0000000000000001110223","0","0","0.9804646","0.9314413","0","0","0","4.553689","0","0.9804646","-0.9804646","4.966512","82.77502","0.1517312","1.024585","0","0","4.553689"
"11/21/2007 7:00:00 PM","0","0","71.60914","90","0","0","0.4907815","0.4907815","0","-1","0","0.4907815","0","0","0","0","0","0.5166121","0.4907815","0","0","1.089405","3.573224","0","0.5166121","-0.5166121","4.421955","73.6991","0.1517312","0.5398597","0","0","3.573224"
"11/21/2007 8:00:00 PM","0","0","71.63817","90","0","0","0.7999843","0.7999843","0","-1","0","0.7999843","0","0","0.0000000000000001110223","0","0","0.8420888","0.7999843","0","0","1.663419","3.056612","0","0.8420888","-0.8420888","3.534315","58.90514","0.1517312","0.8799828","0","0","3.056612"
"11/21/2007 9:00:00 PM","0","0","69.80516","90","0","0","0.4862463","0.4862463","0","-1","0","0.4862463","0","0","0","0","0","0.5118381","0.4862463","0","0","2.599073","2.214524","0","0.5118381","-0.5118381","2.99479","49.91307","0.1517312","0.5348709","0","0","2.214524"
"11/21/2007 10:00:00 PM","0","0","64.03318","90","0","0","0.123378","0.123378","0","-1","0","0.123378","0","0","0.00000000000000002775558","0","0","0.1298716","0.123378","0","0","3.167782","1.702685","0","0.1298716","-0.1298716","2.857894","47.63147","0.1517312","0.1357158","0","0","1.702685"
"11/21/2007 11:00:00 PM","0","0","45.80456","90","0","0","0.04737282","0.04737282","0","-1","0","0.04737282","0","0","0.000000000000000006938894","0","0","0.04986613","0.04737282","0","0","3.312083","1.572814","0","0.04986613","-0.04986613","2.80533","46.75541","0.1517312","0.05211011","0","0","1.572814"
"11/22/2007 12:00:00 AM","0","0","-11.16076","90","0","0","0.3077134","0.3077134","0","-1","0","0.3077134","0","0","0","0","0","0.3239088","0.3077134","0","0","3.36749","1.522948","0","0.3239088","-0.3239088","2.4639","41.06492","0.1517312","0.3384847","0","0","1.522948"
"11/22/2007 1:00:00 AM","0","0","-53.82579","90","0","0","0.1358486","0.1358486","0","-1","0","0.1358486","0","0","0","0","0","0.1429985","0.1358486","0","0","3.727389","1.199039","0","0.1429985","-0.1429985","2.313167","38.5527","0.1517312","0.1494335","0","0","1.199039"
"11/22/2007 2:00:00 AM","0","0","-66.24438","90","0","0","0.1341849","0.1341849","0","-1","0","0.1341849","0","0","0","0","0","0.1412472","0.1341849","0","0","3.886276","1.05604","0","0.1412472","-0.1412472","2.164279","36.07124","0.1517312","0.1476033","0","0","1.05604"
"11/22/2007 3:00:00 AM","0","0","-70.40414","90","0","0","0.1820133","0.1820133","0","-1","0","0.1820133","0","0","0.00000000000000002775558","0","0","0.1915929","0.1820133","0","0","4.043218","0.914793","0","0.1915929","-0.1915929","1.962322","32.7053","0.1517312","0.2002146","0","0","0.914793"
"11/22/2007 4:00:00 AM","0","0","-71.55875","90","0","0","0.3234214","0.3234214","0","-1","0","0.3234214","0","0","0","0","0","0.3404436","0.3234214","0","0","4.256099","0.7232001","0","0.3404436","-0.3404436","1.603463","26.72433","0.1517312","0.3557636","0","0","0.7232001"
"11/22/2007 5:00:00 AM","0","0","-71.11125","90","0","0","0.187515","0.187515","0","0","0","0.187515","0","0","0.00000000000000002775558","0","0","0.1973842","0.187515","0","0","4.634369","0.3827564","0","0.1973842","-0.1973842","1.395402","23.25665","0.1517312","0.2062665","0","0","0.3827564"
"11/22/2007 6:00:00 AM","0.02023149","0","-69.4448","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.853685","0.1853723","0","0","0","1.395402","23.25665","0.1517312","0","0","0","0.1853723"
"11/22/2007 7:00:00 AM","0.2401763","12.81987","-66.49865","73.72909","0.2997277","0.5347143","1.111061","1.111061","1.7","0","0.5202","1.111061","48.12646","0","0","0","0.5347143","0","0","0.5889391","0.5594921","4.853685","0.1853723","1.094206","0","1.094206","2.433457","40.55754","0.1518444","1.222167","0.4277714","1.7","0.7200866"
"11/22/2007 8:00:00 AM","0.5162926","26.16992","-61.83652","59.863","0.5846928","1.043092","1.370892","1.370892","1.7","0","0.5202","1.370892","76.08855","0","0","0","1.043092","0","0","0.3291078","0.3126524","3.759479","1.170158","1.355744","0","1.355744","3.719629","61.9937","0.1519671","1.507981","0.8344736","1.7","2.21325"
"11/22/2007 9:00:00 AM","0.7363008","38.78479","-54.46761","46.38961","0.8078178","1.441147","0.9030817","0.9030817","0","-1","0","0.9030817","159.581","0","0","0","1.441147","0.9506124","0.9030817","0","0","2.403734","2.390328","0.4905346","0","0.4905346","4.184991","69.74972","0.1519166","0.9933899","1.152918","0","3.831475"
"11/22/2007 10:00:00 AM","0.8160681","49.93734","-42.42919","33.85672","0.8817295","1.573005","0.5885946","0.5885946","0","0","0","0.5885946","267.2477","0","0","0","1.573005","0.6195733","0.5885946","0","0","1.9132","2.831809","0.9534321","0","0.9534321","5.089496","84.82477","0.1518184","0.6474541","1.258404","0","4.404814"
"11/22/2007 11:00:00 AM","0.7148771","58.03789","-22.7298","23.86095","0.7544157","1.345878","0.8553193","0.8553193","0","0","0","0.8553193","157.3538","0","0","0","1.345878","0.900336","0.8553193","0","0","0.9597678","3.689898","0.4455415","0","0.4455415","5.512174","91.86938","0.1517726","0.9408512","1.076702","0","5.035776"
"11/22/2007 12:00:00 PM","0.7307795","60.44802","4.547619","20.55929","0.7701018","1.373862","1.130392","1.130392","0","0","0","1.130392","121.5385","0","0","0","1.373862","1.189887","1.130392","0","0","0.5142263","4.090885","0.183975","0","0.183975","5.686708","94.77828","0.1517537","1.243431","1.099089","0","5.464747"
"11/22/2007 1:00:00 PM","0.7711279","55.93533","30.00222","26.58297","0.8227539","1.467793","0.2392792","0.2392792","0","0","0","0.2392792","613.4228","0.885669","0","0","1.467793","0.2518728","0.2392792","0","0","0.3302512","4.256463","0.3302512","0","0.3302512","6.000012","100","0.1517197","0.2632071","1.174234","0","5.724256"
"11/22/2007 2:00:00 PM","0.5652745","46.61201","46.94869","37.69024","0.5949174","1.061333","0.8915583","0.8915583","0","-1","0","0.8915583","119.0424","0.1228502","0","0","1.061333","0.9384825","0.8915583","0","0","0","4.553689","0","0","0","6.000012","100","0.1517197","0.9807142","0.8490661","0","5.615022"
"11/22/2007 3:00:00 PM","0.5153534","34.8742","57.20588","50.62102","0.5606888","1.000269","0","0","0","-1","0","0","0","1.000269","0","0","1.000269","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1517197","0","0.800215","0","5.553958"
"11/22/2007 4:00:00 PM","0.2934556","21.97109","63.55532","64.25693","0.3221633","0.5747393","0.3328776","0.3328776","0","-1","0","0.3328776","172.6579","0.2243418","0","0","0.5747393","0.3503974","0.3328776","0","0","0","4.553689","0","0","0","6.000012","100","0.1517197","0.3661653","0.4597914","0","5.128428"
"11/22/2007 5:00:00 PM","0.1389506","8.468972","67.59527","78.19199","0.1851574","0.3303208","0.8391483","0.8391483","0","-1","0","0.8391483","39.36382","0.0000000000000001110223","0","0","0.3303208","0.8833141","0.8391483","0","0","0","4.553689","0","0.5529932","-0.5529932","5.417106","90.28492","0.1517197","0.9230632","0.2642567","0","4.88401"
"11/22/2007 6:00:00 PM","0.001262907","0","70.10529","90","0","0","0.750131","0.750131","0","-1","0","0.750131","0","0","0","0","0","0.7896115","0.750131","0","0","0.614437","4.000696","0","0.7896115","-0.7896115","4.584782","76.41289","0.1517197","0.8251441","0","0","4.000696"
"11/22/2007 7:00:00 PM","0","0","71.39357","90","0","0","0.7680401","0.7680401","0","-1","0","0.7680401","0","0","0.0000000000000001110223","0","0","0.8084632","0.7680401","0","0","1.491783","3.211084","0","0.8084632","-0.8084632","3.732587","62.20966","0.1517197","0.844844","0","0","3.211084"
"11/22/2007 8:00:00 PM","0","0","71.40088","90","0","0","0.5012159","0.5012159","0","-1","0","0.5012159","0","0","0.0000000000000001110223","0","0","0.5275956","0.5012159","0","0","2.390075","2.402621","0","0.5275956","-0.5275956","3.176453","52.94077","0.1517197","0.5513375","0","0","2.402621"
"11/22/2007 9:00:00 PM","0","0","69.52556","90","0","0","0.7650554","0.7650554","0","-1","0","0.7650554","0","0","0","0","0","0.8053215","0.7650554","0","0","2.976293","1.875025","0","0.8053215","-0.8053215","2.327569","38.79274","0.1517197","0.841561","0","0","1.875025"
"11/22/2007 10:00:00 PM","0","0","63.67999","90","0","0","0.2680843","0.2680843","0","-1","0","0.2680843","0","0","0","0","0","0.282194","0.2680843","0","0","3.871095","1.069704","0","0.282194","-0.282194","2.030111","33.83511","0.1517197","0.2948927","0","0","1.069704"
"11/22/2007 11:00:00 PM","0","0","45.41089","90","0","0","0.2003529","0.2003529","0","-1","0","0.2003529","0","0","0.00000000000000002775558","0","0","0.2108978","0.2003529","0","0","4.184643","0.7875099","0","0.2108978","-0.2108978","1.807805","30.13002","0.1517197","0.2203882","0","0","0.7875099"
"11/23/2007 12:00:00 AM","0","0","-10.67387","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.418974","0.576612","0","0","0","1.807805","30.13002","0.1517197","0","0","0","0.576612"
"11/23/2007 1:00:00 AM","0","0","-53.25651","90","0","0","0.3386478","0.3386478","0","-1","0","0.3386478","0","0","0.00000000000000005551115","0","0","0.3564714","0.3386478","0","0","4.418974","0.576612","0","0.3564714","-0.3564714","1.432051","23.86747","0.1517197","0.3725126","0","0","0.576612"
"11/23/2007 2:00:00 AM","0","0","-65.87219","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.815053","0.2201407","0","0","0","1.432051","23.86747","0.1517197","0","0","0","0.2201407"
"11/23/2007 3:00:00 AM","0","0","-70.12983","90","0","0","0.1657546","0.1657546","0","-1","0","0.1657546","0","0","0","0","0","0.1744786","0.1657546","0","0","4.815053","0.2201407","0","0.1744786","-0.1744786","1.248134","20.8022","0.1517197","0.1823301","0","0","0.2201407"
"11/23/2007 4:00:00 AM","0","0","-71.33507","90","0","0","0.224158","0.04337898","0","-1","0","0.04337898","0","0","0.180779","0.2031948","0","0.04566208","0.04337898","0","0","5.008919","0.04566208","0","0.04566208","-0.04566208","1.200002","20","0.1517197","0.2465738","0","0","0.04566208"
"11/23/2007 5:00:00 AM","0","0","-70.91489","90","0","0","0.09956579","0.09956579","1.552197","0","0.4798499","0.09956579","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1518094","0.1095224","0","1.7","0"
"11/23/2007 6:00:00 AM","0.01928141","0","-69.26244","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1518785","0","0","1.7","1.242"
"11/23/2007 7:00:00 AM","0.2176877","12.71052","-66.32178","73.81135","0.2698254","0.4813685","1.0584","1.0584","1.7","0","0.5202","1.0584","45.48077","0","0","0","0.4813685","0","0","0.6416","0.60952","2.299654","2.484","1.090889","0","1.090889","4.853276","80.88777","0.1519918","1.16424","0.3850948","1.7","2.965369"
"11/23/2007 8:00:00 AM","0.5406148","26.04078","-61.66032","59.96519","0.6135973","1.094658","1.898276","1.898276","1.7","0","0.5202","1.898276","57.66586","0","0","0","1.094658","0.208712","0.1982764","0","0","1.208766","3.4658","0.8859454","0","0.8859454","5.693758","94.89577","0.1520732","2.088104","0.875726","1.7","4.560457"
"11/23/2007 9:00:00 AM","0.7354522","38.63186","-54.29414","46.51632","0.8076772","1.440896","0.4156948","0.4156948","0","-1","0","0.4156948","346.6236","0.6805022","0","0","1.440896","0.4375734","0.4156948","0","0","0.3228204","4.263151","0.3228204","0","0.3228204","6.000012","100","0.15204","0.4572642","1.152717","0","5.704047"
"11/23/2007 10:00:00 AM","0.8139635","49.75664","-42.2816","34.01612","0.880101","1.5701","0.5032859","0.5032859","0","0","0","0.5032859","311.9698","1.040326","0","0","1.5701","0.5297746","0.5032859","0","0","0","4.553689","0","0","0","6.000012","100","0.15204","0.5536145","1.25608","0","6.123789"
"11/23/2007 11:00:00 AM","0.9755753","57.83498","-22.68613","24.05813","1.049318","1.871983","0.2656643","0.2656643","0","0","0","0.2656643","704.6423","1.592336","0","0","1.871983","0.2796466","0.2656643","0","0","0","4.553689","0","0","0","6.000012","100","0.15204","0.2922307","1.497586","0","6.425672"
"11/23/2007 12:00:00 PM","1.066812","60.25896","4.391459","20.74557","1.146436","2.045241","1.279988","1.279988","0.425","0","0.172125","1.279988","159.786","1.145254","0","0","2.045241","0.8999872","0.8549879","0","0","0","4.553689","0","0","0","6.000012","100","0.15204","1.407987","1.636193","1.7","6.59893"
"11/23/2007 1:00:00 PM","1.033106","55.80185","29.72672","26.68745","1.113566","1.986601","0.3386267","0.3386267","0","0","0","0.3386267","586.6641","1.630152","0","0","1.986601","0.3564492","0.3386267","0","0","0","4.553689","0","0","0","6.000012","100","0.15204","0.3724894","1.589281","0","6.54029"
"11/23/2007 2:00:00 PM","0.8732017","46.53474","46.67368","37.73076","0.9487404","1.692553","0.3434457","0.3434457","0","-1","0","0.3434457","492.8152","1.331031","0","0","1.692553","0.3615218","0.3434457","0","0","0","4.553689","0","0","0","6.000012","100","0.15204","0.3777903","1.354042","0","6.246242"
"11/23/2007 3:00:00 PM","0.6676687","34.83805","56.96092","50.62236","0.7384588","1.31741","0.6398995","0.6398995","0","-1","0","0.6398995","205.8777","0.643832","0","0","1.31741","0.6735784","0.6398995","0","0","0","4.553689","0","0","0","6.000012","100","0.15204","0.7038894","1.053928","0","5.871099"
"11/23/2007 4:00:00 PM","0.3946402","21.96447","63.33522","64.23164","0.4546554","0.8111052","0.3829296","0.3829296","0","-1","0","0.3829296","211.8158","0.4080214","0","0","0.8111052","0.4030838","0.3829296","0","0","0","4.553689","0","0","0","6.000012","100","0.15204","0.4212225","0.6488841","0","5.364794"
"11/23/2007 5:00:00 PM","0.133214","8.485007","67.38941","78.14596","0.1752494","0.312645","0.6120878","0.6120878","0","-1","0","0.6120878","51.07845","0","0","0","0.312645","0.644303","0.6120878","0","0","0","4.553689","0","0.331658","-0.331658","5.650414","94.17338","0.15204","0.6732966","0.250116","0","4.866334"
"11/23/2007 6:00:00 PM","0.001196272","0","69.90319","90","0","0","0.1456501","0.1456501","0","-1","0","0.1456501","0","0","0.00000000000000002775558","0","0","0.1533159","0.1456501","0","0","0.3685089","4.222031","0","0.1533159","-0.1533159","5.488805","91.4799","0.15204","0.1602151","0","0","4.222031"
"11/23/2007 7:00:00 PM","0","0","71.18439","90","0","0","0.5994486","0.5994486","0","-1","0","0.5994486","0","0","0.0000000000000001110223","0","0","0.6309986","0.5994486","0","0","0.5388598","4.068715","0","0.6309986","-0.6309986","4.823674","80.3944","0.15204","0.6593935","0","0","4.068715"
"11/23/2007 8:00:00 PM","0","0","71.17133","90","0","0","0.3396638","0.3396638","0","-1","0","0.3396638","0","0","0.00000000000000005551115","0","0","0.3575408","0.3396638","0","0","1.239969","3.437716","0","0.3575408","-0.3575408","4.446793","74.11306","0.15204","0.3736302","0","0","3.437716"
"11/23/2007 9:00:00 PM","0","0","69.25631","90","0","0","1.123742","1.123742","0","-1","0","1.123742","0","0","0.0000000000000002220446","0","0","1.182887","1.123742","0","0","1.637237","3.080176","0","1.182887","-1.182887","3.19992","53.3319","0.15204","1.236117","0","0","3.080176"
"11/23/2007 10:00:00 PM","0","0","63.34299","90","0","0","0.260764","0.260764","0","-1","0","0.260764","0","0","0","0","0","0.2744884","0.260764","0","0","2.951556","1.897289","0","0.2744884","-0.2744884","2.910584","48.50964","0.15204","0.2868404","0","0","1.897289"
"11/23/2007 11:00:00 PM","0","0","45.04678","90","0","0","0.1414292","0.1414292","0","-1","0","0.1414292","0","0","0","0","0","0.1488729","0.1414292","0","0","3.256543","1.6228","0","0.1488729","-0.1488729","2.753659","45.89421","0.15204","0.1555721","0","0","1.6228"
"11/24/2007 12:00:00 AM","0","0","-10.19467","90","0","0","0.2460525","0.2460525","0","-1","0","0.2460525","0","0","0.00000000000000005551115","0","0","0.2590027","0.2460525","0","0","3.421957","1.473928","0","0.2590027","-0.2590027","2.480646","41.34401","0.15204","0.2706578","0","0","1.473928"
"11/24/2007 1:00:00 AM","0","0","-52.70072","90","0","0","0.2720286","0.2720286","0","-1","0","0.2720286","0","0","0","0","0","0.2863459","0.2720286","0","0","3.709738","1.214925","0","0.2863459","-0.2863459","2.178811","36.31344","0.15204","0.2992314","0","0","1.214925"
"11/24/2007 2:00:00 AM","0","0","-65.50928","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.0279","0.928579","0","0","0","2.178811","36.31344","0.15204","0","0","0","0.928579"
"11/24/2007 3:00:00 AM","0","0","-69.86301","90","0","0","0.2795743","0.2795743","0","-1","0","0.2795743","0","0","0.00000000000000005551115","0","0","0.2942888","0.2795743","0","0","4.0279","0.928579","0","0.2942888","-0.2942888","1.868603","31.14332","0.15204","0.3075317","0","0","0.928579"
"11/24/2007 4:00:00 AM","0","0","-71.11804","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.354887","0.6342903","0","0","0","1.868603","31.14332","0.15204","0","0","0","0.6342903"
"11/24/2007 5:00:00 AM","0","0","-70.72488","90","0","0","0.09300305","0.09300305","0","0","0","0.09300305","0","0","0.00000000000000001387779","0","0","0.09789795","0.09300305","0","0","4.354887","0.6342903","0","0.09789795","-0.09789795","1.76541","29.42343","0.15204","0.1023034","0","0","0.6342903"
"11/24/2007 6:00:00 AM","0.02324525","0","-69.08649","90","0","0","0.09232818","0.09232818","0","0","0","0.09232818","0","0","0.00000000000000001387779","0","0","0.09718756","0.09232818","0","0","4.463663","0.5363923","0","0.09718756","-0.09718756","1.662965","27.71603","0.15204","0.101561","0","0","0.5363923"
"11/24/2007 7:00:00 AM","0.2704977","12.60015","-66.15176","73.89567","0.3410828","0.6084917","0.04675391","0.04675391","0","0","0","0.04675391","1301.478","0","0","0","0.6084917","0.04921464","0.04675391","0","0","4.571649","0.4392048","0.559277","0","0.559277","2.193542","36.55895","0.1519827","0.0514293","0.4867933","0","1.047696"
"11/24/2007 8:00:00 AM","0.5628357","25.91131","-61.49186","60.06886","0.6401999","1.142117","1.048847","1.048847","1.7","0","0.5202","1.048847","108.8926","0","0","0","1.142117","0","0","0.6511529","0.6185953","4.012372","0.9425541","1.760712","0","1.760712","3.8639","64.3982","0.152063","1.153732","0.9136933","1.7","2.084671"
"11/24/2007 9:00:00 AM","0.7841517","38.47963","-54.12976","46.64366","0.8626589","1.538983","0.8827551","0.8827551","0","-1","0","0.8827551","174.3387","0","0","0","1.538983","0.9292158","0.8827551","0","0","2.25166","2.527195","0.6097676","0","0.6097676","4.442376","74.03945","0.1520005","0.9710306","1.231187","0","4.066178"
"11/24/2007 10:00:00 AM","0.9742526","49.57822","-42.14456","34.17466","1.056463","1.88473","0.6871786","0.6871786","0","0","0","0.6871786","274.2708","0","0","0","1.88473","0.7233459","0.6871786","0","0","1.641893","3.075986","1.161384","0","1.161384","5.544162","92.40251","0.1518817","0.7558964","1.507784","0","4.960716"
"11/24/2007 11:00:00 AM","1.047538","57.63657","-22.65195","24.25166","1.128208","2.012722","0.1703997","0.1703997","0","0","0","0.1703997","1181.178","1.352846","0","0","2.012722","0.179368","0.1703997","0","0","0.4805085","4.121231","0.4805085","0","0.4805085","6.000012","100","0.1518326","0.1874396","1.610178","0","6.133954"
"11/24/2007 12:00:00 PM","0.9996534","60.07598","4.232934","20.92582","1.074296","1.916544","0.7626082","0.7626082","0","0","0","0.7626082","251.3144","1.113798","0","0","1.916544","0.8027454","0.7626082","0","0","0","4.553689","0","0","0","6.000012","100","0.1518326","0.838869","1.533235","0","6.470232"
