sep=,
"11/24/2007 1:00:00 PM","0.9133044","55.67429","29.45485","26.78673","0.9839374","1.755344","1.105375","1.105375","0","0","0","1.105375","158.8008","0.5917913","0","0","1.755344","1.163553","1.105375","0","0","0","4.553689","0","0","0","6.000012","100","0.1518326","1.215913","1.404276","0","6.309033"
"11/24/2007 2:00:00 PM","0.7848276","46.46269","46.40382","37.76697","0.8522814","1.52047","0","0","0","-1","0","0","0","1.52047","0","0","1.52047","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1518326","0","1.216376","0","6.074159"
"11/24/2007 3:00:00 PM","0.5750467","34.80653","56.72127","50.61998","0.6335912","1.130327","0.8967544","0.8967544","0","-1","0","0.8967544","126.0464","0.1863747","0","0","1.130327","0.943952","0.8967544","0","0","0","4.553689","0","0","0","6.000012","100","0.1518326","0.9864299","0.9042614","0","5.684016"
"11/24/2007 4:00:00 PM","0.2963353","21.96201","63.1204","64.20306","0.3265008","0.5824774","0.7637733","0.7637733","0","-1","0","0.7637733","76.26313","0","0","0","0.5824774","0.8039719","0.7637733","0","0","0","4.553689","0","0.2214945","-0.2214945","5.766536","96.10875","0.1518326","0.8401507","0.4659819","0","5.136167"
"11/24/2007 5:00:00 PM","0.1167898","8.504804","67.18896","78.09704","0.1454376","0.2594608","0.9101334","0.9101334","0","-1","0","0.9101334","28.50799","0","0.0000000000000001110223","0","0.2594608","0.9580352","0.9101334","0","0","0.246105","4.332194","0","0.6985744","-0.6985744","5.030174","83.83607","0.1518326","1.001147","0.2075686","0","4.591655"
"11/24/2007 6:00:00 PM","0.0009120514","0","69.70684","90","0","0","2.405631","1.38","0","-1","0","1.38","0","0","1.025631","1.266194","0","1.452632","1.38","0","0","1.022299","3.63362","0","1.452632","-1.452632","3.498966","58.31599","0.1518326","2.646194","0","0","3.63362"
"11/24/2007 7:00:00 PM","0","0","70.98167","90","0","0","0.2062983","0.2062983","0","-1","0","0.2062983","0","0","0.00000000000000002775558","0","0","0.2171561","0.2062983","0","0","2.636334","2.180989","0","0.2171561","-0.2171561","3.270064","54.50095","0.1518326","0.2269281","0","0","2.180989"
"11/24/2007 8:00:00 PM","0","0","70.94956","90","0","0","0.5545711","0.5545711","0","-1","0","0.5545711","0","0","0.0000000000000001110223","0","0","0.5837591","0.5545711","0","0","2.877618","1.963832","0","0.5837591","-0.5837591","2.654727","44.24537","0.1518326","0.6100282","0","0","1.963832"
"11/24/2007 9:00:00 PM","0","0","68.99745","90","0","0","0.4006494","0.4006494","0","-1","0","0.4006494","0","0","0.00000000000000005551115","0","0","0.4217362","0.4006494","0","0","3.52624","1.380073","0","0.4217362","-0.4217362","2.210178","36.83623","0.1518326","0.4407144","0","0","1.380073"
"11/24/2007 10:00:00 PM","0","0","63.02208","90","0","0","0.1339309","0.1339309","0","-1","0","0.1339309","0","0","0","0","0","0.1409799","0.1339309","0","0","3.994835","0.9583371","0","0.1409799","-0.1409799","2.061573","34.35947","0.1518326","0.147324","0","0","0.9583371"
"11/24/2007 11:00:00 PM","0","0","44.71124","90","0","0","0.1045989","0.1045989","0","-1","0","0.1045989","0","0","0","0","0","0.1101041","0.1045989","0","0","4.15148","0.8173572","0","0.1101041","-0.1101041","1.945513","32.42514","0.1518326","0.1150588","0","0","0.8173572"
"11/25/2007 12:00:00 AM","0","0","-9.722492","90","0","0","0.1142015","0.1142015","0","-1","0","0.1142015","0","0","0","0","0","0.1202122","0.1142015","0","0","4.273818","0.7072531","0","0.1202122","-0.1202122","1.818798","30.31324","0.1518326","0.1256217","0","0","0.7072531"
"11/25/2007 1:00:00 AM","0","0","-52.15821","90","0","0","0.2434914","0.2434914","0","-1","0","0.2434914","0","0","0.00000000000000002775558","0","0","0.2563067","0.2434914","0","0","4.407387","0.587041","0","0.2563067","-0.2563067","1.548627","25.8104","0.1518326","0.2678405","0","0","0.587041"
"11/25/2007 2:00:00 AM","0","0","-65.15565","90","0","0","0.1133363","0.1133363","0","-1","0","0.1133363","0","0","0","0","0","0.1193013","0.1133363","0","0","4.692172","0.3307342","0","0.1193013","-0.1193013","1.422872","23.71449","0.1518326","0.1246699","0","0","0.3307342"
"11/25/2007 3:00:00 AM","0","0","-69.60374","90","0","0","0.06754804","0.06754804","0","-1","0","0.06754804","0","0","0.00000000000000001387779","0","0","0.07110321","0.06754804","0","0","4.824729","0.2114329","0","0.07110321","-0.07110321","1.347923","22.46534","0.1518326","0.07430285","0","0","0.2114329"
"11/25/2007 4:00:00 AM","0","0","-70.90772","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.903732","0.1403297","0","0","0","1.347923","22.46534","0.1518326","0","0","0","0.1403297"
"11/25/2007 5:00:00 AM","0","0","-70.54127","90","0","0","0.1625686","0.1625686","1.6152","0","0.4970496","0.1625686","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","4.903732","0.1403297","1.38","0","1.38","2.657106","44.28501","0.1519344","0.1788254","0","1.7","0.1403297"
"11/25/2007 6:00:00 AM","0.01339323","0","-68.917","90","0","0","0.1750045","0.1750045","1.627636","0","0.5004447","0.1750045","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.523732","1.38233","1.38","0","1.38","3.966289","66.10468","0.1520386","0.1925049","0","1.7","1.38233"
"11/25/2007 7:00:00 AM","0.2077827","12.48885","-65.98863","73.98195","0.2577249","0.4597812","0.4151781","0.4151781","1.7","0","0.5202","0.4151781","110.7431","0","0","0","0.4597812","0","0","1.284822","1.220581","2.143733","2.62433","1.680362","0","1.680362","5.56042","92.67348","0.1521267","0.4566959","0.367825","1.7","3.084111"
"11/25/2007 8:00:00 AM","0.3822861","25.78161","-61.33113","60.17391","0.4244797","0.7572718","0.8484267","0.8484267","0","0","0","0.8484267","89.256","0.0000000000000001110223","0","0","0.7572718","0.8930808","0.8484267","0","0","0.4633705","4.136655","0","0.135809","-0.135809","5.417265","90.28757","0.1521267","0.9332694","0.6058174","0","4.893927"
"11/25/2007 9:00:00 AM","0.5816935","38.32821","-53.97442","46.77149","0.6332083","1.129644","0.215117","0.215117","0","-1","0","0.215117","525.1298","0.2889353","0","0","1.129644","0.226439","0.215117","0","0","0.6142694","4.000846","0.6142694","0","0.6142694","6.000012","100","0.152064","0.2366287","0.9037149","0","5.13049"
"11/25/2007 10:00:00 AM","0.8507769","49.40222","-42.0179","34.33218","0.9219883","1.644827","0.8426894","0.8426894","0","0","0","0.8426894","195.1878","0.7577856","0","0","1.644827","0.8870414","0.8426894","0","0","0","4.553689","0","0","0","6.000012","100","0.152064","0.9269583","1.315862","0","6.198516"
"11/25/2007 11:00:00 AM","0.8948023","57.44275","-22.62702","24.44142","0.9625233","1.717142","0.1977506","0.1977506","0","0","0","0.1977506","868.3369","1.508983","0","0","1.717142","0.2081586","0.1977506","0","0","0","4.553689","0","0","0","6.000012","100","0.152064","0.2175257","1.373713","0","6.270831"
"11/25/2007 12:00:00 PM","0.8484308","59.89914","4.07212","21.10003","0.9078638","1.619629","0.8912097","0.8912097","0","0","0","0.8912097","181.7338","0.6815135","0","0","1.619629","0.9381155","0.8912097","0","0","0","4.553689","0","0","0","6.000012","100","0.152064","0.9803307","1.295703","0","6.173318"
"11/25/2007 1:00:00 PM","0.9669389","55.55268","29.18657","26.88075","1.04287","1.86048","0","0","0","0","0","0","0","1.86048","0","0","1.86048","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.152064","0","1.488384","0","6.414169"
"11/25/2007 2:00:00 PM","0.8487656","46.39589","46.13913","37.79884","0.9231525","1.646904","0.2284637","0.2284637","0","-1","0","0.2284637","720.8602","1.406416","0","0","1.646904","0.2404881","0.2284637","0","0","0","4.553689","0","0","0","6.000012","100","0.152064","0.2513101","1.317523","0","6.200593"
"11/25/2007 3:00:00 PM","0.6327669","34.77963","56.48697","50.61386","0.7005283","1.249743","0.6247556","0.6247556","0","-1","0","0.6247556","200.037","0.5921051","0","0","1.249743","0.6576374","0.6247556","0","0","0","4.553689","0","0","0","6.000012","100","0.152064","0.6872311","0.999794","0","5.803432"
"11/25/2007 4:00:00 PM","0.3343478","21.96368","62.91092","64.17122","0.3779499","0.6742626","0","0","0","-1","0","0","0","0.6742626","0","0","0.6742626","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.152064","0","0.5394101","0","5.227952"
"11/25/2007 5:00:00 PM","0.1397906","8.528324","66.99396","78.04527","0.1870392","0.3336779","0.3182937","0.3182937","0","-1","0","0.3182937","104.8334","0","0","0","0.3336779","0.335046","0.3182937","0","0","0","4.553689","0","0.001368045","-0.001368045","5.99857","99.97597","0.152064","0.350123","0.2669423","0","4.887367"
"11/25/2007 6:00:00 PM","0.00117244","0","69.5163","90","0","0","0.9632311","0.9632311","0","-1","0","0.9632311","0","0","0","0","0","1.013927","0.9632311","0","0","0.00152005","4.552321","0","1.013927","-1.013927","4.929797","82.16311","0.152064","1.059554","0","0","4.552321"
"11/25/2007 7:00:00 PM","0","0","70.78547","90","0","0","1.370745","1.370745","0","-1","0","1.370745","0","0","0","0.1278191","0","1.442889","1.370745","0","0","1.128106","3.538393","0","1.442889","-1.442889","3.408858","56.81419","0.152064","1.507819","0","0","3.538393"
"11/25/2007 8:00:00 PM","0","0","70.73566","90","0","0","0.3077856","0.3077856","0","-1","0","0.3077856","0","0","0","0","0","0.3239848","0.3077856","0","0","2.731316","2.095504","0","0.3239848","-0.3239848","3.067348","51.12236","0.152064","0.3385642","0","0","2.095504"
"11/25/2007 9:00:00 PM","0","0","68.74902","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.091299","1.77152","0","0","0","3.067348","51.12236","0.152064","0","0","0","1.77152"
"11/25/2007 10:00:00 PM","0","0","62.71716","90","0","0","0.1574521","0.1574521","0","-1","0","0.1574521","0","0","0","0","0","0.165739","0.1574521","0","0","3.091299","1.77152","0","0.165739","-0.165739","2.892644","48.21063","0.152064","0.1731973","0","0","1.77152"
"11/25/2007 11:00:00 PM","0","0","44.40331","90","0","0","0.1928853","0.1928853","0","-1","0","0.1928853","0","0","0.00000000000000002775558","0","0","0.2030371","0.1928853","0","0","3.275454","1.60578","0","0.2030371","-0.2030371","2.678624","44.64364","0.152064","0.2121738","0","0","1.60578"
"11/26/2007 12:00:00 AM","0","0","-9.25668","90","0","0","0.169234","0.169234","0","-1","0","0.169234","0","0","0","0","0","0.1781411","0.169234","0","0","3.501051","1.402743","0","0.1781411","-0.1781411","2.490847","41.51403","0.152064","0.1861574","0","0","1.402743"
"11/26/2007 1:00:00 AM","0","0","-51.62879","90","0","0","0.2838493","0.2838493","0","-1","0","0.2838493","0","0","0","0","0","0.2987887","0.2838493","0","0","3.698985","1.224602","0","0.2987887","-0.2987887","2.175895","36.26485","0.152064","0.3122342","0","0","1.224602"
"11/26/2007 2:00:00 AM","0","0","-64.81136","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.030972","0.9258135","0","0","0","2.175895","36.26485","0.152064","0","0","0","0.9258135"
"11/26/2007 3:00:00 AM","0","0","-69.35209","90","0","0","0.1689883","0.1689883","0","-1","0","0.1689883","0","0","0","0","0","0.1778824","0.1689883","0","0","4.030972","0.9258135","0","0.1778824","-0.1778824","1.988391","33.13979","0.152064","0.1858871","0","0","0.9258135"
"11/26/2007 4:00:00 AM","0","0","-70.70419","90","0","0","0.04818053","0.04818053","0","-1","0","0.04818053","0","0","0.000000000000000006938894","0","0","0.05071634","0.04818053","0","0","4.22862","0.7479311","0","0.05071634","-0.05071634","1.934931","32.24879","0.152064","0.05299858","0","0","0.7479311"
"11/26/2007 5:00:00 AM","0","0","-70.36408","90","0","0","0.03971425","0.03971425","0","0","0","0.03971425","0","0","0","0","0","0.04180447","0.03971425","0","0","4.284971","0.6972148","0","0.04180447","-0.04180447","1.890866","31.51436","0.152064","0.04368567","0","0","0.6972148"
"11/26/2007 6:00:00 AM","0.0160242","0","-68.754","90","0","0","0.1907743","0.1907743","0","0","0","0.1907743","0","0","0.00000000000000002775558","0","0","0.2008151","0.1907743","0","0","4.331421","0.6554103","0","0.2008151","-0.2008151","1.679188","27.98641","0.152064","0.2098518","0","0","0.6554103"
"11/26/2007 7:00:00 AM","0.1828731","12.37669","-65.83241","74.07011","0.2203027","0.39302","0.870952","0.870952","1.7","0","0.5202","0.870952","45.12534","0","0","0","0.39302","0","0","0.829048","0.7875956","4.554549","0.4545952","1.180616","0","1.180616","2.799218","46.65354","0.1521881","0.9580472","0.314416","1.7","0.8476152"
"11/26/2007 8:00:00 AM","0.3646702","25.65179","-61.17813","60.28023","0.4022659","0.7176424","0.4503474","0.4503474","1.7","0","0.5202","0.4503474","159.3531","0","0","0","0.7176424","0","0","1.249653","1.18717","3.373933","1.517149","1.904812","0","1.904812","4.606282","76.77121","0.1522529","0.4953821","0.574114","1.7","2.234792"
"11/26/2007 9:00:00 AM","0.6701146","38.17773","-53.82807","46.8997","0.7371585","1.315091","0.3971291","0.3971291","0","-1","0","0.3971291","331.1494","0","0","0","1.315091","0.4180306","0.3971291","0","0","1.469121","3.231481","0.8970602","0","0.8970602","5.457308","90.95495","0.1521616","0.436842","1.052073","0","4.546571"
"11/26/2007 10:00:00 AM","0.5640551","49.22874","-41.90149","34.48854","0.5900634","1.052673","0.5169282","0.5169282","0","0","0","0.5169282","203.6401","0","0","0","1.052673","0.544135","0.5169282","0","0","0.5720602","4.038835","0.5085381","0","0.5085381","5.93975","98.99563","0.1521099","0.568621","0.8421385","0","5.091508"
"11/26/2007 11:00:00 AM","0.824663","57.25359","-22.61112","24.62732","0.8841752","1.577369","0.1234668","0.1234668","0","0","0","0.1234668","1277.564","1.383881","0","0","1.577369","0.1299651","0.1234668","0","0","0.06352213","4.496519","0.06352213","0","0.06352213","6.000012","100","0.1521034","0.1358135","1.261895","0","6.073888"
"11/26/2007 12:00:00 PM","0.8041269","59.72845","3.909091","21.26816","0.8575409","1.529853","0.8578497","0.8578497","0","0","0","0.8578497","178.3358","0.6268533","0","0","1.529853","0.9029996","0.8578497","0","0","0","4.553689","0","0","0","6.000012","100","0.1521034","0.9436346","1.223882","0","6.083542"
"11/26/2007 1:00:00 PM","0.9060368","55.43706","28.92187","26.96948","0.9771747","1.74328","0.5517557","0.5517557","0","0","0","0.5517557","315.9514","1.162484","0","0","1.74328","0.5807955","0.5517557","0","0","0","4.553689","0","0","0","6.000012","100","0.1521034","0.6069313","1.394624","0","6.296968"
"11/26/2007 2:00:00 PM","0.7848799","46.33435","45.87963","37.82634","0.8534383","1.522534","0.445203","0.445203","0","-1","0","0.445203","341.9864","1.053899","0","0","1.522534","0.4686348","0.445203","0","0","0","4.553689","0","0","0","6.000012","100","0.1521034","0.4897233","1.218027","0","6.076223"
"11/26/2007 3:00:00 PM","0.6687705","34.75735","56.25806","50.60401","0.7414097","1.322675","0.7877455","0.7877455","0","-1","0","0.7877455","167.9064","0.4934691","0","0","1.322675","0.8292059","0.7877455","0","0","0","4.553689","0","0","0","6.000012","100","0.1521034","0.8665201","1.05814","0","5.876364"
"11/26/2007 4:00:00 PM","0.4333902","21.96946","62.70684","64.13614","0.5021011","0.8957484","0.4427237","0.4427237","0","-1","0","0.4427237","202.3267","0.4297235","0","0","0.8957484","0.4660249","0.4427237","0","0","0","4.553689","0","0","0","6.000012","100","0.1521034","0.486996","0.7165987","0","5.449437"
"11/26/2007 5:00:00 PM","0.1213119","8.555527","66.80447","77.9907","0.1535663","0.2739624","0.2756687","0.2756687","0","-1","0","0.2756687","99.38103","0","0","0","0.2739624","0.2901776","0.2756687","0","0","0","4.553689","0","0.0162152","-0.0162152","5.98292","99.71513","0.1521034","0.3032356","0.2191699","0","4.827652"
"11/26/2007 6:00:00 PM","0.001110163","0","69.33161","90","0","0","0.4010312","0.4010312","0","-1","0","0.4010312","0","0","0.00000000000000005551115","0","0","0.4221381","0.4010312","0","0","0.01801688","4.537474","0","0.4221381","-0.4221381","5.537947","92.29893","0.1521034","0.4411343","0","0","4.537474"
"11/26/2007 7:00:00 PM","0","0","70.59585","90","0","0","1.489282","1.38","0","-1","0","1.38","0","0","0.1092823","0.2582105","0","1.452632","1.38","0","0","0.4870592","4.115335","0","1.452632","-1.452632","4.006739","66.77885","0.1521034","1.638211","0","0","4.115335"
"11/26/2007 8:00:00 PM","0","0","70.52966","90","0","0","1.146969","1.146969","0","-1","0","1.146969","0","0","0.0000000000000002220446","0","0","1.207336","1.146969","0","0","2.101094","2.662704","0","1.207336","-1.207336","2.734095","45.56816","0.1521034","1.261666","0","0","2.662704"
"11/26/2007 9:00:00 PM","0","0","68.51105","90","0","0","0.2853095","0.2853095","0","-1","0","0.2853095","0","0","0.00000000000000005551115","0","0","0.3003258","0.2853095","0","0","3.442579","1.455368","0","0.3003258","-0.3003258","2.417524","40.29198","0.1521034","0.3138404","0","0","1.455368"
"11/26/2007 10:00:00 PM","0","0","62.42811","90","0","0","0.1246036","0.1246036","0","-1","0","0.1246036","0","0","0.00000000000000002775558","0","0","0.1311617","0.1246036","0","0","3.776274","1.155042","0","0.1311617","-0.1311617","2.279267","37.98771","0.1521034","0.137064","0","0","1.155042"
"11/26/2007 11:00:00 PM","0","0","44.12208","90","0","0","0.188244","0.188244","0","-1","0","0.188244","0","0","0","0","0","0.1981516","0.188244","0","0","3.922009","1.02388","0","0.1981516","-0.1981516","2.070397","34.50655","0.1521034","0.2070684","0","0","1.02388"
"11/27/2007 12:00:00 AM","0","0","-8.796655","90","0","0","0.2731815","0.2731815","0","-1","0","0.2731815","0","0","0","0","0","0.2875595","0.2731815","0","0","4.142178","0.8257288","0","0.2875595","-0.2875595","1.767283","29.45465","0.1521034","0.3004996","0","0","0.8257288"
"11/27/2007 1:00:00 AM","0","0","-51.11227","90","0","0","0.05627342","0.05627342","0","-1","0","0.05627342","0","0","0.000000000000000006938894","0","0","0.05923518","0.05627342","0","0","4.461689","0.5381693","0","0.05923518","-0.05923518","1.704843","28.414","0.1521034","0.06190076","0","0","0.5381693"
"11/27/2007 2:00:00 AM","0","0","-64.47644","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.527505","0.4789341","0","0","0","1.704843","28.414","0.1521034","0","0","0","0.4789341"
"11/27/2007 3:00:00 AM","0","0","-69.1081","90","0","0","0.2904545","0.2904545","0","-1","0","0.2904545","0","0","0.00000000000000005551115","0","0","0.3057416","0.2904545","0","0","4.527505","0.4789341","0","0.3057416","-0.3057416","1.382563","23.04268","0.1521034","0.3194999","0","0","0.4789341"
"11/27/2007 4:00:00 AM","0","0","-70.50746","90","0","0","0.1948435","0.1645329","0","-1","0","0.1645329","0","0","0.03031056","0.04979491","0","0.1731925","0.1645329","0","0","4.867218","0.1731925","0","0.1731925","-0.1731925","1.200002","20","0.1521034","0.2143278","0","0","0.1731925"
"11/27/2007 5:00:00 AM","0","0","-70.19339","90","0","0","0.1387587","0.1387587","1.59139","0","0.4905496","0.1387587","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1521995","0.1526346","0","1.7","0"
"11/27/2007 6:00:00 AM","0.006506353","0","-68.59752","90","0","0","0.2791122","0.2791122","1.7","0","0.5202","0.2791122","0","0","0","0","0","0","0","1.420888","1.349843","3.679654","1.242","1.349843","0","1.349843","3.789759","63.16253","0.1523205","0.3070234","0","1.7","1.242"
"11/27/2007 7:00:00 AM","0.04254163","12.26376","-65.68313","74.16007","0.04251509","0.07584693","1.00151","1.00151","1.7","0","0.5202","1.00151","7.573255","0","0","0","0.07584693","0","0","0.6984897","0.6635652","2.329811","2.456859","0.7394121","0","0.7394121","4.491227","74.85364","0.1524013","1.101661","0.06067754","1.7","2.532706"
"11/27/2007 8:00:00 AM","0.1901612","25.52196","-61.03286","60.3877","0.1916101","0.3418324","0.5475332","0.5475332","1.7","0","0.5202","0.5475332","62.43135","0","0","0","0.3418324","0","0","1.152467","1.094844","1.590399","3.12233","1.436676","0","1.436676","5.854177","97.56943","0.1525131","0.6022865","0.2734659","1.7","3.464162"
"11/27/2007 9:00:00 AM","0.3389722","38.02829","-53.69066","47.02814","0.344983","0.6154496","0","0","0","-1","0","0","0","0.4617266","0","0","0.6154496","0","0","0","0","0.153723","4.415338","0.153723","0","0.153723","6.000012","100","0.1524974","0","0.4923597","0","5.030788"
"11/27/2007 10:00:00 AM","0.406002","49.0579","-41.79519","34.64361","0.4111212","0.7334403","1.032304","1.032304","0","0","0","1.032304","71.04889","0","0","0","0.7334403","1.086635","1.032304","0","0","0","4.553689","0","0.3531951","-0.3531951","5.627712","93.79501","0.1524974","1.135534","0.5867523","0","5.287129"
"11/27/2007 11:00:00 AM","0.5942572","57.06918","-22.60403","24.80925","0.615806","1.098598","0.7094751","0.7094751","0","0","0","0.7094751","154.8466","0","0","0","1.098598","0.7468159","0.7094751","0","0","0.392439","4.200494","0.3517821","0","0.3517821","5.961442","99.35716","0.1524617","0.7804226","0.8788784","0","5.299092"
"11/27/2007 12:00:00 PM","0.5035574","59.56396","3.74392","21.43018","0.5119388","0.9132987","0","0","0","0","0","0","0","0.8726419","0","0","0.9132987","0","0","0","0","0.0406569","4.517098","0.0406569","0","0.0406569","6.000012","100","0.1524576","0","0.730639","0","5.430397"
"11/27/2007 1:00:00 PM","0.5319686","55.32745","28.66072","27.05286","0.5462531","0.9745156","0.4781359","0.4781359","0","0","0","0.4781359","203.8156","0.4712147","0","0","0.9745156","0.5033009","0.4781359","0","0","0","4.553689","0","0","0","6.000012","100","0.1524576","0.5259495","0.7796125","0","5.528204"
"11/27/2007 2:00:00 PM","0.5979025","46.27809","45.62533","37.84944","0.6356097","1.133928","0.8352233","0.8352233","0","-1","0","0.8352233","135.7634","0.2547453","0","0","1.133928","0.8791824","0.8352233","0","0","0","4.553689","0","0","0","6.000012","100","0.1524576","0.9187456","0.9071422","0","5.687617"
"11/27/2007 3:00:00 PM","0.413955","34.7397","56.0346","50.59043","0.4370309","0.7796631","0.7521955","0.7521955","0","-1","0","0.7521955","103.6516","0","0","0","0.7796631","0.7917848","0.7521955","0","0","0","4.553689","0","0.01212167","-0.01212167","5.987235","99.78704","0.1524576","0.8274151","0.6237305","0","5.333352"
"11/27/2007 4:00:00 PM","0.2851885","21.97933","62.50822","64.09785","0.3120285","0.5566588","0.9010701","0.9010701","0","-1","0","0.9010701","61.77752","0","0.0000000000000001110223","0","0.5566588","0.9484949","0.9010701","0","0","0.01346852","4.541567","0","0.3918361","-0.3918361","5.574203","92.9032","0.1524576","0.9911771","0.445327","0","5.098226"
"11/27/2007 5:00:00 PM","0.1006386","8.586369","66.62055","77.93338","0.1167579","0.2082961","1.498693","1.38","0","-1","0","1.38","15.09392","0","0.1186934","0.2685628","0.2082961","1.452632","1.38","0","0","0.448842","4.149731","0","1.244336","-1.244336","4.262558","71.0425","0.1524576","1.648563","0.1666369","0","4.358027"
"11/27/2007 6:00:00 PM","0.001922579","0","69.15285","90","0","0","1.435406","1.38","0","-1","0","1.38","0","0","0.05540578","0.1989464","0","1.452632","1.38","0","0","1.831437","2.905396","0","1.452632","-1.452632","2.73135","45.52241","0.1524576","1.578946","0","0","2.905396"
"11/27/2007 7:00:00 PM","0","0","70.41286","90","0","0","1.963068","1.38","0","-1","0","1.38","0","0","0.5830676","0.7793744","0","1.452632","1.38","0","0","3.445472","1.452764","0","1.452632","-1.452632","1.200142","20.00233","0.1524576","2.159374","0","0","1.452764"
"11/27/2007 8:00:00 PM","0","0","70.33162","90","0","0","0.5041066","0.0001258781","0","-1","0","0.0001258781","0","0","0.5039807","0.5543913","0","0.0001325032","0.0001258781","0","0","5.059507","0.0001325032","0","0.0001325032","-0.0001325032","1.200002","20","0.1524576","0.5545172","0","0","0.0001325032"
"11/27/2007 9:00:00 PM","0","0","68.28355","90","0","0","0.6308993","0","0","-1","0","0","0","0","0.6308993","0.6939892","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524576","0.6939892","0","0","0"
"11/27/2007 10:00:00 PM","0","0","62.15482","90","0","0","0.2157449","0","0","-1","0","0","0","0","0.2157449","0.2373193","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524576","0.2373193","0","0","0"
"11/27/2007 11:00:00 PM","0","0","43.86667","90","0","0","0.07808118","0","0","-1","0","0","0","0","0.07808118","0.08588929","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524576","0.08588929","0","0","0"
"11/28/2007 12:00:00 AM","0","0","-8.341878","90","0","0","0.06196136","0","0","-1","0","0","0","0","0.06196136","0.06815749","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524576","0.06815749","0","0","0"
"11/28/2007 1:00:00 AM","0","0","-50.60849","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524576","0","0","0","0"
"11/28/2007 2:00:00 AM","0","0","-64.15092","90","0","0","0.07464001","0","0","-1","0","0","0","0","0.07464001","0.082104","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524576","0.082104","0","0","0"
"11/28/2007 3:00:00 AM","0","0","-68.87183","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524576","0","0","0","0"
"11/28/2007 4:00:00 AM","0","0","-70.31763","90","0","0","0.06857716","0","0","-1","0","0","0","0","0.06857716","0.07543488","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524576","0.07543488","0","0","0"
"11/28/2007 5:00:00 AM","0","0","-70.02924","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524576","0","0","0","0"
"11/28/2007 6:00:00 AM","0.01474057","0","-68.44762","90","0","0","0.1882978","0.1882978","1.640929","0","0.5040737","0.1882978","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.152563","0.2071276","0","1.7","0"
"11/28/2007 7:00:00 AM","0.1419015","12.15015","-65.54079","74.25175","0.1582322","0.2822863","0.7194247","0.7194247","1.7","0","0.5202","0.7194247","39.23779","0","0","0","0.2822863","0","0","0.9805753","0.9315465","3.679654","1.242","1.213833","0","1.213833","3.660728","61.01202","0.1526917","0.7913672","0.2258291","1.7","1.524286"
"11/28/2007 8:00:00 AM","0.4236462","25.3922","-60.89532","60.49624","0.4799897","0.8563015","0.6000343","0.6000343","1.7","0","0.5202","0.6000343","142.7088","0","0","0","0.8563015","0","0","1.099966","1.044967","2.465822","2.33445","1.901269","0","1.901269","5.46443","91.07365","0.1527558","0.6600378","0.6850412","1.7","3.190751"
"11/28/2007 9:00:00 AM","0.6995846","37.88","-53.56212","47.15672","0.7714449","1.376258","0.3219545","0.3219545","0","-1","0","0.3219545","427.4697","0.4728056","0","0","1.376258","0.3388994","0.3219545","0","0","0.5645525","4.045592","0.5645525","0","0.5645525","6.000012","100","0.1526985","0.3541499","1.101006","0","5.421849"
"11/28/2007 10:00:00 AM","0.7979227","48.88979","-41.69883","34.79726","0.865495","1.544043","0.4095699","0.4095699","0","0","0","0.4095699","376.9914","1.112917","0","0","1.544043","0.4311262","0.4095699","0","0","0","4.553689","0","0","0","6.000012","100","0.1526985","0.4505269","1.235234","0","6.097732"
"11/28/2007 11:00:00 AM","0.8153039","56.88956","-22.60554","24.98713","0.8746098","1.560304","0","0","0","0","0","0","0","1.560304","0","0","1.560304","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1526985","0","1.248243","0","6.113993"
"11/28/2007 12:00:00 PM","0.7035219","59.40569","3.576677","21.58607","0.7408476","1.321672","0.9100241","0.9100241","0","0","0","0.9100241","145.2348","0.363752","0","0","1.321672","0.9579201","0.9100241","0","0","0","4.553689","0","0","0","6.000012","100","0.1526985","1.001027","1.057338","0","5.875361"
"11/28/2007 1:00:00 PM","0.8141615","55.22387","28.40312","27.13087","0.8754449","1.561794","0","0","0","0","0","0","0","1.561794","0","0","1.561794","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1526985","0","1.249435","0","6.115483"
"11/28/2007 2:00:00 PM","0.786327","46.22712","45.37626","37.86813","0.8560551","1.527202","0.6428799","0.6428799","0","-1","0","0.6428799","237.5564","0.8504866","0","0","1.527202","0.6767157","0.6428799","0","0","0","4.553689","0","0","0","6.000012","100","0.1526985","0.7071679","1.221762","0","6.080891"
"11/28/2007 3:00:00 PM","0.5905966","34.72667","55.81662","50.57312","0.6536748","1.166156","0.003593675","0.003593675","0","-1","0","0.003593675","32450.23","1.162373","0","0","1.166156","0.003782815","0.003593675","0","0","0","4.553689","0","0","0","6.000012","100","0.1526985","0.003953042","0.9329246","0","5.719845"
"11/28/2007 4:00:00 PM","0.2719097","21.99327","62.3151","64.05637","0.2944318","0.5252663","0.3866878","0.3866878","0","-1","0","0.3866878","135.8373","0.1182266","0","0","0.5252663","0.4070397","0.3866878","0","0","0","4.553689","0","0","0","6.000012","100","0.1526985","0.4253565","0.4202131","0","5.078955"
"11/28/2007 5:00:00 PM","0.1115697","8.620805","66.44226","77.87336","0.1355035","0.2417382","0","0","0","-1","0","0","0","0.2417382","0","0","0.2417382","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1526985","0","0.1933905","0","4.795427"
"11/28/2007 6:00:00 PM","0.0009634107","0","68.98007","90","0","0","0.2853327","0.2853327","0","-1","0","0.2853327","0","0","0","0","0","0.3003503","0.2853327","0","0","0","4.553689","0","0.3003503","-0.3003503","5.683415","94.7234","0.1526985","0.313866","0","0","4.553689"
"11/28/2007 7:00:00 PM","0","0","70.23656","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.3337225","4.253339","0","0","0","5.683415","94.7234","0.1526985","0","0","0","4.253339"
"11/28/2007 8:00:00 PM","0","0","70.14158","90","0","0","0.4676","0.4676","0","-1","0","0.4676","0","0","0.00000000000000005551115","0","0","0.4922105","0.4676","0","0","0.3337225","4.253339","0","0.4922105","-0.4922105","5.164579","86.07616","0.1526985","0.51436","0","0","4.253339"
"11/28/2007 9:00:00 PM","0","0","68.06652","90","0","0","0.6960016","0.6960016","0","-1","0","0.6960016","0","0","0.0000000000000001110223","0","0","0.7326332","0.6960016","0","0","0.8806231","3.761128","0","0.7326332","-0.7326332","4.392316","73.20512","0.1526985","0.7656018","0","0","3.761128"
"11/28/2007 10:00:00 PM","0","0","61.89714","90","0","0","0.1083674","0.1083674","0","-1","0","0.1083674","0","0","0.00000000000000001387779","0","0","0.114071","0.1083674","0","0","1.69466","3.028495","0","0.114071","-0.114071","4.272075","71.20111","0.1526985","0.1192042","0","0","3.028495"
"11/28/2007 11:00:00 PM","0","0","43.63622","90","0","0","0.06427825","0.06427825","0","-1","0","0.06427825","0","0","0.00000000000000001387779","0","0","0.06766132","0.06427825","0","0","1.821406","2.914424","0","0.06766132","-0.06766132","4.200754","70.01242","0.1526985","0.07070608","0","0","2.914424"
"11/29/2007 12:00:00 AM","0","0","-7.891853","90","0","0","0.06999747","0.06999747","0","-1","0","0.06999747","0","0","0.00000000000000001387779","0","0","0.07368154","0.06999747","0","0","1.896585","2.846763","0","0.07368154","-0.07368154","4.123086","68.71797","0.1526985","0.07699721","0","0","2.846763"
"11/29/2007 1:00:00 AM","0","0","-50.11729","90","0","0","0.05312913","0.05312913","0","-1","0","0.05312913","0","0","0.000000000000000006938894","0","0","0.05592541","0.05312913","0","0","1.978453","2.773081","0","0.05592541","-0.05592541","4.064136","67.73547","0.1526985","0.05844205","0","0","2.773081"
"11/29/2007 2:00:00 AM","0","0","-63.83485","90","0","0","0.2695986","0.2695986","0","-1","0","0.2695986","0","0","0","0","0","0.283788","0.2695986","0","0","2.040592","2.717156","0","0.283788","-0.283788","3.764997","62.74983","0.1526985","0.2965585","0","0","2.717156"
"11/29/2007 3:00:00 AM","0","0","-68.64336","90","0","0","0.2202166","0.2202166","0","-1","0","0.2202166","0","0","0","0","0","0.2318069","0.2202166","0","0","2.355912","2.433368","0","0.2318069","-0.2318069","3.520651","58.6774","0.1526985","0.2422382","0","0","2.433368"
"11/29/2007 4:00:00 AM","0","0","-70.13473","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.613476","2.201561","0","0","0","3.520651","58.6774","0.1526985","0","0","0","2.201561"
"11/29/2007 5:00:00 AM","0","0","-69.87165","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","2.613476","2.201561","0","0","0","3.520651","58.6774","0.1526985","0","0","0","2.201561"
"11/29/2007 6:00:00 AM","0.006125356","0","-68.30431","90","0","0","0.05330416","0.05330416","0","0","0","0.05330416","0","0","0.000000000000000006938894","0","0","0.05610964","0.05330416","0","0","2.613476","2.201561","0","0.05610964","-0.05610964","3.461506","57.69166","0.1526985","0.05863458","0","0","2.201561"
"11/29/2007 7:00:00 AM","0.08381456","12.03595","-65.40543","74.34505","0.08479249","0.1512698","1.970787","1.970787","1.7","0","0.5202","1.970787","7.675606","0","0","0","0.1512698","0.2850385","0.2707866","0","0","2.67582","2.145451","0","0.1337687","-0.1337687","3.320502","55.34159","0.1526985","2.167865","0.1210159","1.7","2.296721"
"11/29/2007 8:00:00 AM","0.2466194","25.26262","-60.76549","60.60573","0.2546839","0.4543562","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.4543562","0","0","1.452632","1.38","2.824452","2.011683","1.834356","0","1.834356","5.060725","84.34525","0.1527195","0","0.3634849","1.7","2.466039"
"11/29/2007 9:00:00 AM","0.2508788","37.73298","-53.44241","47.28529","0.2513729","0.4484493","0.01058667","0.01058667","0","-1","0","0.01058667","4235.981","0","0","0","0.4484493","0.01114386","0.01058667","0","0","0.9900955","3.662603","0.4373054","0","0.4373054","5.475589","91.25964","0.1526752","0.01164533","0.3587594","0","4.111052"
"11/29/2007 10:00:00 AM","0.3246334","48.72452","-41.6123","34.94935","0.3253888","0.5804937","0.9134161","0.9134161","0","0","0","0.9134161","63.55194","0","0.0000000000000001110223","0","0.5804937","0.9614906","0.9134161","0","0","0.5527901","4.056178","0","0.380997","-0.380997","5.073983","84.56622","0.1526752","1.004758","0.4643949","0","4.636672"
"11/29/2007 11:00:00 AM","0.6328533","56.71483","-22.61546","25.16085","0.6613382","1.179827","0.1680974","0.1680974","0","0","0","0.1680974","701.8713","0.02676271","0","0","1.179827","0.1769446","0.1680974","0","0","0.9761201","3.675181","0.9761201","0","0.9761201","6.000012","100","0.1525765","0.1849071","0.9438619","0","4.855008"
"11/29/2007 12:00:00 PM","0.5960382","59.25367","3.407432","21.7358","0.6160128","1.098967","0.3900498","0.3900498","0","0","0","0.3900498","281.7504","0.6883881","0","0","1.098967","0.4105787","0.3900498","0","0","0","4.553689","0","0","0","6.000012","100","0.1525765","0.4290548","0.8791735","0","5.652656"
"11/29/2007 1:00:00 PM","0.853056","55.12635","28.14905","27.20345","0.9200255","1.641325","0.5042928","0.5042928","0","0","0","0.5042928","325.4708","1.110491","0","0","1.641325","0.5308345","0.5042928","0","0","0","4.553689","0","0","0","6.000012","100","0.1525765","0.5547221","1.31306","0","6.195014"
"11/29/2007 2:00:00 PM","0.6611174","46.18145","45.13243","37.88239","0.7120214","1.270246","0","0","0","-1","0","0","0","1.270246","0","0","1.270246","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1525765","0","1.016197","0","5.823935"
"11/29/2007 3:00:00 PM","0.6290081","34.71824","55.60417","50.5521","0.6982048","1.245597","0.1832975","0.1832975","0","-1","0","0.1832975","679.5497","1.052653","0","0","1.245597","0.1929447","0.1832975","0","0","0","4.553689","0","0","0","6.000012","100","0.1525765","0.2016272","0.9964778","0","5.799286"
"11/29/2007 4:00:00 PM","0.3967957","22.01124","62.12755","64.01176","0.4597192","0.8201392","0.3926481","0.3926481","0","-1","0","0.3926481","208.8738","0.4068253","0","0","0.8201392","0.4133138","0.3926481","0","0","0","4.553689","0","0","0","6.000012","100","0.1525765","0.4319129","0.6561113","0","5.373828"
"11/29/2007 5:00:00 PM","0.1208853","8.658788","66.26966","77.81068","0.1521931","0.2715125","0","0","0","-1","0","0","0","0.2715125","0","0","0.2715125","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1525765","0","0.21721","0","4.825202"
"11/29/2007 6:00:00 PM","0.001779596","0","68.81332","90","0","0","0.3050357","0.3050357","0","-1","0","0.3050357","0","0","0","0","0","0.3210902","0.3050357","0","0","0","4.553689","0","0.3210902","-0.3210902","5.661553","94.35903","0.1525765","0.3355393","0","0","4.553689"
"11/29/2007 7:00:00 PM","0","0","70.067","90","0","0","1.194196","1.194196","0","-1","0","1.194196","0","0","0.0000000000000002220446","0","0","1.257048","1.194196","0","0","0.3567669","4.232599","0","1.257048","-1.257048","4.336508","72.27499","0.1525765","1.313615","0","0","4.232599"
"11/29/2007 8:00:00 PM","0","0","69.95957","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.753487","2.975551","0","0","0","4.336508","72.27499","0.1525765","0","0","0","2.975551"
"11/29/2007 9:00:00 PM","0","0","67.85998","90","0","0","0.4989833","0.4989833","0","-1","0","0.4989833","0","0","0.00000000000000005551115","0","0","0.5252456","0.4989833","0","0","1.753487","2.975551","0","0.5252456","-0.5252456","3.782851","63.04739","0.1525765","0.5488816","0","0","2.975551"
"11/29/2007 10:00:00 PM","0","0","61.65495","90","0","0","0.1190497","0.1190497","0","-1","0","0.1190497","0","0","0.00000000000000001387779","0","0","0.1253155","0.1190497","0","0","2.337093","2.450305","0","0.1253155","-0.1253155","3.650757","60.84583","0.1525765","0.1309547","0","0","2.450305"
"11/29/2007 11:00:00 PM","0","0","43.42994","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.476332","2.32499","0","0","0","3.650757","60.84583","0.1525765","0","0","0","2.32499"
"11/30/2007 12:00:00 AM","0","0","-7.446121","90","0","0","0.2352945","0.2352945","0","-1","0","0.2352945","0","0","0.00000000000000002775558","0","0","0.2476784","0.2352945","0","0","2.476332","2.32499","0","0.2476784","-0.2476784","3.389681","56.49457","0.1525765","0.2588239","0","0","2.32499"
"11/30/2007 1:00:00 AM","0","0","-49.63852","90","0","0","0.241512","0.241512","0","-1","0","0.241512","0","0","0.00000000000000002775558","0","0","0.2542231","0.241512","0","0","2.751531","2.077312","0","0.2542231","-0.2542231","3.121706","52.02833","0.1525765","0.2656631","0","0","2.077312"
"11/30/2007 2:00:00 AM","0","0","-63.52826","90","0","0","0.2275834","0.2275834","0","-1","0","0.2275834","0","0","0.00000000000000002775558","0","0","0.2395615","0.2275834","0","0","3.034001","1.823088","0","0.2395615","-0.2395615","2.869186","47.81968","0.1525765","0.2503417","0","0","1.823088"
"11/30/2007 3:00:00 AM","0","0","-68.42274","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.30018","1.583527","0","0","0","2.869186","47.81968","0.1525765","0","0","0","1.583527"
"11/30/2007 4:00:00 AM","0","0","-69.95881","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.30018","1.583527","0","0","0","2.869186","47.81968","0.1525765","0","0","0","1.583527"
"11/30/2007 5:00:00 AM","0","0","-69.7207","90","0","0","0.3930969","0.3930969","0","0","0","0.3930969","0","0","0.00000000000000005551115","0","0","0.4137862","0.3930969","0","0","3.30018","1.583527","0","0.4137862","-0.4137862","2.433017","40.55021","0.1525765","0.4324066","0","0","1.583527"
"11/30/2007 6:00:00 AM","0.01487954","0","-68.16763","90","0","0","0.06283554","0.06283554","0","0","0","0.06283554","0","0","0","0","0","0.06614268","0.06283554","0","0","3.759943","1.169741","0","0.06614268","-0.06614268","2.363297","39.3882","0.1525765","0.0691191","0","0","1.169741"
"11/30/2007 7:00:00 AM","0.220007","11.92125","-65.27704","74.43988","0.2816039","0.5023813","0","0","0","0","0","0","0","0","0","0","0.5023813","0","0","0","0","3.833434","1.103598","0.5023813","0","0.5023813","2.839897","47.33153","0.1525258","0","0.401905","0","1.605979"
"11/30/2007 8:00:00 AM","0.4134826","25.13332","-60.64336","60.71607","0.4688266","0.8363866","0.0761691","0.0761691","0","0","0","0.0761691","1098.066","0","0","0","0.8363866","0.080178","0.0761691","0","0","3.331053","1.555741","0.7562087","0","0.7562087","3.5573","59.28822","0.1524494","0.08378601","0.6691093","0","2.392128"
"11/30/2007 9:00:00 AM","0.7767398","37.58733","-53.33147","47.41373","0.8591192","1.532669","0.1875573","0.1875573","0","-1","0","0.1875573","817.1734","0","0","0","1.532669","0.1974288","0.1875573","0","0","2.574845","2.236329","1.33524","0","1.33524","4.82402","80.40017","0.1523148","0.2063131","1.226135","0","3.768997"
"11/30/2007 10:00:00 AM","0.859028","48.56219","-41.53543","35.09976","0.9341952","1.666604","1.045545","1.045545","0","0","0","1.045545","159.4005","0","0","0","1.666604","1.100574","1.045545","0","0","1.239605","3.438045","0.5660301","0","0.5660301","5.361003","89.34987","0.1522578","1.1501","1.333283","0","5.104649"
"11/30/2007 11:00:00 AM","0.7265752","56.54504","-22.63359","25.33035","0.7721989","1.377603","0","0","0","0","0","0","0","0.7040282","0","0","1.377603","0","0","0","0","0.6735746","3.947472","0.6735746","0","0.6735746","6.000012","100","0.1521901","0","1.102082","0","5.325075"
"11/30/2007 12:00:00 PM","0.5477613","59.10794","3.236254","21.87934","0.5614019","1.001541","0.2793358","0.2793358","0","0","0","0.2793358","358.5438","0.7075034","0","0","1.001541","0.2940377","0.2793358","0","0","0","4.553689","0","0","0","6.000012","100","0.1521901","0.3072694","0.8012328","0","5.55523"
"11/30/2007 1:00:00 PM","0.5923122","55.03492","27.8985","27.27058","0.6161012","1.099125","0.5297365","0.5297365","0","0","0","0.5297365","207.4851","0.5415071","0","0","1.099125","0.5576174","0.5297365","0","0","0","4.553689","0","0","0","6.000012","100","0.1521901","0.5827101","0.8792996","0","5.652813"
"11/30/2007 2:00:00 PM","0.6180128","46.1411","44.89388","37.89219","0.6607143","1.178714","0.2363625","0.2363625","0","-1","0","0.2363625","498.6893","0.9299117","0","0","1.178714","0.2488026","0.2363625","0","0","0","4.553689","0","0","0","6.000012","100","0.1521901","0.2599987","0.9429715","0","5.732403"
"11/30/2007 3:00:00 PM","0.4372063","34.71441","55.3973","50.52738","0.4661509","0.8316133","1.483562","1.38","0","-1","0","1.38","60.26183","0.0000000000000002220446","0.1035622","0.2519185","0.8316133","1.452632","1.38","0","0","0","4.553689","0","0.6210183","-0.6210183","5.345401","89.08984","0.1521901","1.631918","0.6652907","0","5.385302"
"11/30/2007 4:00:00 PM","0.1993214","22.03321","61.94562","63.96402","0.2044819","0.3647957","0.1334396","0.1334396","0","-1","0","0.1334396","273.379","0","0","0","0.3647957","0.1404627","0.1334396","0","0","0.6900203","3.932671","0.224333","0","0.224333","5.558222","92.63686","0.1521675","0.1467835","0.2918366","0","4.297466"
"11/30/2007 5:00:00 PM","0.1259702","8.700269","66.10281","77.74541","0.1612797","0.2877229","0.5232882","0.5232882","0","-1","0","0.5232882","54.98365","0","0","0","0.2877229","0.5508296","0.5232882","0","0","0.4656872","4.134571","0","0.2631067","-0.2631067","5.280883","88.01455","0.1521675","0.575617","0.2301783","0","4.422293"
"11/30/2007 6:00:00 PM","0.001150509","0","68.65266","90","0","0","0.9639594","0.9639594","0","-1","0","0.9639594","0","0","0.0000000000000001110223","0","0","1.014694","0.9639594","0","0","0.7580281","3.871464","0","1.014694","-1.014694","4.211302","70.18822","0.1521675","1.060355","0","0","3.871464"
"11/30/2007 7:00:00 PM","0","0","69.90422","90","0","0","0.6110898","0.6110898","0","-1","0","0.6110898","0","0","0","0","0","0.6432524","0.6110898","0","0","1.885466","2.85677","0","0.6432524","-0.6432524","3.533254","58.88745","0.1521675","0.6721988","0","0","2.85677"
"11/30/2007 8:00:00 PM","0","0","69.78564","90","0","0","0.2057655","0.2057655","0","-1","0","0.2057655","0","0","0","0","0","0.2165953","0.2057655","0","0","2.600191","2.213517","0","0.2165953","-0.2165953","3.304943","55.08227","0.1521675","0.2263421","0","0","2.213517"
"11/30/2007 9:00:00 PM","0","0","67.66392","90","0","0","0.5785114","0.5785114","0","-1","0","0.5785114","0","0","0.0000000000000001110223","0","0","0.6089594","0.5785114","0","0","2.840852","1.996922","0","0.6089594","-0.6089594","2.663043","44.38397","0.1521675","0.6363626","0","0","1.996922"
"11/30/2007 10:00:00 PM","0","0","61.42809","90","0","0","0.1625081","0.1625081","0","-1","0","0.1625081","0","0","0.00000000000000002775558","0","0","0.1710612","0.1625081","0","0","3.517474","1.387962","0","0.1710612","-0.1710612","2.482729","41.37873","0.1521675","0.178759","0","0","1.387962"
"11/30/2007 11:00:00 PM","0","0","43.24706","90","0","0","0.1629735","0.1629735","0","-1","0","0.1629735","0","0","0.00000000000000002775558","0","0","0.171551","0.1629735","0","0","3.707542","1.216901","0","0.171551","-0.171551","2.301898","38.36489","0.1521675","0.1792708","0","0","1.216901"
"12/1/2007 12:00:00 AM","0","0","-7.004256","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.898154","1.04535","0","0","0","2.301898","38.36489","0.1521675","0","0","0","1.04535"
"12/1/2007 1:00:00 AM","0","0","-49.17203","90","0","0","0.2847128","0.2847128","0","-1","0","0.2847128","0","0","0.00000000000000005551115","0","0","0.2996977","0.2847128","0","0","3.898154","1.04535","0","0.2996977","-0.2996977","1.985989","33.09975","0.1521675","0.3131841","0","0","1.04535"
"12/1/2007 2:00:00 AM","0","0","-63.23122","90","0","0","0.02871776","0.02871776","0","-1","0","0.02871776","0","0","0","0","0","0.03022922","0.02871776","0","0","4.231152","0.7456526","0","0.03022922","-0.03022922","1.954125","32.56868","0.1521675","0.03158954","0","0","0.7456526"
"12/1/2007 3:00:00 AM","0","0","-68.21002","90","0","0","0.01839654","0.01839654","0","-1","0","0.01839654","0","0","0.000000000000000003469447","0","0","0.01936478","0.01839654","0","0","4.26474","0.7154233","0","0.01936478","-0.01936478","1.933713","32.22848","0.1521675","0.02023619","0","0","0.7154233"
"12/1/2007 4:00:00 AM","0","0","-69.78993","90","0","0","0.2702212","0.2702212","0","-1","0","0.2702212","0","0","0.00000000000000005551115","0","0","0.2844434","0.2702212","0","0","4.286256","0.6960586","0","0.2844434","-0.2844434","1.633883","27.23133","0.1521675","0.2972434","0","0","0.6960586"
"12/1/2007 5:00:00 AM","0","0","-69.5764","90","0","0","0.02747977","0.02747977","0","0","0","0.02747977","0","0","0.000000000000000003469447","0","0","0.02892607","0.02747977","0","0","4.602304","0.4116152","0","0.02892607","-0.02892607","1.603392","26.72315","0.1521675","0.03022774","0","0","0.4116152"
"12/1/2007 6:00:00 AM","0.01196989","0","-68.03761","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.634444","0.3826891","0","0","0","1.603392","26.72315","0.1521675","0","0","0","0.3826891"
"12/1/2007 7:00:00 AM","0.1281385","11.80613","-65.15565","74.53616","0.1401531","0.2500332","0.7799179","0.7799179","1.7","0","0.5202","0.7799179","32.05891","0","0","0","0.2500332","0","0","0.9200822","0.874078","4.634444","0.3826891","1.124111","0","1.124111","2.669818","44.49687","0.1522864","0.8579097","0.2000265","1.7","0.6327223"
"12/1/2007 8:00:00 AM","0.1429748","25.0044","-60.52893","60.82715","0.142954","0.2550299","0.7090782","0.7090782","1.7","0","0.5202","0.7090782","35.9664","0","0","0","0.2550299","0","0","0.9909219","0.9413757","3.510333","1.394389","1.196406","0","1.196406","3.804828","63.41367","0.152413","0.779986","0.2040239","1.7","1.649419"
"12/1/2007 9:00:00 AM","0.1747435","37.44315","-53.22922","47.54195","0.1743396","0.3110218","0","0","0","-1","0","0","0","0","0","0","0.3110218","0","0","0","0","2.313927","2.471154","0.3110218","0","0.3110218","4.099889","68.33134","0.1523817","0","0.2488174","0","2.782176"
"12/1/2007 10:00:00 AM","0.2249588","48.4029","-41.46811","35.24837","0.2243746","0.4002843","0.6344809","0.6344809","0","0","0","0.6344809","63.08847","0","0","0","0.4002843","0.6678746","0.6344809","0","0","2.002906","2.751074","0","0.2675903","-0.2675903","3.817824","63.63027","0.1523817","0.697929","0.3202274","0","3.151358"
