sep=,
"12/1/2007 11:00:00 AM","0.5548817","56.38025","-22.65974","25.49553","0.5716791","1.019876","0.890925","0.890925","0","0","0","0.890925","114.4738","0","0","0","1.019876","0.9378158","0.890925","0","0","2.300228","2.483484","0.08205971","0","0.08205971","3.895673","64.92775","0.1523734","0.9800175","0.8159004","0","3.503359"
"12/1/2007 12:00:00 PM","0.5855306","58.96852","3.063209","22.01667","0.6044139","1.078274","0.1622807","0.1622807","0","0","0","0.1622807","664.4503","0","0","0","1.078274","0.1708218","0.1622807","0","0","2.218168","2.557337","0.9074526","0","0.9074526","4.756557","79.2758","0.1522823","0.1785087","0.8626195","0","3.635612"
"12/1/2007 1:00:00 PM","0.4576233","54.94958","27.65149","27.33222","0.4642636","0.8282462","1.403202","1.403202","1.7","0","0.5202","1.403202","59.02544","0","0","0","0.8282462","0","0","0.2967981","0.2819581","1.310716","3.374045","1.110204","0","1.110204","5.80979","96.82964","0.1523875","1.543522","0.6625969","1.7","4.202291"
"12/1/2007 2:00:00 PM","0.7884977","46.10607","44.66063","37.89754","0.8598076","1.533897","0.868348","0.868348","0","-1","0","0.868348","176.6454","0.4193346","0","0","1.533897","0.9140505","0.868348","0","0","0.2005116","4.373229","0.2005116","0","0.2005116","6.000012","100","0.1523673","0.9551828","1.227117","0","5.907125"
"12/1/2007 3:00:00 PM","0.3415247","34.71517","55.19606","50.49897","0.3513929","0.626885","0.6245675","0.6245675","0","-1","0","0.6245675","100.371","0","0","0","0.626885","0.6574395","0.6245675","0","0","0","4.553689","0","0.03055453","-0.03055453","5.967805","99.46321","0.1523673","0.6870243","0.501508","0","5.180574"
"12/1/2007 4:00:00 PM","0.2834573","22.05916","61.76935","63.9132","0.3099703","0.5529869","0.42959","0.42959","0","-1","0","0.42959","128.7243","0.06683742","0","0","0.5529869","0.4522001","0.42959","0","0","0.03394948","4.523134","0.03394948","0","0.03394948","6.000012","100","0.1523639","0.4725491","0.4423895","0","5.076121"
"12/1/2007 5:00:00 PM","0.1030391","8.745195","65.94173","77.6776","0.11991","0.2139195","0.4863863","0.4863863","0","-1","0","0.4863863","43.98141","0","0.0000000000000001110223","0","0.2139195","0.5119855","0.4863863","0","0","0","4.553689","0","0.298066","-0.298066","5.685823","94.76353","0.1523639","0.5350249","0.1711356","0","4.767609"
"12/1/2007 6:00:00 PM","0.001402529","0","68.49814","90","0","0","1.236766","1.236766","0","-1","0","1.236766","0","0","0.0000000000000002220446","0","0","1.301859","1.236766","0","0","0.3311845","4.255623","0","1.301859","-1.301859","4.313543","71.89224","0.1523639","1.360443","0","0","4.255623"
"12/1/2007 7:00:00 PM","0","0","69.74828","90","0","0","0.3215103","0.3215103","0","-1","0","0.3215103","0","0","0.00000000000000005551115","0","0","0.3384318","0.3215103","0","0","1.777694","2.953764","0","0.3384318","-0.3384318","3.956805","65.94661","0.1523639","0.3536613","0","0","2.953764"
"12/1/2007 8:00:00 PM","0","0","69.6198","90","0","0","1.180685","1.180685","0","-1","0","1.180685","0","0","0","0","0","1.242826","1.180685","0","0","2.15373","2.615332","0","1.242826","-1.242826","2.646751","44.11243","0.1523639","1.298753","0","0","2.615332"
"12/1/2007 9:00:00 PM","0","0","67.47833","90","0","0","0.05321641","0.05321641","0","-1","0","0.05321641","0","0","0.000000000000000006938894","0","0","0.05601727","0.05321641","0","0","3.534647","1.372506","0","0.05601727","-0.05601727","2.587703","43.12831","0.1523639","0.05853805","0","0","1.372506"
"12/1/2007 10:00:00 PM","0","0","61.21642","90","0","0","0.07161639","0.07161639","0","-1","0","0.07161639","0","0","0.00000000000000001387779","0","0","0.07538567","0.07161639","0","0","3.596889","1.316489","0","0.07538567","-0.07538567","2.50824","41.80392","0.1523639","0.07877803","0","0","1.316489"
"12/1/2007 11:00:00 PM","0","0","43.08682","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.680651","1.241103","0","0","0","2.50824","41.80392","0.1523639","0","0","0","1.241103"
"12/2/2007 12:00:00 AM","0","0","-6.565862","90","0","0","0.01421591","0.01421591","0","-1","0","0.01421591","0","0","0.000000000000000001734723","0","0","0.01496411","0.01421591","0","0","3.680651","1.241103","0","0.01496411","-0.01496411","2.492466","41.54103","0.1523639","0.0156375","0","0","1.241103"
"12/2/2007 1:00:00 AM","0","0","-48.71772","90","0","0","0.1904894","0.1904894","0","-1","0","0.1904894","0","0","0.00000000000000002775558","0","0","0.2005152","0.1904894","0","0","3.697278","1.226139","0","0.2005152","-0.2005152","2.281105","38.01834","0.1523639","0.2095384","0","0","1.226139"
"12/2/2007 2:00:00 AM","0","0","-62.94376","90","0","0","0.07240799","0.07240799","0","-1","0","0.07240799","0","0","0.00000000000000001387779","0","0","0.07621893","0.07240799","0","0","3.920072","1.025624","0","0.07621893","-0.07621893","2.200763","36.67931","0.1523639","0.07964879","0","0","1.025624"
"12/2/2007 3:00:00 AM","0","0","-68.00527","90","0","0","0.1156859","0.1156859","0","-1","0","0.1156859","0","0","0.00000000000000001387779","0","0","0.1217747","0.1156859","0","0","4.00476","0.949405","0","0.1217747","-0.1217747","2.072401","34.53996","0.1523639","0.1272545","0","0","0.949405"
"12/2/2007 4:00:00 AM","0","0","-69.62816","90","0","0","0.1654941","0.1654941","0","-1","0","0.1654941","0","0","0.00000000000000002775558","0","0","0.1742043","0.1654941","0","0","4.140065","0.8276303","0","0.1742043","-0.1742043","1.888774","31.4795","0.1523639","0.1820435","0","0","0.8276303"
"12/2/2007 5:00:00 AM","0","0","-69.43881","90","0","0","0.1181902","0.1181902","0","0","0","0.1181902","0","0","0.00000000000000001387779","0","0","0.1244107","0.1181902","0","0","4.333625","0.6534261","0","0.1244107","-0.1244107","1.757634","29.29383","0.1523639","0.1300092","0","0","0.6534261"
"12/2/2007 6:00:00 AM","0.01305908","0","-67.91428","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.471859","0.5290154","0","0","0","1.757634","29.29383","0.1523639","0","0","0","0.5290154"
"12/2/2007 7:00:00 AM","0.1892044","11.69068","-65.04128","74.6338","0.2380977","0.4247663","0.6411914","0.6411914","1.7","0","0.5202","0.6411914","66.24641","0","0","0","0.4247663","0","0","1.058809","1.005868","4.471859","0.5290154","1.430634","0","1.430634","3.114853","51.9141","0.152475","0.7053105","0.339813","1.7","0.9537816"
"12/2/2007 8:00:00 AM","0.407688","24.87596","-60.42216","60.93887","0.4630691","0.8261153","2.100247","2.100247","1.7","0","0.5202","2.100247","39.3342","0","0","0","0.8261153","0.4213123","0.4002467","0","0","3.041225","1.816586","0.404803","0","0.404803","3.498882","58.31459","0.1525111","2.310271","0.6608922","1.7","2.642702"
"12/2/2007 9:00:00 AM","0.7284488","37.30055","-53.13562","47.66981","0.8063858","1.438592","0.8679887","0.8679887","0","-1","0","0.8679887","165.7386","0","0","0","1.438592","0.9136723","0.8679887","0","0","2.636422","2.180909","0.5249199","0","0.5249199","3.996865","66.61429","0.1524584","0.9547876","1.150874","0","3.619501"
"12/2/2007 10:00:00 AM","0.855513","48.24675","-41.41018","35.39506","0.9314771","1.661755","0.1256772","0.1256772","0","0","0","0.1256772","1322.241","0","0","0","1.661755","0.1322918","0.1256772","0","0","2.111502","2.653337","1.529463","0","1.529463","5.447842","90.79718","0.1523053","0.1382449","1.329404","0","4.315092"
"12/2/2007 11:00:00 AM","0.9057282","56.22052","-22.69373","25.65632","0.9785597","1.745751","0.3429645","0.3429645","0","0","0","0.3429645","509.0178","0.8026965","0","0","1.745751","0.3610153","0.3429645","0","0","0.5820388","4.029854","0.5820388","0","0.5820388","6.000012","100","0.1522471","0.377261","1.3966","0","5.775605"
"12/2/2007 12:00:00 PM","0.8599028","58.83543","2.888364","22.14777","0.9245083","1.649323","0.3908735","0.3908735","0","0","0","0.3908735","421.9583","1.237877","0","0","1.649323","0.4114457","0.3908735","0","0","0","4.553689","0","0","0","6.000012","100","0.1522471","0.4299608","1.319458","0","6.203012"
"12/2/2007 1:00:00 PM","0.9149573","54.87036","27.408","27.38834","0.9898636","1.765917","0.4167447","0.4167447","0","0","0","0.4167447","423.7406","1.327238","0","0","1.765917","0.4386786","0.4167447","0","0","0","4.553689","0","0","0","6.000012","100","0.1522471","0.4584191","1.412733","0","6.319605"
"12/2/2007 2:00:00 PM","0.6832958","46.07637","44.4327","37.89843","0.7393579","1.319015","0","0","0","-1","0","0","0","1.319015","0","0","1.319015","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1522471","0","1.055212","0","5.872704"
"12/2/2007 3:00:00 PM","0.6003693","34.72049","55.0005","50.46689","0.6665179","1.189068","0.4470786","0.4470786","0","-1","0","0.4470786","265.964","0.7184589","0","0","1.189068","0.4706091","0.4470786","0","0","0","4.553689","0","0","0","6.000012","100","0.1522471","0.4917865","0.9512544","0","5.742757"
"12/2/2007 4:00:00 PM","0.37182","22.08904","61.59882","63.85935","0.4289218","0.7651965","0","0","0","-1","0","0","0","0.7651965","0","0","0.7651965","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1522471","0","0.6121572","0","5.318885"
"12/2/2007 5:00:00 PM","0.1082215","8.793515","65.78651","77.60731","0.1284464","0.2291484","0.2087327","0.2087327","0","-1","0","0.2087327","109.7808","0.009429732","0","0","0.2291484","0.2197186","0.2087327","0","0","0","4.553689","0","0","0","6.000012","100","0.1522471","0.229606","0.1833187","0","4.782837"
"12/2/2007 6:00:00 PM","0.0009176783","0","68.3498","90","0","0","0.4718586","0.4718586","0","-1","0","0.4718586","0","0","0.00000000000000005551115","0","0","0.4966933","0.4718586","0","0","0","4.553689","0","0.4966933","-0.4966933","5.476451","91.27401","0.1522471","0.5190445","0","0","4.553689"
"12/2/2007 7:00:00 PM","0","0","69.59919","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.5518814","4.056996","0","0","0","5.476451","91.27401","0.1522471","0","0","0","4.056996"
"12/2/2007 8:00:00 PM","0","0","69.4621","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.5518814","4.056996","0","0","0","5.476451","91.27401","0.1522471","0","0","0","4.056996"
"12/2/2007 9:00:00 PM","0","0","67.3032","90","0","0","1.090474","1.090474","0","-1","0","1.090474","0","0","0","0","0","1.147867","1.090474","0","0","0.5518814","4.056996","0","1.147867","-1.147867","4.266493","71.10807","0.1522471","1.199522","0","0","4.056996"
"12/2/2007 10:00:00 PM","0","0","61.01976","90","0","0","0.1116842","0.1116842","0","-1","0","0.1116842","0","0","0.00000000000000001387779","0","0","0.1175623","0.1116842","0","0","1.82729","2.909128","0","0.1175623","-0.1175623","4.142571","69.04272","0.1522471","0.1228526","0","0","2.909128"
"12/2/2007 11:00:00 PM","0","0","42.94853","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.957914","2.791566","0","0","0","4.142571","69.04272","0.1522471","0","0","0","2.791566"
"12/3/2007 12:00:00 AM","0","0","-6.130569","90","0","0","0.234685","0.234685","0","-1","0","0.234685","0","0","0.00000000000000002775558","0","0","0.2470369","0.234685","0","0","1.957914","2.791566","0","0.2470369","-0.2470369","3.882171","64.70273","0.1522471","0.2581535","0","0","2.791566"
"12/3/2007 1:00:00 AM","0","0","-48.27545","90","0","0","0.2928087","0.2928087","0","-1","0","0.2928087","0","0","0","0","0","0.3082196","0.2928087","0","0","2.2324","2.544529","0","0.3082196","-0.3082196","3.55728","59.28787","0.1522471","0.3220895","0","0","2.544529"
"12/3/2007 2:00:00 AM","0","0","-62.66594","90","0","0","0.03360233","0.03360233","0","-1","0","0.03360233","0","0","0.000000000000000006938894","0","0","0.03537087","0.03360233","0","0","2.574866","2.236309","0","0.03537087","-0.03537087","3.519995","58.66647","0.1522471","0.03696256","0","0","2.236309"
"12/3/2007 3:00:00 AM","0","0","-67.80856","90","0","0","0.02536265","0.02536265","0","-1","0","0.02536265","0","0","0.000000000000000003469447","0","0","0.02669752","0.02536265","0","0","2.614167","2.200938","0","0.02669752","-0.02669752","3.491854","58.19744","0.1522471","0.02789891","0","0","2.200938"
"12/3/2007 4:00:00 AM","0","0","-69.47352","90","0","0","0.05719366","0.05719366","0","-1","0","0.05719366","0","0","0.000000000000000006938894","0","0","0.06020385","0.05719366","0","0","2.643831","2.174241","0","0.06020385","-0.06020385","3.428393","57.13977","0.1522471","0.06291303","0","0","2.174241"
"12/3/2007 5:00:00 AM","0","0","-69.30797","90","0","0","0.09569979","0.09569979","0","0","0","0.09569979","0","0","0.00000000000000001387779","0","0","0.1007366","0.09569979","0","0","2.710724","2.114037","0","0.1007366","-0.1007366","3.322207","55.37001","0.1522471","0.1052698","0","0","2.114037"
"12/3/2007 6:00:00 AM","0.01174628","0","-67.79766","90","0","0","0.05219465","0.05219465","0","0","0","0.05219465","0","0","0.000000000000000006938894","0","0","0.05494174","0.05219465","0","0","2.822654","2.0133","0","0.05494174","-0.05494174","3.264294","54.40479","0.1522471","0.05741412","0","0","2.0133"
"12/3/2007 7:00:00 AM","0.1308691","11.57499","-64.93391","74.73271","0.145401","0.2593953","1.065961","1.065961","0","0","0","1.065961","24.33441","0","0.0000000000000002220446","0","0.2593953","1.122064","1.065961","0","0","2.8837","1.958359","0","0.8626691","-0.8626691","2.354961","39.24927","0.1522471","1.172557","0.2075163","0","2.217754"
"12/3/2007 8:00:00 AM","0.204007","24.74809","-60.32306","61.05114","0.2070809","0.3694322","0.7933645","0.7933645","0","0","0","0.7933645","46.56526","0","0","0","0.3694322","0.8351205","0.7933645","0","0","3.842221","1.09569","0","0.4656883","-0.4656883","1.864082","31.06797","0.1522471","0.8727009","0.2955458","0","1.465122"
"12/3/2007 9:00:00 AM","0.3498651","37.15963","-53.05058","47.7972","0.3581572","0.6389524","0.6001796","0.6001796","0","-1","0","0.6001796","106.4602","0","0","0","0.6389524","0.631768","0.6001796","0","0","4.359653","0.6300014","0.007184406","0","0.007184406","1.870898","31.18157","0.1522464","0.6601976","0.5111619","0","1.268954"
"12/3/2007 10:00:00 AM","0.6949697","48.09381","-41.36152","35.53972","0.749531","1.337163","1.022887","1.022887","1.7","0","0.5202","1.022887","130.7244","0","0","0","1.337163","0","0","0.677113","0.6432574","4.352468","0.6364673","1.980421","0","1.980421","3.74969","62.49471","0.1523023","1.125176","1.069731","1.7","1.973631"
"12/3/2007 11:00:00 AM","0.8001179","56.06591","-22.73539","25.81266","0.8596725","1.533656","0.2716374","0.2716374","1.154155","0","0.3711844","0.2716374","564.5966","0","0","0","1.533656","0","0","0.8825179","0.838392","2.372048","2.418846","2.372048","0","2.372048","6.000012","100","0.1522106","0.2988012","1.226925","1.7","3.952502"
"12/3/2007 12:00:00 PM","0.761507","58.70869","2.711784","22.27262","0.8109815","1.446791","0.06119258","0.06119258","0","0","0","0.06119258","2364.324","1.382378","0","0","1.446791","0.06441324","0.06119258","0","0","0","4.553689","0","0","0","6.000012","100","0.1522106","0.06731184","1.157433","0","6.00048"
"12/3/2007 1:00:00 PM","0.8856754","54.79727","27.16804","27.43893","0.9581594","1.709356","0.7409363","0.7409363","0","0","0","0.7409363","230.7022","0.9294233","0","0","1.709356","0.779933","0.7409363","0","0","0","4.553689","0","0","0","6.000012","100","0.1522106","0.8150299","1.367485","0","6.263045"
"12/3/2007 2:00:00 PM","0.7446114","46.05199","44.21013","37.89484","0.811072","1.446952","0.06642102","0.06642102","0","-1","0","0.06642102","2178.456","1.377036","0","0","1.446952","0.06991687","0.06642102","0","0","0","4.553689","0","0","0","6.000012","100","0.1522106","0.07306312","1.157562","0","6.000641"
"12/3/2007 3:00:00 PM","0.4218483","34.73037","54.81066","50.43116","0.4474845","0.7983122","0.2691116","0.2691116","0","-1","0","0.2691116","296.6473","0.5150369","0","0","0.7983122","0.2832754","0.2691116","0","0","0","4.553689","0","0","0","6.000012","100","0.1522106","0.2960228","0.6386498","0","5.352001"
"12/3/2007 4:00:00 PM","0.2999589","22.12282","61.43406","63.80251","0.3323155","0.5928508","0","0","0","-1","0","0","0","0.5928508","0","0","0.5928508","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1522106","0","0.4742807","0","5.14654"
"12/3/2007 5:00:00 PM","0.115811","8.845174","65.63719","77.53458","0.1414931","0.2524237","0.5886021","0.5886021","0","-1","0","0.5886021","42.8853","0","0.0000000000000001110223","0","0.2524237","0.6195811","0.5886021","0","0","0","4.553689","0","0.3671574","-0.3671574","5.612994","93.54971","0.1522106","0.6474622","0.201939","0","4.806113"
"12/3/2007 6:00:00 PM","0.001316886","0","68.20769","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.4079526","4.186532","0","0","0","5.612994","93.54971","0.1522106","0","0","0","4.186532"
"12/3/2007 7:00:00 PM","0","0","69.45702","90","0","0","1.296875","1.296875","0","-1","0","1.296875","0","0","0","0.04656237","0","1.365131","1.296875","0","0","0.4079526","4.186532","0","1.365131","-1.365131","4.174019","69.56685","0.1522106","1.426562","0","0","4.186532"
"12/3/2007 8:00:00 PM","0","0","69.31255","90","0","0","1.090727","1.090727","0","-1","0","1.090727","0","0","0","0","0","1.148134","1.090727","0","0","1.924765","2.8214","0","1.148134","-1.148134","2.96378","49.39624","0.1522106","1.1998","0","0","2.8214"
"12/3/2007 9:00:00 PM","0","0","67.13852","90","0","0","0.9265146","0.9265146","0","-1","0","0.9265146","0","0","0.0000000000000001110223","0","0","0.9752785","0.9265146","0","0","3.200469","1.673267","0","0.9752785","-0.9752785","1.935746","32.26238","0.1522106","1.019166","0","0","1.673267"
"12/3/2007 10:00:00 PM","0","0","60.83797","90","0","0","0.1387944","0.1387944","0","-1","0","0.1387944","0","0","0.00000000000000002775558","0","0","0.1460994","0.1387944","0","0","4.284112","0.6979882","0","0.1460994","-0.1460994","1.781744","29.69568","0.1522106","0.1526738","0","0","0.6979882"
"12/3/2007 11:00:00 PM","0","0","42.83152","90","0","0","0.05254829","0.05254829","0","-1","0","0.05254829","0","0","0.000000000000000006938894","0","0","0.05531399","0.05254829","0","0","4.446445","0.5518888","0","0.05531399","-0.05531399","1.723438","28.72391","0.1522106","0.05780312","0","0","0.5518888"
"12/4/2007 12:00:00 AM","0","0","-5.69803","90","0","0","0.2162899","0.2162899","0","-1","0","0.2162899","0","0","0.00000000000000002775558","0","0","0.2276736","0.2162899","0","0","4.507905","0.4965748","0","0.2276736","-0.2276736","1.483449","24.7241","0.1522106","0.2379189","0","0","0.4965748"
"12/4/2007 1:00:00 AM","0","0","-47.84514","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.760875","0.2689012","0","0","0","1.483449","24.7241","0.1522106","0","0","0","0.2689012"
"12/4/2007 2:00:00 AM","0","0","-62.39781","90","0","0","0.1359893","0.1359893","0","-1","0","0.1359893","0","0","0.00000000000000002775558","0","0","0.1431467","0.1359893","0","0","4.760875","0.2689012","0","0.1431467","-0.1431467","1.332559","22.20928","0.1522106","0.1495883","0","0","0.2689012"
"12/4/2007 3:00:00 AM","0","0","-67.61993","90","0","0","0.304455","0.1194668","0","-1","0","0.1194668","0","0","0.1849883","0.2154338","0","0.1257545","0.1194668","0","0","4.919927","0.1257545","0","0.1257545","-0.1257545","1.200002","20","0.1522106","0.3349006","0","0","0.1257545"
"12/4/2007 4:00:00 AM","0","0","-69.32608","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1522106","0","0","0","0"
"12/4/2007 5:00:00 AM","0","0","-69.1839","90","0","0","0.07006038","0.07006038","1.522692","0","0.4717949","0.07006038","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.152291","0.07706641","0","1.7","0"
"12/4/2007 6:00:00 AM","0.003428265","0","-67.68777","90","0","0","0.1950838","0.1950838","1.647715","0","0.5059263","0.1950838","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.152396","0.2145922","0","1.7","1.242"
"12/4/2007 7:00:00 AM","0.04360536","11.45915","-64.83357","74.83281","0.04362078","0.07781946","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.07781946","0","0","1.452632","1.38","2.299654","2.484","1.457819","0","1.457819","5.201377","86.68945","0.1524545","0","0.06225557","1.7","2.56182"
"12/4/2007 8:00:00 AM","0.2265555","24.6209","-60.23159","61.16384","0.2325156","0.4148078","0.5128565","0.5128565","0","0","0","0.5128565","80.88185","0","0","0","0.4148078","0.539849","0.5128565","0","0","0.8418349","3.796037","0","0.1250411","-0.1250411","5.069572","84.49271","0.1524545","0.5641422","0.3318463","0","4.210845"
"12/4/2007 9:00:00 AM","0.377364","37.02048","-52.97406","47.92402","0.3898498","0.6954921","0.9387189","0.9387189","0","-1","0","0.9387189","74.0895","0","0","0","0.6954921","0.9881251","0.9387189","0","0","0.9807695","3.670996","0","0.292633","-0.292633","4.76111","79.35168","0.1524545","1.032591","0.5563937","0","4.366488"
"12/4/2007 10:00:00 AM","0.3468582","47.94419","-41.32198","35.68224","0.3487434","0.6221583","0","0","0","0","0","0","0","0","0","0","0.6221583","0","0","0","0","1.305917","3.378363","0.6221583","0","0.6221583","5.351341","89.18884","0.1523926","0","0.4977266","0","4.000522"
"12/4/2007 11:00:00 AM","0.475015","55.91648","-22.78454","25.96446","0.4828454","0.8613962","0.1394137","0.1394137","0","0","0","0.1394137","617.8705","0.03088591","0","0","0.8613962","0.1467513","0.1394137","0","0","0.683759","3.938306","0.683759","0","0.683759","6.000012","100","0.1523246","0.1533551","0.689117","0","4.799702"
"12/4/2007 12:00:00 PM","0.4116175","58.58834","2.533532","22.3912","0.4139479","0.7384831","0","0","0","0","0","0","0","0.7384831","0","0","0.7384831","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1523246","0","0.5907865","0","5.292172"
"12/4/2007 1:00:00 PM","0.4099166","54.73033","26.93162","27.48394","0.4131948","0.7371395","0","0","0","0","0","0","0","0.7371395","0","0","0.7371395","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1523246","0","0.5897116","0","5.290829"
"12/4/2007 2:00:00 PM","0.2225732","46.03294","43.99297","37.88677","0.222044","0.3961265","1.205106","1.205106","0","-1","0","1.205106","32.87068","0","0","0","0.3961265","1.268532","1.205106","0","0","0","4.553689","0","0.8724058","-0.8724058","5.080416","84.67342","0.1523246","1.325616","0.3169012","0","4.949815"
"12/4/2007 3:00:00 PM","0.3808","34.74478","54.62659","50.3918","0.3975882","0.7092972","0.4545933","0.4545933","0","-1","0","0.4545933","156.029","0","0","0","0.7092972","0.4785193","0.4545933","0","0","0.9693398","3.681283","0.230778","0","0.230778","5.299351","88.32233","0.1523017","0.5000526","0.5674378","0","4.39058"
"12/4/2007 4:00:00 PM","0.2494701","22.16047","61.27514","63.7427","0.2652203","0.4731531","0.4741489","0.4741489","0","-1","0","0.4741489","99.78997","0","0","0","0.4731531","0.4991041","0.4741489","0","0","0.7385618","3.888983","0","0.02595105","-0.02595105","5.271996","87.86642","0.1523017","0.5215638","0.3785225","0","4.362136"
"12/4/2007 5:00:00 PM","0.07191943","8.900114","65.49381","77.4595","0.07454198","0.1329829","0.8329315","0.8329315","0","-1","0","0.8329315","15.96565","0","0","0","0.1329829","0.87677","0.8329315","0","0","0.7673963","3.863032","0","0.7437871","-0.7437871","4.487976","74.79945","0.1523017","0.9162246","0.1063863","0","3.996015"
"12/4/2007 6:00:00 PM","0.001459438","0","68.07185","90","0","0","0.2198287","0.2198287","0","-1","0","0.2198287","0","0","0.00000000000000002775558","0","0","0.2313987","0.2198287","0","0","1.593826","3.119245","0","0.2313987","-0.2313987","4.24406","70.73419","0.1523017","0.2418116","0","0","3.119245"
"12/4/2007 7:00:00 PM","0","0","69.3218","90","0","0","0.1940164","0.1940164","0","-1","0","0.1940164","0","0","0.00000000000000002775558","0","0","0.2042277","0.1940164","0","0","1.850936","2.887846","0","0.2042277","-0.2042277","4.028785","67.14629","0.1523017","0.213418","0","0","2.887846"
"12/4/2007 8:00:00 PM","0","0","69.17117","90","0","0","0.3768238","0.3768238","0","-1","0","0.3768238","0","0","0.00000000000000005551115","0","0","0.3966566","0.3768238","0","0","2.077856","2.683619","0","0.3966566","-0.3966566","3.610672","60.17775","0.1523017","0.4145062","0","0","2.683619"
"12/4/2007 9:00:00 PM","0","0","66.98425","90","0","0","1.102804","1.102804","0","-1","0","1.102804","0","0","0","0","0","1.160846","1.102804","0","0","2.518585","2.286962","0","1.160846","-1.160846","2.387033","39.78381","0.1523017","1.213084","0","0","2.286962"
"12/4/2007 10:00:00 PM","0","0","60.67087","90","0","0","0.1703697","0.1703697","0","-1","0","0.1703697","0","0","0.00000000000000002775558","0","0","0.1793365","0.1703697","0","0","3.808414","1.126116","0","0.1793365","-0.1793365","2.197996","36.63319","0.1523017","0.1874066","0","0","1.126116"
"12/4/2007 11:00:00 PM","0","0","42.73515","90","0","0","0.03479321","0.03479321","0","-1","0","0.03479321","0","0","0.000000000000000006938894","0","0","0.03662443","0.03479321","0","0","4.007677","0.9467798","0","0.03662443","-0.03662443","2.15939","35.98977","0.1523017","0.03827253","0","0","0.9467798"
"12/5/2007 12:00:00 AM","0","0","-5.267919","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.048371","0.9101554","0","0","0","2.15939","35.98977","0.1523017","0","0","0","0.9101554"
"12/5/2007 1:00:00 AM","0","0","-47.42669","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.048371","0.9101554","0","0","0","2.15939","35.98977","0.1523017","0","0","0","0.9101554"
"12/5/2007 2:00:00 AM","0","0","-62.13944","90","0","0","0.00026848","0.00026848","0","-1","0","0.00026848","0","0","0.00000000000000000005421011","0","0","0.0002826106","0.00026848","0","0","4.048371","0.9101554","0","0.0002826106","-0.0002826106","2.159092","35.9848","0.1523017","0.000295328","0","0","0.9101554"
"12/5/2007 3:00:00 AM","0","0","-67.43947","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.048685","0.9098727","0","0","0","2.159092","35.9848","0.1523017","0","0","0","0.9098727"
"12/5/2007 4:00:00 AM","0","0","-69.18588","90","0","0","0.2491096","0.2491096","0","-1","0","0.2491096","0","0","0.00000000000000002775558","0","0","0.2622206","0.2491096","0","0","4.048685","0.9098727","0","0.2622206","-0.2622206","1.882688","31.37807","0.1523017","0.2740206","0","0","0.9098727"
"12/5/2007 5:00:00 AM","0","0","-69.06665","90","0","0","0.08454342","0.08454342","0","0","0","0.08454342","0","0","0","0","0","0.08899307","0.08454342","0","0","4.340041","0.6476521","0","0.08899307","-0.08899307","1.788881","29.81462","0.1523017","0.09299776","0","0","0.6476521"
"12/5/2007 6:00:00 AM","0.00479049","0","-67.58465","90","0","0","0.07997891","0.07997891","0","0","0","0.07997891","0","0","0","0","0","0.08418833","0.07997891","0","0","4.438922","0.558659","0","0.08418833","-0.08418833","1.700138","28.33558","0.1523017","0.0879768","0","0","0.558659"
"12/5/2007 7:00:00 AM","0.02496808","11.34324","-64.74026","74.93399","0.02491799","0.04445369","0.6032223","0.6032223","1.7","0","0.5202","0.6032223","7.369371","0","0","0","0.04445369","0","0","1.096778","1.041939","4.532465","0.4744707","1.086393","0","1.086393","2.730781","45.51292","0.152419","0.6635445","0.03556295","1.7","0.5189244"
"12/5/2007 8:00:00 AM","0.147756","24.49447","-60.14773","61.27687","0.1478835","0.2638242","0.990059","0.990059","1.7","0","0.5202","0.990059","26.64732","0","0","0","0.2638242","0","0","0.709941","0.674444","3.446072","1.452224","0.9382681","0","0.9382681","3.6209","60.34822","0.1525156","1.089065","0.2110593","1.7","1.716048"
"12/5/2007 9:00:00 AM","0.09189967","36.88322","-52.90599","48.05014","0.09156823","0.1633577","0.7382963","0.7382963","0","-1","0","0.7382963","22.12631","0","0","0","0.1633577","0.777154","0.7382963","0","0","2.507804","2.296665","0","0.6137963","-0.6137963","2.973902","49.56494","0.1525156","0.8121259","0.1306862","0","2.460023"
"12/5/2007 10:00:00 AM","0.4355441","47.79797","-41.29145","35.82252","0.4445965","0.7931601","0.5687244","0.5687244","0","0","0","0.5687244","139.463","0","0","0","0.7931601","0.5986573","0.5687244","0","0","3.1898","1.682869","0.1945028","0","0.1945028","3.158424","52.64029","0.1524963","0.6255968","0.6345281","0","2.476029"
"12/5/2007 11:00:00 AM","0.6383341","55.77227","-22.84103","26.11167","0.6697456","1.194826","0","0","0","0","0","0","0","0","0","0","1.194826","0","0","0","0","2.995297","1.857922","1.194826","0","1.194826","4.291935","71.53211","0.1523777","0","0.9558609","0","3.052748"
"12/5/2007 12:00:00 PM","0.3628502","58.47438","2.353671","22.50349","0.3633498","0.6482161","0.7198977","0.7198977","0","0","0","0.7198977","90.04281","0","0","0","0.6482161","0.757787","0.7198977","0","0","1.800471","2.933265","0","0.1095709","-0.1095709","4.176437","69.60715","0.1523777","0.7918875","0.5185729","0","3.581481"
"12/5/2007 1:00:00 PM","0.2972006","54.66955","26.69876","27.52337","0.2967874","0.5294687","0.772133","0.772133","0","0","0","0.772133","68.57222","0","0.0000000000000001110223","0","0.5294687","0.8127716","0.772133","0","0","1.922216","2.823694","0","0.2833028","-0.2833028","3.87781","64.63004","0.1523777","0.8493463","0.423575","0","3.353163"
"12/5/2007 2:00:00 PM","0.1418788","46.01921","43.78123","37.87423","0.1413935","0.2522461","0.5134581","0.5134581","0","-1","0","0.5134581","49.1269","0","0","0","0.2522461","0.5404823","0.5134581","0","0","2.236997","2.540391","0","0.2882362","-0.2882362","3.573982","59.56625","0.1523777","0.564804","0.2017969","0","2.792637"
"12/5/2007 3:00:00 PM","0.2344584","34.76369","54.44836","50.34883","0.2350797","0.4193821","0.8874889","0.8874889","0","-1","0","0.8874889","47.25492","0","0.0000000000000001110223","0","0.4193821","0.9341989","0.8874889","0","0","2.55726","2.252155","0","0.5148167","-0.5148167","3.031318","50.52186","0.1523777","0.9762378","0.3355057","0","2.671537"
"12/5/2007 4:00:00 PM","0.295871","22.20193","61.1221","63.67999","0.3266571","0.5827562","0","0","0","-1","0","0","0","0","0","0","0.5827562","0","0","0","0","3.129278","1.737338","0.5827562","0","0.5827562","3.584169","59.73603","0.15232","0","0.4662049","0","2.320095"
"12/5/2007 5:00:00 PM","0.1330978","8.958278","65.35644","77.3821","0.1722129","0.3072278","0.2706023","0.2706023","0","-1","0","0.2706023","113.5348","0","0","0","0.3072278","0.2848446","0.2706023","0","0","2.546522","2.261819","0.02238325","0","0.02238325","3.605403","60.08994","0.1523177","0.2976626","0.2457823","0","2.569047"
"12/5/2007 6:00:00 PM","0.001711523","0","67.94233","90","0","0","0.5635395","0.5635395","0","-1","0","0.5635395","0","0","0.0000000000000001110223","0","0","0.5931995","0.5635395","0","0","2.524139","2.281964","0","0.5931995","-0.5931995","2.980116","49.66851","0.1523177","0.6198934","0","0","2.281964"
"12/5/2007 7:00:00 PM","0","0","69.19355","90","0","0","0.7359043","0.7359043","0","-1","0","0.7359043","0","0","0.0000000000000001110223","0","0","0.774636","0.7359043","0","0","3.183249","1.688764","0","0.774636","-0.774636","2.163578","36.05957","0.1523177","0.8094947","0","0","1.688764"
"12/5/2007 8:00:00 PM","0","0","69.03798","90","0","0","0.9106703","0.8684219","0","-1","0","0.8684219","0","0","0.04224833","0.1333154","0","0.9141284","0.8684219","0","0","4.043956","0.9141284","0","0.9141284","-0.9141284","1.200002","20","0.1523177","1.001737","0","0","0.9141284"
"12/5/2007 9:00:00 PM","0","0","66.84036","90","0","0","0.5906476","0","0","-1","0","0","0","0","0.5906476","0.6497123","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1523177","0.6497123","0","0","0"
"12/5/2007 10:00:00 PM","0","0","60.51831","90","0","0","0.2238939","0","0","-1","0","0","0","0","0.2238939","0.2462833","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1523177","0.2462833","0","0","0"
"12/5/2007 11:00:00 PM","0","0","42.65881","90","0","0","0.2004758","0","0","-1","0","0","0","0","0.2004758","0.2205234","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1523177","0.2205234","0","0","0"
"12/6/2007 12:00:00 AM","0","0","-4.839929","90","0","0","0.03127699","0","0","-1","0","0","0","0","0.03127699","0.03440469","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1523177","0.03440469","0","0","0"
"12/6/2007 1:00:00 AM","0","0","-47.02002","90","0","0","0.2434868","0","0","-1","0","0","0","0","0.2434868","0.2678355","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1523177","0.2678355","0","0","0"
"12/6/2007 2:00:00 AM","0","0","-61.8909","90","0","0","0.09074598","0","0","-1","0","0","0","0","0.09074598","0.09982058","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1523177","0.09982058","0","0","0"
"12/6/2007 3:00:00 AM","0","0","-67.26723","90","0","0","0.1381246","0","0","-1","0","0","0","0","0.1381246","0.1519371","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1523177","0.1519371","0","0","0"
"12/6/2007 4:00:00 AM","0","0","-69.05298","90","0","0","0.05711195","0","0","-1","0","0","0","0","0.05711195","0.06282315","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1523177","0.06282315","0","0","0"
"12/6/2007 5:00:00 AM","0","0","-68.95625","90","0","0","0.01313614","0.01313614","1.465768","0","0.4562546","0.01313614","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1523863","0.01444976","0","1.7","0"
"12/6/2007 6:00:00 AM","0.008379685","0","-67.4883","90","0","0","0.2138054","0.2138054","1.666437","0","0.5110373","0.2138054","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1524943","0.235186","0","1.7","1.242"
"12/6/2007 7:00:00 AM","0.1500917","11.22736","-64.65397","75.03618","0.1785169","0.3184742","0.6350008","0.6350008","1.7","0","0.5202","0.6350008","50.15336","0","0","0","0.3184742","0","0","1.064999","1.011749","2.299654","2.484","1.330224","0","1.330224","5.080329","84.67198","0.1526136","0.6985008","0.2547794","1.7","2.802474"
"12/6/2007 8:00:00 AM","0.3816153","24.36891","-60.07146","61.39014","0.4323526","0.7713171","1.045638","1.045638","0","0","0","1.045638","73.76524","0","0","0","0.7713171","1.100671","1.045638","0","0","0.9694309","3.681201","0","0.329354","-0.329354","4.73316","78.88583","0.1526136","1.150201","0.6170536","0","4.452518"
"12/6/2007 9:00:00 AM","0.5210704","36.74792","-52.84628","48.17547","0.5659733","1.009696","1.614295","1.38","0","-1","0","1.38","73.16641","0.0000000000000002220446","0.2342949","0.3957244","1.009696","1.452632","1.38","0","0","1.33538","3.351847","0","0.4429351","-0.4429351","4.266265","71.10427","0.1526136","1.775724","0.8077572","0","4.361544"
"12/6/2007 10:00:00 AM","0.8555619","47.65522","-41.26978","35.96045","0.9335873","1.66552","0.3106991","0.3106991","0","0","0","0.3106991","536.0555","0","0","0","1.66552","0.3270517","0.3106991","0","0","1.82753","2.908912","1.338468","0","1.338468","5.536047","92.26727","0.1524812","0.341769","1.332416","0","4.574432"
"12/6/2007 11:00:00 AM","0.9493055","55.63334","-22.9047","26.25423","1.028032","1.83401","0.1670195","0.1670195","0","0","0","0.1670195","1098.081","1.169138","0","0","1.83401","0.17581","0.1670195","0","0","0.4890619","4.113533","0.4890619","0","0.4890619","6.000012","100","0.1524329","0.1837214","1.467208","0","5.947543"
"12/6/2007 12:00:00 PM","0.9553126","58.36685","2.172263","22.60948","1.032249","1.841532","0","0","0","0","0","0","0","1.841532","0","0","1.841532","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1524329","0","1.473226","0","6.395221"
"12/6/2007 1:00:00 PM","0.9357778","54.61493","26.46946","27.55719","1.014181","1.8093","0.5784006","0.5784006","0","0","0","0.5784006","312.8109","1.200457","0","0","1.8093","0.6088427","0.5784006","0","0","0","4.553689","0","0","0","6.000012","100","0.1524329","0.6362406","1.44744","0","6.362989"
"12/6/2007 2:00:00 PM","0.8812244","46.0108","43.57497","37.8572","0.9640754","1.719911","0.512473","0.512473","0","-1","0","0.512473","335.61","1.180465","0","0","1.719911","0.5394452","0.512473","0","0","0","4.553689","0","0","0","6.000012","100","0.1524329","0.5637202","1.375929","0","6.2736"
"12/6/2007 3:00:00 PM","0.5892885","34.7871","54.27601","50.30228","0.6545476","1.167713","0.6198007","0.6198007","0","-1","0","0.6198007","188.4014","0.5152912","0","0","1.167713","0.6524218","0.6198007","0","0","0","4.553689","0","0","0","6.000012","100","0.1524329","0.6817808","0.9341704","0","5.721402"
"12/6/2007 4:00:00 PM","0.3675773","22.24716","60.97499","63.61441","0.4236923","0.755867","0.3264971","0.3264971","0","-1","0","0.3264971","231.508","0.4121858","0","0","0.755867","0.3436811","0.3264971","0","0","0","4.553689","0","0","0","6.000012","100","0.1524329","0.3591468","0.6046936","0","5.309556"
"12/6/2007 5:00:00 PM","0.1367006","9.019606","65.2251","77.30247","0.178247","0.3179927","1.371641","1.371641","0","-1","0","1.371641","23.18337","0","0","0.1288054","0.3179927","1.443833","1.371641","0","0","0","4.553689","0","1.12584","-1.12584","4.813272","80.22105","0.1524329","1.508805","0.2543942","0","4.871682"
"12/6/2007 6:00:00 PM","0.002577886","0","67.81917","90","0","0","1.109246","1.109246","0","-1","0","1.109246","0","0","0.0000000000000002220446","0","0","1.167627","1.109246","0","0","1.250934","3.427849","0","1.167627","-1.167627","3.582485","59.70797","0.1524329","1.22017","0","0","3.427849"
"12/6/2007 7:00:00 PM","0","0","69.0723","90","0","0","0.4303339","0.4303339","0","-1","0","0.4303339","0","0","0.00000000000000005551115","0","0","0.452983","0.4303339","0","0","2.548297","2.260221","0","0.452983","-0.452983","3.104999","51.74988","0.1524329","0.4733672","0","0","2.260221"
"12/6/2007 8:00:00 PM","0","0","68.91298","90","0","0","1.038169","1.038169","0","-1","0","1.038169","0","0","0.0000000000000002220446","0","0","1.092809","1.038169","0","0","3.051612","1.807239","0","1.092809","-1.092809","1.953077","32.55122","0.1524329","1.141986","0","0","1.807239"
"12/6/2007 9:00:00 PM","0","0","66.70683","90","0","0","1.43447","0.6787077","0","-1","0","0.6787077","0","0","0.7557621","0.8992091","0","0.7144292","0.6787077","0","0","4.265844","0.7144292","0","0.7144292","-0.7144292","1.200002","20","0.1524329","1.577917","0","0","0.7144292"
"12/6/2007 10:00:00 PM","0","0","60.38011","90","0","0","0.2631207","0","0","-1","0","0","0","0","0.2631207","0.2894327","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524329","0.2894327","0","0","0"
"12/6/2007 11:00:00 PM","0","0","42.60194","90","0","0","0.1184266","0","0","-1","0","0","0","0","0.1184266","0.1302692","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524329","0.1302692","0","0","0"
"12/7/2007 12:00:00 AM","0","0","-4.41377","90","0","0","0.2267393","0","0","-1","0","0","0","0","0.2267393","0.2494132","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524329","0.2494132","0","0","0"
"12/7/2007 1:00:00 AM","0","0","-46.62508","90","0","0","0.2149716","0","0","-1","0","0","0","0","0.2149716","0.2364687","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524329","0.2364687","0","0","0"
"12/7/2007 2:00:00 AM","0","0","-61.65224","90","0","0","0.1792449","0","0","-1","0","0","0","0","0.1792449","0.1971694","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524329","0.1971694","0","0","0"
"12/7/2007 3:00:00 AM","0","0","-67.10327","90","0","0","0.1530337","0","0","-1","0","0","0","0","0.1530337","0.1683371","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524329","0.1683371","0","0","0"
"12/7/2007 4:00:00 AM","0","0","-68.92742","90","0","0","0.2782821","0","0","-1","0","0","0","0","0.2782821","0.3061103","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1524329","0.3061103","0","0","0"
"12/7/2007 5:00:00 AM","0","0","-68.85274","90","0","0","0.2716686","0.2716686","1.7","0","0.5202","0.2716686","0","0","0","0","0","0","0","1.428331","1.356915","5.059654","0","1.356915","0","1.356915","2.487285","41.45466","0.1525493","0.2988355","0","1.7","0"
"12/7/2007 6:00:00 AM","0.01330807","0","-67.39874","90","0","0","0.1923594","0.1923594","1.644991","0","0.5051825","0.1923594","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.702739","1.221223","1.38","0","1.38","3.796468","63.27434","0.1526525","0.2115953","0","1.7","1.221223"
"12/7/2007 7:00:00 AM","0.2079365","11.11159","-64.5747","75.13928","0.2726651","0.4864346","0.9525145","0.9525145","1.7","0","0.5202","0.9525145","51.06847","0","0","0","0.4864346","0","0","0.7474855","0.7101113","2.32274","2.463223","1.196546","0","1.196546","4.931611","82.19335","0.1527716","1.047766","0.3891477","1.7","2.949658"
"12/7/2007 8:00:00 AM","0.4334427","24.2443","-60.00274","61.50356","0.4990872","0.8903715","0.4737548","0.4737548","0","0","0","0.4737548","187.9393","0","0","0","0.8903715","0.4986892","0.4737548","0","0","1.126194","3.540115","0.3916823","0","0.3916823","5.303193","88.38638","0.152733","0.5211302","0.7122972","0","4.430486"
"12/7/2007 9:00:00 AM","0.5948643","36.6147","-52.79489","48.29991","0.6567964","1.171725","1.83462","1.38","0","-1","0","1.38","84.90759","0","0.45462","0.638082","1.171725","1.452632","1.38","0","0","0.7345114","3.892629","0","0.2809068","-0.2809068","5.007092","83.45135","0.152733","2.018082","0.9373798","0","5.064353"
"12/7/2007 10:00:00 AM","0.7635174","47.51603","-41.25686","36.09592","0.8313966","1.483212","1.166291","1.166291","0","0","0","1.166291","127.1733","0","0","0","1.483212","1.227675","1.166291","0","0","1.04663","3.611722","0.2555365","0","0.2555365","5.249515","87.49174","0.1527078","1.28292","1.186569","0","5.094934"
"12/7/2007 11:00:00 AM","0.9431115","55.49974","-22.9754","26.39208","1.02167","1.82266","1.007585","1.007585","0","0","0","1.007585","180.8939","0","0","0","1.82266","1.060616","1.007585","0","0","0.7910936","3.841705","0.7620443","0","0.7620443","5.972454","99.54069","0.1526326","1.108343","1.458128","0","5.664365"
"12/7/2007 12:00:00 PM","0.7967042","58.26575","1.989368","22.70915","0.8535985","1.52282","0.5545424","0.5545424","0","0","0","0.5545424","274.6084","0.9100417","0","0","1.52282","0.5837288","0.5545424","0","0","0.02904932","4.527544","0.02904932","0","0.02904932","6.000012","100","0.1526297","0.6099966","1.218256","0","6.050364"
"12/7/2007 1:00:00 PM","0.9477467","54.56649","26.24376","27.58538","1.027621","1.833276","0","0","0","0","0","0","0","1.833276","0","0","1.833276","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1526297","0","1.466621","0","6.386965"
"12/7/2007 2:00:00 PM","0.7943933","46.00769","43.37422","37.83571","0.8683938","1.549214","0.5369763","0.5369763","0","-1","0","0.5369763","288.507","0.9839762","0","0","1.549214","0.5652382","0.5369763","0","0","0","4.553689","0","0","0","6.000012","100","0.1526297","0.5906739","1.239372","0","6.102903"
"12/7/2007 3:00:00 PM","0.5866348","34.81495","54.1096","50.25219","0.651586","1.162429","1.300126","1.300126","0","-1","0","1.300126","89.40899","0","0","0.05013848","1.162429","1.368554","1.300126","0","0","0","4.553689","0","0.2061242","-0.2061242","5.782738","96.37878","0.1526297","1.430138","0.9299435","0","5.716118"
"12/7/2007 4:00:00 PM","0.235684","22.29612","60.83389","63.54602","0.2476431","0.4417953","0","0","0","-1","0","0","0","0.2127685","0","0","0.4417953","0","0","0","0","0.2290268","4.347565","0.2290268","0","0.2290268","6.000012","100","0.1526072","0","0.3534363","0","4.78936"
"12/7/2007 5:00:00 PM","0.09895217","9.084036","65.09985","77.22066","0.1112919","0.1985447","0.5306079","0.5306079","0","-1","0","0.5306079","37.41835","0","0.0000000000000001110223","0","0.1985447","0.5585346","0.5306079","0","0","0","4.553689","0","0.3599899","-0.3599899","5.620549","93.67564","0.1526072","0.5836687","0.1588358","0","4.752234"
"12/7/2007 6:00:00 PM","0.003179974","0","67.70241","90","0","0","0.01731692","0.01731692","0","-1","0","0.01731692","0","0","0.000000000000000003469447","0","0","0.01822833","0.01731692","0","0","0.3999888","4.193699","0","0.01822833","-0.01822833","5.601335","93.35539","0.1526072","0.01904861","0","0","4.193699"
"12/7/2007 7:00:00 PM","0","0","68.95809","90","0","0","0.6124621","0.6124621","0","-1","0","0.6124621","0","0","0.0000000000000001110223","0","0","0.644697","0.6124621","0","0","0.4202425","4.175471","0","0.644697","-0.644697","4.921765","82.02925","0.1526072","0.6737083","0","0","4.175471"
"12/7/2007 8:00:00 PM","0","0","68.79619","90","0","0","1.516878","1.38","0","-1","0","1.38","0","0","0.1368778","0.2885655","0","1.452632","1.38","0","0","1.136572","3.530774","0","1.452632","-1.452632","3.390557","56.50916","0.1526072","1.668566","0","0","3.530774"
"12/7/2007 9:00:00 PM","0","0","66.58361","90","0","0","0.22814","0.22814","0","-1","0","0.22814","0","0","0.00000000000000002775558","0","0","0.2401474","0.22814","0","0","2.750607","2.078142","0","0.2401474","-0.2401474","3.137419","52.29021","0.1526072","0.250954","0","0","2.078142"
"12/7/2007 10:00:00 PM","0","0","60.2561","90","0","0","0.04939004","0.04939004","0","-1","0","0.04939004","0","0","0","0","0","0.05198951","0.04939004","0","0","3.017438","1.837995","0","0.05198951","-0.05198951","3.082617","51.37685","0.1526072","0.05432904","0","0","1.837995"
"12/7/2007 11:00:00 PM","0","0","42.56398","90","0","0","0.1685686","0.1685686","0","-1","0","0.1685686","0","0","0","0","0","0.1774407","0.1685686","0","0","3.075204","1.786005","0","0.1774407","-0.1774407","2.895578","48.25954","0.1526072","0.1854255","0","0","1.786005"
"12/8/2007 12:00:00 AM","0","0","-3.989165","90","0","0","0.08085374","0.08085374","0","-1","0","0.08085374","0","0","0","0","0","0.0851092","0.08085374","0","0","3.27236","1.608565","0","0.0851092","-0.0851092","2.805865","46.76433","0.1526072","0.08893912","0","0","1.608565"
"12/8/2007 1:00:00 AM","0","0","-46.24179","90","0","0","0.08602194","0.08602194","0","-1","0","0.08602194","0","0","0.00000000000000001387779","0","0","0.09054942","0.08602194","0","0","3.366926","1.523455","0","0.09054942","-0.09054942","2.710418","45.17354","0.1526072","0.09462414","0","0","1.523455"
"12/8/2007 2:00:00 AM","0","0","-61.42354","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.467537","1.432906","0","0","0","2.710418","45.17354","0.1526072","0","0","0","1.432906"
"12/8/2007 3:00:00 AM","0","0","-66.94766","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.467537","1.432906","0","0","0","2.710418","45.17354","0.1526072","0","0","0","1.432906"
"12/8/2007 4:00:00 AM","0","0","-68.80925","90","0","0","0.07936101","0.07936101","0","-1","0","0.07936101","0","0","0.00000000000000001387779","0","0","0.0835379","0.07936101","0","0","3.467537","1.432906","0","0.0835379","-0.0835379","2.622361","43.70593","0.1526072","0.0872971","0","0","1.432906"
"12/8/2007 5:00:00 AM","0","0","-68.75613","90","0","0","0.02393269","0.02393269","0","0","0","0.02393269","0","0","0.000000000000000003469447","0","0","0.02519231","0.02393269","0","0","3.560357","1.349368","0","0.02519231","-0.02519231","2.595806","43.26335","0.1526072","0.02632596","0","0","1.349368"
"12/8/2007 6:00:00 AM","0.0115449","0","-67.31599","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.588348","1.324176","0","0","0","2.595806","43.26335","0.1526072","0","0","0","1.324176"
"12/8/2007 7:00:00 AM","0.1984874","10.99603","-64.50246","75.2432","0.2601482","0.4641044","0","0","0","0","0","0","0","0","0","0","0.4641044","0","0","0","0","3.588348","1.324176","0.4641044","0","0.4641044","3.036094","50.60147","0.1525615","0","0.3712835","0","1.78828"
