sep=,
"12/8/2007 8:00:00 AM","0.4402588","24.12074","-59.94156","61.61701","0.5080311","0.9063274","0.2979857","0.2979857","0","0","0","0.2979857","304.1514","0","0","0","0.9063274","0.3136691","0.2979857","0","0","3.124244","1.74187","0.5926583","0","0.5926583","3.598339","59.9722","0.1525031","0.3277842","0.725062","0","2.648197"
"12/8/2007 9:00:00 AM","0.6814342","36.48362","-52.75173","48.42334","0.757028","1.350538","0.9084592","0.9084592","0","-1","0","0.9084592","148.6625","0","0","0","1.350538","0.9562728","0.9084592","0","0","2.531585","2.275262","0.3942651","0","0.3942651","3.972372","66.20607","0.1524643","0.9993051","1.08043","0","3.6258"
"12/8/2007 10:00:00 AM","0.7775388","47.38048","-41.25255","36.22886","0.8478051","1.512484","0.346738","0.346738","0","0","0","0.346738","436.2038","0","0","0","1.512484","0.3649873","0.346738","0","0","2.13732","2.630101","1.147497","0","1.147497","5.060983","84.34955","0.1523516","0.3814118","1.209987","0","4.142585"
"12/8/2007 11:00:00 AM","0.8609713","55.37149","-23.05298","26.52516","0.9313335","1.661499","0","0","0","0","0","0","0","0.6716757","0","0","1.661499","0","0","0","0","0.9898233","3.662848","0.9898233","0","0.9898233","6.000012","100","0.1522544","0","1.329199","0","5.324347"
"12/8/2007 12:00:00 PM","0.9846554","58.1711","1.805046","22.80248","1.064992","1.899945","0.06529099","0.06529099","0","0","0","0.06529099","2909.965","1.831218","0","0","1.899945","0.06872736","0.06529099","0","0","0","4.553689","0","0","0","6.000012","100","0.1522544","0.07182009","1.519956","0","6.453634"
"12/8/2007 1:00:00 PM","0.8608786","54.52423","26.02166","27.60794","0.9322285","1.663096","0.5866947","0.5866947","0","0","0","0.5866947","283.4687","1.045522","0","0","1.663096","0.6175734","0.5866947","0","0","0","4.553689","0","0","0","6.000012","100","0.1522544","0.6453642","1.330477","0","6.216784"
"12/8/2007 2:00:00 PM","0.6238968","46.0099","43.17904","37.80975","0.669506","1.194399","0","0","0","-1","0","0","0","1.194399","0","0","1.194399","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1522544","0","0.955519","0","5.748087"
"12/8/2007 3:00:00 PM","0.5980074","34.84724","53.94917","50.19858","0.6651353","1.186601","0.7199996","0.7199996","0","-1","0","0.7199996","164.8058","0.4287071","0","0","1.186601","0.7578943","0.7199996","0","0","0","4.553689","0","0","0","6.000012","100","0.1522544","0.7919995","0.9492811","0","5.74029"
"12/8/2007 4:00:00 PM","0.402867","22.34877","60.69882","63.47487","0.4687084","0.8361758","0.9325584","0.9325584","0","-1","0","0.9325584","89.66472","0","0","0","0.8361758","0.9816404","0.9325584","0","0","0","4.553689","0","0.1454646","-0.1454646","5.846679","97.44445","0.1522544","1.025814","0.6689407","0","5.389865"
"12/8/2007 5:00:00 PM","0.1395704","9.151505","64.98074","77.13675","0.1821782","0.325006","0.3426922","0.3426922","0","-1","0","0.3426922","94.83905","0","0.00000000000000005551115","0","0.325006","0.3607286","0.3426922","0","0","0.1616273","4.408225","0","0.0357226","-0.0357226","5.809024","96.81687","0.1522544","0.3769614","0.2600048","0","4.733231"
"12/8/2007 6:00:00 PM","0.002268613","0","67.59208","90","0","0","0.7719578","0.7719578","0","-1","0","0.7719578","0","0","0","0","0","0.8125872","0.7719578","0","0","0.2013191","4.372502","0","0.8125872","-0.8125872","4.952482","82.5412","0.1522544","0.8491536","0","0","4.372502"
"12/8/2007 7:00:00 PM","0","0","68.85094","90","0","0","0.8091295","0.8091295","0","-1","0","0.8091295","0","0","0","0","0","0.8517152","0.8091295","0","0","1.104194","3.559915","0","0.8517152","-0.8517152","4.054695","67.57812","0.1522544","0.8900424","0","0","3.559915"
"12/8/2007 8:00:00 PM","0","0","68.6876","90","0","0","0.1064952","0.1064952","0","-1","0","0.1064952","0","0","0.00000000000000001387779","0","0","0.1121002","0.1064952","0","0","2.050544","2.708199","0","0.1121002","-0.1121002","3.936531","65.60872","0.1522544","0.1171447","0","0","2.708199"
"12/8/2007 9:00:00 PM","0","0","66.47067","90","0","0","0.353252","0.353252","0","-1","0","0.353252","0","0","0","0","0","0.3718442","0.353252","0","0","2.1751","2.596099","0","0.3718442","-0.3718442","3.544573","59.0761","0.1522544","0.3885772","0","0","2.596099"
"12/8/2007 10:00:00 PM","0","0","60.14611","90","0","0","0.1211219","0.1211219","0","-1","0","0.1211219","0","0","0.00000000000000001387779","0","0","0.1274967","0.1211219","0","0","2.58826","2.224255","0","0.1274967","-0.1274967","3.41018","56.83621","0.1522544","0.133234","0","0","2.224255"
"12/8/2007 11:00:00 PM","0","0","42.54441","90","0","0","0.168666","0.168666","0","-1","0","0.168666","0","0","0.00000000000000002775558","0","0","0.1775431","0.168666","0","0","2.729923","2.096758","0","0.1775431","-0.1775431","3.223033","53.71711","0.1522544","0.1855326","0","0","2.096758"
"12/9/2007 12:00:00 AM","0","0","-3.565851","90","0","0","0.1167851","0.1167851","0","-1","0","0.1167851","0","0","0.00000000000000001387779","0","0","0.1229316","0.1167851","0","0","2.927193","1.919215","0","0.1229316","-0.1229316","3.093451","51.55742","0.1522544","0.1284636","0","0","1.919215"
"12/9/2007 1:00:00 AM","0","0","-45.87012","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.063784","1.796283","0","0","0","3.093451","51.55742","0.1522544","0","0","0","1.796283"
"12/9/2007 2:00:00 AM","0","0","-61.20487","90","0","0","0.1236686","0.1236686","0","-1","0","0.1236686","0","0","0.00000000000000001387779","0","0","0.1301775","0.1236686","0","0","3.063784","1.796283","0","0.1301775","-0.1301775","2.956232","49.27044","0.1522544","0.1360355","0","0","1.796283"
"12/9/2007 3:00:00 AM","0","0","-66.80047","90","0","0","0.149787","0.149787","0","-1","0","0.149787","0","0","0","0","0","0.1576706","0.149787","0","0","3.208426","1.666106","0","0.1576706","-0.1576706","2.790033","46.50046","0.1522544","0.1647657","0","0","1.666106"
"12/9/2007 4:00:00 AM","0","0","-68.69852","90","0","0","0.1723518","0.1723518","0","-1","0","0.1723518","0","0","0.00000000000000002775558","0","0","0.1814229","0.1723518","0","0","3.383615","1.508435","0","0.1814229","-0.1814229","2.598796","43.31319","0.1522544","0.1895869","0","0","1.508435"
"12/9/2007 5:00:00 AM","0","0","-68.66649","90","0","0","0.1183687","0.1183687","0","0","0","0.1183687","0","0","0.00000000000000001387779","0","0","0.1245986","0.1183687","0","0","3.585196","1.327013","0","0.1245986","-0.1245986","2.467458","41.12422","0.1522544","0.1302056","0","0","1.327013"
"12/9/2007 6:00:00 AM","0.01084595","0","-67.24007","90","0","0","0.08791853","0.08791853","0","0","0","0.08791853","0","0","0.00000000000000001387779","0","0","0.09254582","0.08791853","0","0","3.723639","1.202414","0","0.09254582","-0.09254582","2.369906","39.49836","0.1522544","0.09671038","0","0","1.202414"
"12/9/2007 7:00:00 AM","0.1857413","10.88075","-64.43724","75.34786","0.2418397","0.431442","2.015521","2.015521","1.7","0","0.5202","2.015521","21.40598","0","0","0","0.431442","0.3321276","0.3155213","0","0","3.826468","1.109868","0.09931438","0","0.09931438","2.464124","41.06865","0.1522631","2.217073","0.3451536","1.7","1.54131"
"12/9/2007 8:00:00 AM","0.3773679","23.99831","-59.88788","61.7304","0.4289677","0.7652783","1.265778","1.265778","1.7","0","0.5202","1.265778","60.45911","0","0","0","0.7652783","0","0","0.4342217","0.4125107","3.727153","1.199251","1.177789","0","1.177789","3.581473","59.69109","0.1523744","1.392356","0.6122227","1.7","1.964529"
"12/9/2007 9:00:00 AM","0.5839922","36.35479","-52.71674","48.54566","0.6448398","1.150394","0.6009738","0.6009738","0","-1","0","0.6009738","191.4217","0","0","0","1.150394","0.632604","0.6009738","0","0","2.549364","2.259261","0.5177901","0","0.5177901","4.072691","67.87806","0.1523236","0.6610712","0.9203153","0","3.409655"
"12/9/2007 10:00:00 AM","0.7573042","47.24864","-41.25674","36.35917","0.825156","1.472078","0","0","0","0","0","0","0","0","0","0","1.472078","0","0","0","0","2.031574","2.725272","1.472078","0","1.472078","5.469228","91.15361","0.1521795","0","1.177663","0","4.197351"
"12/9/2007 11:00:00 AM","0.8454183","55.24866","-23.1373","26.65342","0.9141113","1.630774","1.604898","1.604898","0.5871834","0","0.2164011","1.604898","101.6123","0","0","0","1.630774","1.071279","1.017715","0","0","0.5594958","4.050143","0.5594958","0","0.5594958","6.000012","100","0.1521564","1.765388","1.30462","1.7","5.680917"
"12/9/2007 12:00:00 PM","0.955814","58.08292","1.619356","22.88947","1.033826","1.844346","0.4065317","0.4065317","0","0","0","0.4065317","453.6783","1.416418","0","0","1.844346","0.4279281","0.4065317","0","0","0","4.553689","0","0","0","6.000012","100","0.1521564","0.4471848","1.475477","0","6.398035"
"12/9/2007 1:00:00 PM","0.9446136","54.48816","25.8032","27.62484","1.024795","1.828234","0.8031529","0.8031529","0","0","0","0.8031529","227.6321","0.9828096","0","0","1.828234","0.8454241","0.8031529","0","0","0","4.553689","0","0","0","6.000012","100","0.1521564","0.8834682","1.462587","0","6.381923"
"12/9/2007 2:00:00 PM","0.7700117","46.01739","42.98946","37.77934","0.8415759","1.501371","0.8828499","0.8828499","0","-1","0","0.8828499","170.0596","0.5720557","0","0","1.501371","0.9293157","0.8828499","0","0","0","4.553689","0","0","0","6.000012","100","0.1521564","0.9711349","1.201097","0","6.05506"
"12/9/2007 3:00:00 PM","0.61274","34.88392","53.7948","50.14149","0.6824325","1.217459","1.435455","1.38","0","-1","0","1.38","88.2217","0","0.05545464","0.1990001","1.217459","1.452632","1.38","0","0","0","4.553689","0","0.2351721","-0.2351721","5.752119","95.86845","0.1521564","1.579","0.9739676","0","5.771148"
"12/9/2007 4:00:00 PM","0.3525316","22.40505","60.56985","63.40101","0.4034955","0.719836","0.5249324","0.5249324","0","-1","0","0.5249324","137.1293","0","0","0","0.719836","0.5525604","0.5249324","0","0","0.2613023","4.318517","0.1672756","0","0.1672756","5.91081","98.51331","0.1521401","0.5774256","0.5758688","0","5.038353"
"12/9/2007 5:00:00 PM","0.1097305","9.22195","64.86782","77.0508","0.1279195","0.2282083","0","0","0","-1","0","0","0","0.1341815","0","0","0.2282083","0","0","0","0","0.09402677","4.469065","0.09402677","0","0.09402677","6.000012","100","0.1521309","0","0.1825666","0","4.697273"
"12/9/2007 6:00:00 PM","0.002220935","0","67.48821","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1521309","0","0","0","4.553689"
"12/9/2007 7:00:00 PM","0","0","68.75088","90","0","0","0.571433","0.571433","0","-1","0","0.571433","0","0","0.0000000000000001110223","0","0","0.6015084","0.571433","0","0","0","4.553689","0","0.6015084","-0.6015084","5.365966","89.43259","0.1521309","0.6285763","0","0","4.553689"
"12/9/2007 8:00:00 PM","0","0","68.58722","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.6683427","3.95218","0","0","0","5.365966","89.43259","0.1521309","0","0","0","3.95218"
"12/9/2007 9:00:00 PM","0","0","66.36796","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.6683427","3.95218","0","0","0","5.365966","89.43259","0.1521309","0","0","0","3.95218"
"12/9/2007 10:00:00 PM","0","0","60.04998","90","0","0","0.1278483","0.1278483","0","-1","0","0.1278483","0","0","0.00000000000000002775558","0","0","0.1345772","0.1278483","0","0","0.6683427","3.95218","0","0.1345772","-0.1345772","5.22411","87.06832","0.1521309","0.1406332","0","0","3.95218"
"12/9/2007 11:00:00 PM","0","0","42.54275","90","0","0","0.1694719","0.1694719","0","-1","0","0.1694719","0","0","0.00000000000000002775558","0","0","0.1783915","0.1694719","0","0","0.8178729","3.817603","0","0.1783915","-0.1783915","5.036068","83.9343","0.1521309","0.1864191","0","0","3.817603"
"12/10/2007 12:00:00 AM","0","0","-3.143576","90","0","0","0.2735783","0.2735783","0","-1","0","0.2735783","0","0","0","0","0","0.2879771","0.2735783","0","0","1.016086","3.639212","0","0.2879771","-0.2879771","4.732514","78.87508","0.1521309","0.3009361","0","0","3.639212"
"12/10/2007 1:00:00 AM","0","0","-45.51005","90","0","0","0.1022788","0.1022788","0","-1","0","0.1022788","0","0","0.00000000000000001387779","0","0","0.1076619","0.1022788","0","0","1.33606","3.351235","0","0.1076619","-0.1076619","4.619028","76.98365","0.1521309","0.1125067","0","0","3.351235"
"12/10/2007 2:00:00 AM","0","0","-60.99632","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.455685","3.243573","0","0","0","4.619028","76.98365","0.1521309","0","0","0","3.243573"
"12/10/2007 3:00:00 AM","0","0","-66.66176","90","0","0","0.05987443","0.05987443","0","-1","0","0.05987443","0","0","0.00000000000000001387779","0","0","0.06302571","0.05987443","0","0","1.455685","3.243573","0","0.06302571","-0.06302571","4.552593","75.8764","0.1521309","0.06586187","0","0","3.243573"
"12/10/2007 4:00:00 AM","0","0","-68.59527","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.525713","3.180547","0","0","0","4.552593","75.8764","0.1521309","0","0","0","3.180547"
"12/10/2007 5:00:00 AM","0","0","-68.58381","90","0","0","0.1416338","0.1416338","0","0","0","0.1416338","0","0","0","0","0","0.1490882","0.1416338","0","0","1.525713","3.180547","0","0.1490882","-0.1490882","4.395441","73.25719","0.1521309","0.1557972","0","0","3.180547"
"12/10/2007 6:00:00 AM","0.009555029","0","-67.171","90","0","0","0.1068015","0.1068015","0","0","0","0.1068015","0","0","0.00000000000000001387779","0","0","0.1124227","0.1068015","0","0","1.691367","3.031459","0","0.1124227","-0.1124227","4.276937","71.28214","0.1521309","0.1174817","0","0","3.031459"
"12/10/2007 7:00:00 AM","0.1665744","10.76584","-64.37904","75.45317","0.2115501","0.3774054","1.18204","1.18204","0","0","0","1.18204","31.92832","0","0.0000000000000002220446","0","0.3774054","1.244252","1.18204","0","0","1.816281","2.919036","0","0.8668468","-0.8668468","3.3632","56.05322","0.1521309","1.300244","0.3019243","0","3.296442"
"12/10/2007 8:00:00 AM","0.4334881","23.87712","-59.84167","61.84364","0.5011033","0.8939682","0.4706721","0.4706721","0","0","0","0.4706721","189.9344","0","0","0","0.8939682","0.4954443","0.4706721","0","0","2.779444","2.052189","0.3985239","0","0.3985239","3.741273","62.35442","0.1520919","0.5177394","0.7151746","0","2.946158"
"12/10/2007 9:00:00 AM","0.5343255","36.22829","-52.68985","48.66679","0.5845519","1.042841","0.3592228","0.3592228","0","-1","0","0.3592228","290.3047","0","0","0","1.042841","0.3781292","0.3592228","0","0","2.38092","2.410861","0.6647114","0","0.6647114","4.371873","72.86441","0.152027","0.3951451","0.8342725","0","3.453701"
"12/10/2007 10:00:00 AM","0.708149","47.12058","-41.2693","36.48675","0.7683723","1.370776","0.3403084","0.3403084","0","0","0","0.3403084","402.8041","0","0","0","1.370776","0.3582194","0.3403084","0","0","1.716209","3.009101","1.012557","0","1.012557","5.332469","88.87431","0.1519282","0.3743393","1.096621","0","4.379878"
"12/10/2007 11:00:00 AM","0.874748","55.13129","-23.22822","26.77682","0.947498","1.690336","0.1364301","0.1364301","0","0","0","0.1364301","1238.976","0.843074","0","0","1.690336","0.1436106","0.1364301","0","0","0.7036518","3.920402","0.7036518","0","0.7036518","6.000012","100","0.1518597","0.1500731","1.352269","0","5.610739"
"12/10/2007 12:00:00 PM","0.9304079","58.00122","1.432355","22.97011","1.006345","1.79532","0","0","0","0","0","0","0","1.79532","0","0","1.79532","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1518597","0","1.436256","0","6.349009"
"12/10/2007 1:00:00 PM","0.9622838","54.45827","25.5884","27.63609","1.044428","1.86326","0.2219376","0.2219376","0","0","0","0.2219376","839.5425","1.629642","0","0","1.86326","0.2336185","0.2219376","0","0","0","4.553689","0","0","0","6.000012","100","0.1518597","0.2441313","1.490608","0","6.416949"
"12/10/2007 2:00:00 PM","0.8008429","46.03016","42.80554","37.74448","0.8762326","1.563199","0.4275963","0.4275963","0","-1","0","0.4275963","365.5782","1.113098","0","0","1.563199","0.4501013","0.4275963","0","0","0","4.553689","0","0","0","6.000012","100","0.1518597","0.4703559","1.250559","0","6.116888"
"12/10/2007 3:00:00 PM","0.6005158","34.92496","53.64652","50.08095","0.6683104","1.192266","1.825409","1.38","0","-1","0","1.38","86.39606","0.0000000000000002220446","0.4454086","0.6279495","1.192266","1.452632","1.38","0","0","0","4.553689","0","0.2603658","-0.2603658","5.725562","95.42585","0.1518597","2.00795","0.9538126","0","5.745955"
"12/10/2007 4:00:00 PM","0.3924709","22.46491","60.44703","63.3245","0.455646","0.8128724","1.066144","1.066144","0","-1","0","1.066144","76.24413","0","0","0","0.8128724","1.122257","1.066144","0","0","0.2892954","4.293323","0","0.3093847","-0.3093847","5.399442","89.99052","0.1518597","1.172759","0.6502979","0","5.106195"
"12/10/2007 5:00:00 PM","0.146738","9.295304","64.76112","76.96288","0.1936672","0.3455024","0","0","0","-1","0","0","0","0","0","0","0.3455024","0","0","0","0","0.6330562","3.983938","0.3455024","0","0.3455024","5.727214","95.45338","0.1518261","0","0.2764019","0","4.329441"
"12/10/2007 6:00:00 PM","0.002441407","0","67.39085","90","0","0","1.750921","1.38","0","-1","0","1.38","0","0","0.3709209","0.546013","0","1.452632","1.38","0","0","0.2875538","4.29489","0","1.452632","-1.452632","4.196006","69.9333","0.1518261","1.926013","0","0","4.29489"
"12/10/2007 7:00:00 PM","0","0","68.65791","90","0","0","0.6170989","0.6170989","0","-1","0","0.6170989","0","0","0","0","0","0.6495779","0.6170989","0","0","1.901589","2.842259","0","0.6495779","-0.6495779","3.511291","58.5214","0.1518261","0.6788088","0","0","2.842259"
"12/10/2007 8:00:00 PM","0","0","68.49505","90","0","0","0.2909109","0.2909109","0","-1","0","0.2909109","0","0","0.00000000000000005551115","0","0","0.306222","0.2909109","0","0","2.623342","2.192681","0","0.306222","-0.306222","3.188505","53.14164","0.1518261","0.320002","0","0","2.192681"
"12/10/2007 9:00:00 PM","0","0","66.27543","90","0","0","1.489622","1.38","0","-1","0","1.38","0","0","0.1096223","0.2585845","0","1.452632","1.38","0","0","2.963589","1.886459","0","1.452632","-1.452632","1.657297","27.62156","0.1518261","1.638584","0","0","1.886459"
"12/10/2007 10:00:00 PM","0","0","59.96752","90","0","0","0.2590047","0.2590047","0","-1","0","0.2590047","0","0","0","0","0","0.2726365","0.2590047","0","0","4.577624","0.4338275","0","0.2726365","-0.2726365","1.369913","22.83183","0.1518261","0.2849051","0","0","0.4338275"
"12/10/2007 11:00:00 PM","0","0","42.55853","90","0","0","0.06556651","0.06556651","0","-1","0","0.06556651","0","0","0.00000000000000001387779","0","0","0.06901738","0.06556651","0","0","4.880553","0.161191","0","0.06901738","-0.06901738","1.297162","21.61932","0.1518261","0.07212316","0","0","0.161191"
"12/11/2007 12:00:00 AM","0","0","-2.722098","90","0","0","0.07735984","0.07735984","0","-1","0","0.07735984","0","0","0.00000000000000001387779","0","0","0.08143141","0.07735984","0","0","4.957239","0.09217364","0","0.08143141","-0.08143141","1.211326","20.18872","0.1518261","0.08509582","0","0","0.09217364"
"12/11/2007 1:00:00 AM","0","0","-45.16155","90","0","0","0.3513538","0.01020511","0","-1","0","0.01020511","0","0","0.3411487","0.3762841","0","0.01074222","0.01020511","0","0","5.047719","0.01074222","0","0.01074222","-0.01074222","1.200002","20","0.1518261","0.3864892","0","0","0.01074222"
"12/11/2007 2:00:00 AM","0","0","-60.79795","90","0","0","0.06045748","0","0","-1","0","0","0","0","0.06045748","0.06650323","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518261","0.06650323","0","0","0"
"12/11/2007 3:00:00 AM","0","0","-66.53159","90","0","0","0.08966151","0","0","-1","0","0","0","0","0.08966151","0.09862766","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518261","0.09862766","0","0","0"
"12/11/2007 4:00:00 AM","0","0","-68.49955","90","0","0","0.1186525","0","0","-1","0","0","0","0","0.1186525","0.1305177","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518261","0.1305177","0","0","0"
"12/11/2007 5:00:00 AM","0","0","-68.50814","90","0","0","0.2145189","0.2145189","1.66715","0","0.5112321","0.2145189","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1519332","0.2359708","0","1.7","0"
"12/11/2007 6:00:00 AM","0.008237193","0","-67.10876","90","0","0","0.04554379","0.04554379","1.498175","0","0.4651019","0.04554379","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1520074","0.05009817","0","1.7","1.242"
"12/11/2007 7:00:00 AM","0.1814276","10.65139","-64.32784","75.55903","0.2375543","0.4237969","1.064954","1.064954","1.7","0","0.5202","1.064954","39.79485","0","0","0","0.4237969","0","0","0.6350458","0.6032935","2.299654","2.484","1.02709","0","1.02709","4.792752","79.87904","0.1521088","1.17145","0.3390375","1.7","2.907797"
"12/11/2007 8:00:00 AM","0.4407719","23.75724","-59.8029","61.95663","0.5104794","0.9106953","0.4714212","0.4714212","0.8151965","0","0.2786486","0.4714212","193.1808","0","0","0","0.9106953","0","0","0.3437753","0.3265865","1.272564","3.408381","1.237282","0","1.237282","5.96654","99.44214","0.1520642","0.5185634","0.7285562","1.7","4.319077"
"12/11/2007 9:00:00 AM","0.6955611","36.10421","-52.67099","48.78662","0.774349","1.381439","0","0","0","-1","0","0","0","1.346156","0","0","1.381439","0","0","0","0","0.0352822","4.521935","0.0352822","0","0.0352822","6.000012","100","0.1520608","0","1.105151","0","5.903374"
"12/11/2007 10:00:00 AM","0.8157891","46.99638","-41.29012","36.61153","0.8917605","1.590901","0.5293818","0.5293818","0","0","0","0.5293818","300.5205","1.033657","0","0","1.590901","0.5572439","0.5293818","0","0","0","4.553689","0","0","0","6.000012","100","0.1520608","0.5823199","1.272721","0","6.14459"
"12/11/2007 11:00:00 AM","0.9898743","55.0194","-23.32562","26.89531","1.074338","1.916619","0","0","0","0","0","0","0","1.916619","0","0","1.916619","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1520608","0","1.533295","0","6.470308"
"12/11/2007 12:00:00 PM","1.046765","57.92601","1.2441","23.04437","1.133832","2.022757","0.4650683","0.4650683","0","0","0","0.4650683","434.9376","1.533211","0","0","2.022757","0.4895455","0.4650683","0","0","0","4.553689","0","0","0","6.000012","100","0.1520608","0.511575","1.618205","0","6.576446"
"12/11/2007 1:00:00 PM","0.8929568","54.43458","25.3773","27.64165","0.9686675","1.728103","0.63154","0.63154","0","0","0","0.63154","273.6331","1.063324","0","0","1.728103","0.6647789","0.63154","0","0","0","4.553689","0","0","0","6.000012","100","0.1520608","0.694694","1.382482","0","6.281792"
"12/11/2007 2:00:00 PM","0.7354092","46.04818","42.62733","37.70519","0.802371","1.43143","0.6358114","0.6358114","0","-1","0","0.6358114","225.1344","0.7621547","0","0","1.43143","0.6692751","0.6358114","0","0","0","4.553689","0","0","0","6.000012","100","0.1520608","0.6993925","1.145144","0","5.985119"
"12/11/2007 3:00:00 PM","0.6097214","34.97033","53.5044","50.017","0.6791389","1.211584","0.8271903","0.8271903","0","-1","0","0.8271903","146.4698","0.3408572","0","0","1.211584","0.8707266","0.8271903","0","0","0","4.553689","0","0","0","6.000012","100","0.1520608","0.9099094","0.9692671","0","5.765273"
"12/11/2007 4:00:00 PM","0.4141074","22.5283","60.3304","63.24538","0.4824679","0.8607228","0.9455189","0.9455189","0","-1","0","0.9455189","91.03179","0","0","0","0.8607228","0.995283","0.9455189","0","0","0","4.553689","0","0.1345603","-0.1345603","5.858173","97.63602","0.1520608","1.040071","0.6885782","0","5.414412"
"12/11/2007 5:00:00 PM","0.1721626","9.371502","64.66068","76.87305","0.2355703","0.4202574","0.9616421","0.9616421","0","-1","0","0.9616421","43.70206","0","0","0","0.4202574","1.012255","0.9616421","0","0","0.1495114","4.419129","0","0.5919975","-0.5919975","5.234153","87.23571","0.1520608","1.057806","0.3362059","0","4.839386"
"12/11/2007 6:00:00 PM","0.003377631","0","67.30002","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.8072864","3.827131","0","0","0","5.234153","87.23571","0.1520608","0","0","0","3.827131"
"12/11/2007 7:00:00 PM","0","0","68.57205","90","0","0","0.6213548","0.6213548","0","-1","0","0.6213548","0","0","0.0000000000000001110223","0","0","0.6540577","0.6213548","0","0","0.8072864","3.827131","0","0.6540577","-0.6540577","4.544715","75.74511","0.1520608","0.6834903","0","0","3.827131"
"12/11/2007 8:00:00 PM","0","0","68.41107","90","0","0","0.1167002","0.1167002","0","-1","0","0.1167002","0","0","0.00000000000000001387779","0","0","0.1228424","0.1167002","0","0","1.534017","3.173074","0","0.1228424","-0.1228424","4.415228","73.58699","0.1520608","0.1283703","0","0","3.173074"
"12/11/2007 9:00:00 PM","0","0","66.19302","90","0","0","1.999768","1.38","0","-1","0","1.38","0","0","0.6197675","0.8197443","0","1.452632","1.38","0","0","1.670509","3.050231","0","1.452632","-1.452632","2.88402","48.06691","0.1520608","2.199744","0","0","3.050231"
"12/11/2007 10:00:00 PM","0","0","59.89857","90","0","0","0.01042651","0.01042651","0","-1","0","0.01042651","0","0","0.000000000000000001734723","0","0","0.01097527","0.01042651","0","0","3.284544","1.5976","0","0.01097527","-0.01097527","2.872451","47.87409","0.1520608","0.01146916","0","0","1.5976"
"12/11/2007 11:00:00 PM","0","0","42.59131","90","0","0","0.07990819","0.07990819","0","-1","0","0.07990819","0","0","0","0","0","0.08411389","0.07990819","0","0","3.296739","1.586624","0","0.08411389","-0.08411389","2.783787","46.39636","0.1520608","0.08789901","0","0","1.586624"
"12/12/2007 12:00:00 AM","0","0","-2.301183","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.390198","1.50251","0","0","0","2.783787","46.39636","0.1520608","0","0","0","1.50251"
"12/12/2007 1:00:00 AM","0","0","-44.82463","90","0","0","0.2511336","0.2511336","0","-1","0","0.2511336","0","0","0","0","0","0.2643512","0.2511336","0","0","3.390198","1.50251","0","0.2643512","-0.2643512","2.505137","41.7522","0.1520608","0.276247","0","0","1.50251"
"12/12/2007 2:00:00 AM","0","0","-60.60987","90","0","0","0.2456266","0.2456266","0","-1","0","0.2456266","0","0","0.00000000000000002775558","0","0","0.2585543","0.2456266","0","0","3.683922","1.238159","0","0.2585543","-0.2585543","2.232597","37.20987","0.1520608","0.2701893","0","0","1.238159"
"12/12/2007 3:00:00 AM","0","0","-66.41005","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.971205","0.9796048","0","0","0","2.232597","37.20987","0.1520608","0","0","0","0.9796048"
"12/12/2007 4:00:00 AM","0","0","-68.41141","90","0","0","0.09336524","0.09336524","0","-1","0","0.09336524","0","0","0.00000000000000001387779","0","0","0.0982792","0.09336524","0","0","3.971205","0.9796048","0","0.0982792","-0.0982792","2.129001","35.48328","0.1520608","0.1027018","0","0","0.9796048"
"12/12/2007 5:00:00 AM","0","0","-68.4395","90","0","0","0.01292508","0.01292508","0","0","0","0.01292508","0","0","0.000000000000000001734723","0","0","0.01360534","0.01292508","0","0","4.080404","0.8813257","0","0.01360534","-0.01360534","2.11466","35.24426","0.1520608","0.01421759","0","0","0.8813257"
"12/12/2007 6:00:00 AM","0.008015321","0","-67.05339","90","0","0","0.1976037","0.1976037","0","0","0","0.1976037","0","0","0.00000000000000002775558","0","0","0.2080039","0.1976037","0","0","4.09552","0.8677203","0","0.2080039","-0.2080039","1.895405","31.59001","0.1520608","0.2173641","0","0","0.8677203"
"12/12/2007 7:00:00 AM","0.176558","10.5375","-64.28364","75.66536","0.2309646","0.4120409","0.4167544","0.4167544","0","0","0","0.4167544","98.86898","0","0","0","0.4120409","0.4386889","0.4167544","0","0","4.326636","0.6597164","0","0.02664801","-0.02664801","1.867315","31.12186","0.1520608","0.4584299","0.3296327","0","1.071757"
"12/12/2007 8:00:00 AM","0.4058178","23.63877","-59.77153","62.06928","0.467984","0.8348834","0","0","0","0","0","0","0","0","0","0","0.8348834","0","0","0","0","4.356245","0.6330684","0.8348834","0","0.8348834","2.659355","44.32249","0.1519797","0","0.6679067","0","1.467952"
"12/12/2007 9:00:00 AM","0.6968319","35.98262","-52.66008","48.90506","0.7762179","1.384773","0.3759809","0.3759809","0","-1","0","0.3759809","368.3093","0","0","0","1.384773","0.3957694","0.3759809","0","0","3.521362","1.384463","0.9890034","0","0.9890034","3.597606","59.95998","0.1518837","0.413579","1.107818","0","2.769236"
"12/12/2007 10:00:00 AM","0.8814381","46.87609","-41.31908","36.73343","0.9646768","1.720983","1.274326","1.274326","1.7","0","0.5202","1.274326","135.0505","0","0","0","1.720983","0","0","0.4256744","0.4043907","2.532358","2.274566","2.125374","0","2.125374","5.613913","93.56503","0.1519245","1.401758","1.376787","1.7","3.99555"
"12/12/2007 11:00:00 AM","0.9904302","54.91304","-23.42937","27.00885","1.075262","1.918267","0.5057864","0.5057864","0","0","0","0.5057864","379.2643","0.9788764","0","0","1.918267","0.5324067","0.5057864","0","0","0.4069842","4.187403","0.4069842","0","0.4069842","6.000012","100","0.1518851","0.556365","1.534614","0","6.10567"
"12/12/2007 12:00:00 PM","1.024015","57.85731","1.054648","23.11227","1.109211","1.978833","0.7733209","0.7733209","0","0","0","0.7733209","255.8877","1.164811","0","0","1.978833","0.8140219","0.7733209","0","0","0","4.553689","0","0","0","6.000012","100","0.1518851","0.8506529","1.583066","0","6.532522"
"12/12/2007 1:00:00 PM","0.9758821","54.41707","25.16993","27.64155","1.05981","1.890701","0.3480756","0.3480756","0","0","0","0.3480756","543.1869","1.524306","0","0","1.890701","0.3663954","0.3480756","0","0","0","4.553689","0","0","0","6.000012","100","0.1518851","0.3828832","1.512561","0","6.44439"
"12/12/2007 2:00:00 PM","0.8833588","46.07145","42.45489","37.6615","0.9679177","1.726765","0","0","0","-1","0","0","0","1.726765","0","0","1.726765","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1518851","0","1.381412","0","6.280454"
"12/12/2007 3:00:00 PM","0.6824991","35.01999","53.3685","49.94969","0.7619243","1.359273","0.8000042","0.8000042","0","-1","0","0.8000042","169.9082","0.5171633","0","0","1.359273","0.8421097","0.8000042","0","0","0","4.553689","0","0","0","6.000012","100","0.1518851","0.8800047","1.087418","0","5.912962"
"12/12/2007 4:00:00 PM","0.42676","22.59517","60.22002","63.16374","0.4976479","0.8878039","0.5236524","0.5236524","0","-1","0","0.5236524","169.5407","0.3365908","0","0","0.8878039","0.551213","0.5236524","0","0","0","4.553689","0","0","0","6.000012","100","0.1518851","0.5760176","0.710243","0","5.441493"
"12/12/2007 5:00:00 PM","0.1522644","9.450474","64.56654","76.78139","0.2018683","0.3601331","0.8773336","0.8773336","0","-1","0","0.8773336","41.0486","0","0","0","0.3601331","0.923509","0.8773336","0","0","0","4.553689","0","0.5633759","-0.5633759","5.406162","90.10252","0.1518851","0.9650669","0.2881065","0","4.913822"
"12/12/2007 6:00:00 PM","0.002832196","0","67.21575","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.6259732","3.990313","0","0","0","5.406162","90.10252","0.1518851","0","0","0","3.990313"
"12/12/2007 7:00:00 PM","0","0","68.49333","90","0","0","0.5561807","0.5561807","0","-1","0","0.5561807","0","0","0","0","0","0.5854533","0.5561807","0","0","0.6259732","3.990313","0","0.5854533","-0.5854533","4.78904","79.81717","0.1518851","0.6117987","0","0","3.990313"
"12/12/2007 8:00:00 PM","0","0","68.3353","90","0","0","0.2956035","0.2956035","0","-1","0","0.2956035","0","0","0","0","0","0.3111616","0.2956035","0","0","1.276477","3.40486","0","0.3111616","-0.3111616","4.461047","74.35062","0.1518851","0.3251638","0","0","3.40486"
"12/12/2007 9:00:00 PM","0","0","66.1207","90","0","0","0.4958477","0.4958477","0","-1","0","0.4958477","0","0","0.00000000000000005551115","0","0","0.5219449","0.4958477","0","0","1.622212","3.093698","0","0.5219449","-0.5219449","3.910868","65.18101","0.1518851","0.5454324","0","0","3.093698"
"12/12/2007 10:00:00 PM","0","0","59.84297","90","0","0","0.2204583","0.2204583","0","-1","0","0.2204583","0","0","0.00000000000000002775558","0","0","0.2320613","0.2204583","0","0","2.202151","2.571753","0","0.2320613","-0.2320613","3.666254","61.10411","0.1518851","0.2425041","0","0","2.571753"
"12/12/2007 11:00:00 PM","0","0","42.64069","90","0","0","0.139127","0.139127","0","-1","0","0.139127","0","0","0","0","0","0.1464495","0.139127","0","0","2.459997","2.339692","0","0.1464495","-0.1464495","3.511883","58.53127","0.1518851","0.1530397","0","0","2.339692"
"12/13/2007 12:00:00 AM","0","0","-1.880605","90","0","0","0.08803132","0.08803132","0","-1","0","0.08803132","0","0","0.00000000000000001387779","0","0","0.09266455","0.08803132","0","0","2.622718","2.193242","0","0.09266455","-0.09266455","3.414206","56.90332","0.1518851","0.09683446","0","0","2.193242"
"12/13/2007 1:00:00 AM","0","0","-44.49928","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.725679","2.100578","0","0","0","3.414206","56.90332","0.1518851","0","0","0","2.100578"
"12/13/2007 2:00:00 AM","0","0","-60.43217","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.725679","2.100578","0","0","0","3.414206","56.90332","0.1518851","0","0","0","2.100578"
"12/13/2007 3:00:00 AM","0","0","-66.29718","90","0","0","0.1351153","0.1351153","0","-1","0","0.1351153","0","0","0","0","0","0.1422266","0.1351153","0","0","2.725679","2.100578","0","0.1422266","-0.1422266","3.264286","54.40466","0.1518851","0.1486268","0","0","2.100578"
"12/13/2007 4:00:00 AM","0","0","-68.33088","90","0","0","0.06800369","0.06800369","0","-1","0","0.06800369","0","0","0","0","0","0.07158283","0.06800369","0","0","2.883708","1.958351","0","0.07158283","-0.07158283","3.188831","53.14708","0.1518851","0.07480406","0","0","1.958351"
"12/13/2007 5:00:00 AM","0","0","-68.37791","90","0","0","0.1696745","0.1696745","0","0","0","0.1696745","0","0","0","0","0","0.1786048","0.1696745","0","0","2.963245","1.886768","0","0.1786048","-0.1786048","3.000565","50.00932","0.1518851","0.186642","0","0","1.886768"
"12/13/2007 6:00:00 AM","0.007521047","0","-67.00488","90","0","0","0.1783737","0.1783737","0","0","0","0.1783737","0","0","0.00000000000000002775558","0","0","0.1877618","0.1783737","0","0","3.161695","1.708164","0","0.1877618","-0.1877618","2.802647","46.71068","0.1518851","0.1962111","0","0","1.708164"
"12/13/2007 7:00:00 AM","0.1451828","10.42424","-64.24641","75.77206","0.1783381","0.3181552","0.6646157","0.6646157","0","0","0","0.6646157","47.87054","0","0","0","0.3181552","0.6995955","0.6646157","0","0","3.370319","1.520402","0","0.3814403","-0.3814403","2.400573","40.00947","0.1518851","0.7310773","0.2545241","0","1.838557"
"12/13/2007 8:00:00 AM","0.3663217","23.52179","-59.74752","62.1815","0.4170384","0.7439964","0.346698","0.346698","0","0","0","0.346698","214.595","0","0","0","0.7439964","0.3649452","0.346698","0","0","3.794142","1.138961","0.3790512","0","0.3790512","2.760173","46.00279","0.1518484","0.3813677","0.5951971","0","1.882958"
"12/13/2007 9:00:00 AM","0.547367","35.86362","-52.65706","49.02201","0.6021388","1.074216","0.9141537","0.9141537","0","-1","0","0.9141537","117.5093","0","0","0","1.074216","0.962267","0.9141537","0","0","3.41509","1.480108","0.1119486","0","0.1119486","2.866377","47.77285","0.1518376","1.005569","0.8593726","0","2.554323"
"12/13/2007 10:00:00 AM","0.6066787","46.75978","-41.35607","36.85236","0.6476005","1.155319","0.3850881","0.3850881","0","0","0","0.3850881","300.0143","0","0","0","1.155319","0.405356","0.3850881","0","0","3.303142","1.580861","0.7499633","0","0.7499633","3.577854","59.63079","0.151765","0.423597","0.9242555","0","2.736181"
"12/13/2007 11:00:00 AM","0.6118594","54.81223","-23.53936","27.1174","0.6403856","1.142448","0.3165451","0.3165451","0","0","0","0.3165451","360.9116","0","0","0","1.142448","0.3332053","0.3165451","0","0","2.553178","2.255828","0.8092427","0","0.8092427","4.345569","72.42601","0.1516869","0.3481996","0.9139584","0","3.398276"
"12/13/2007 12:00:00 PM","0.7225766","57.79512","0.8640527","23.17378","0.7676506","1.369489","0","0","0","0","0","0","0","0","0","0","1.369489","0","0","0","0","1.743936","2.984147","1.369489","0","1.369489","5.64478","94.07948","0.1515547","0","1.095591","0","4.353635"
"12/13/2007 1:00:00 PM","0.7430106","54.40575","24.96633","27.63576","0.7970443","1.421927","0.7124266","0.7124266","0","0","0","0.7124266","199.5893","0.2975571","0","0","1.421927","0.7499228","0.7124266","0","0","0.3744471","4.216687","0.3744471","0","0.3744471","6.000012","100","0.1515187","0.7836693","1.137542","0","5.638614"
"12/13/2007 2:00:00 PM","0.5490765","46.09994","42.28826","37.61341","0.5791717","1.033242","0.4817019","0.4817019","0","-1","0","0.4817019","214.4983","0.5261875","0","0","1.033242","0.5070546","0.4817019","0","0","0","4.553689","0","0","0","6.000012","100","0.1515187","0.5298721","0.8265938","0","5.586931"
"12/13/2007 3:00:00 PM","0.3948598","35.0739","53.23888","49.87906","0.4143418","0.7391859","1.45341","1.38","0","-1","0","1.38","53.56419","0.0000000000000002220446","0.07340978","0.2187508","0.7391859","1.452632","1.38","0","0","0","4.553689","0","0.7134457","-0.7134457","5.247974","87.46606","0.1515187","1.598751","0.5913486","0","5.292875"
"12/13/2007 4:00:00 PM","0.2430049","22.66545","60.11595","63.07961","0.2560392","0.4567739","1.103694","1.103694","0","-1","0","1.103694","41.38591","0","0.0000000000000002220446","0","0.4567739","1.161783","1.103694","0","0","0.7927175","3.840243","0","0.7050096","-0.7050096","4.504829","75.08033","0.1515187","1.214064","0.3654191","0","4.297017"
"12/13/2007 5:00:00 PM","0.1409376","9.53215","64.47876","76.68797","0.1806177","0.322222","0","0","0","-1","0","0","0","0","0","0","0.322222","0","0","0","0","1.576061","3.135234","0.322222","0","0.322222","4.810515","80.17509","0.1514876","0","0.2577776","0","3.457456"
"12/13/2007 6:00:00 PM","0.004958434","0","67.13807","90","0","0","0.3308581","0.3308581","0","-1","0","0.3308581","0","0","0.00000000000000005551115","0","0","0.3482717","0.3308581","0","0","1.253839","3.425233","0","0.3482717","-0.3482717","4.443405","74.0566","0.1514876","0.363944","0","0","3.425233"
"12/13/2007 7:00:00 PM","0","0","68.42176","90","0","0","0.2766925","0.2766925","0","-1","0","0.2766925","0","0","0","0","0","0.2912553","0.2766925","0","0","1.640808","3.076962","0","0.2912553","-0.2912553","4.136395","68.93977","0.1514876","0.3043618","0","0","3.076962"
"12/13/2007 8:00:00 PM","0","0","68.2677","90","0","0","0.9317976","0.9317976","0","-1","0","0.9317976","0","0","0.0000000000000001110223","0","0","0.9808396","0.9317976","0","0","1.964425","2.785707","0","0.9808396","-0.9808396","3.102499","51.70821","0.1514876","1.024977","0","0","2.785707"
"12/13/2007 9:00:00 PM","0","0","66.0584","90","0","0","0.2941317","0.2941317","0","-1","0","0.2941317","0","0","0.00000000000000005551115","0","0","0.3096123","0.2941317","0","0","3.054247","1.804867","0","0.3096123","-0.3096123","2.776139","46.26889","0.1514876","0.3235449","0","0","1.804867"
"12/13/2007 10:00:00 PM","0","0","59.80053","90","0","0","0.03578821","0.03578821","0","-1","0","0.03578821","0","0","0","0","0","0.0376718","0.03578821","0","0","3.39826","1.495255","0","0.0376718","-0.0376718","2.736429","45.60707","0.1514876","0.03936704","0","0","1.495255"
"12/13/2007 11:00:00 PM","0","0","42.70628","90","0","0","0.08740039","0.08740039","0","-1","0","0.08740039","0","0","0.00000000000000001387779","0","0","0.09200041","0.08740039","0","0","3.440118","1.457583","0","0.09200041","-0.09200041","2.639452","43.99079","0.1514876","0.09614043","0","0","1.457583"
"12/14/2007 12:00:00 AM","0","0","-1.460142","90","0","0","0.2780978","0.2780978","0","-1","0","0.2780978","0","0","0.00000000000000005551115","0","0","0.2927346","0.2780978","0","0","3.542341","1.365582","0","0.2927346","-0.2927346","2.330883","38.84798","0.1514876","0.3059076","0","0","1.365582"
"12/14/2007 1:00:00 AM","0","0","-44.18553","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.867601","1.072848","0","0","0","2.330883","38.84798","0.1514876","0","0","0","1.072848"
"12/14/2007 2:00:00 AM","0","0","-60.26493","90","0","0","0.2572863","0.2572863","0","-1","0","0.2572863","0","0","0.00000000000000005551115","0","0","0.2708276","0.2572863","0","0","3.867601","1.072848","0","0.2708276","-0.2708276","2.045406","34.09003","0.1514876","0.2830149","0","0","1.072848"
"12/14/2007 3:00:00 AM","0","0","-66.19307","90","0","0","0.1181243","0.1181243","0","-1","0","0.1181243","0","0","0.00000000000000001387779","0","0","0.1243413","0.1181243","0","0","4.168521","0.8020201","0","0.1243413","-0.1243413","1.914339","31.90558","0.1514876","0.1299367","0","0","0.8020201"
"12/14/2007 4:00:00 AM","0","0","-68.25801","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.306678","0.6776788","0","0","0","1.914339","31.90558","0.1514876","0","0","0","0.6776788"
"12/14/2007 5:00:00 AM","0","0","-68.32339","90","0","0","0.3632526","0.3632526","0","0","0","0.3632526","0","0","0.00000000000000005551115","0","0","0.3823711","0.3632526","0","0","4.306678","0.6776788","0","0.3823711","-0.3823711","1.511284","25.18802","0.1514876","0.3995778","0","0","0.6776788"
"12/14/2007 6:00:00 AM","0.007080606","0","-66.96325","90","0","0","0.3624547","0.3624547","1.7","0","0.5202","0.3624547","0","0","0","0","0","0","0","1.337545","1.270668","4.731534","0.2953077","1.270668","0","1.270668","2.716746","45.279","0.151611","0.3987002","0","1.7","0.2953077"
"12/14/2007 7:00:00 AM","0.1669297","10.31169","-64.21617","75.87907","0.2175437","0.388098","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.388098","0","0","1.452632","1.38","3.460867","1.438909","1.768098","0","1.768098","4.394111","73.23503","0.1516387","0","0.3104784","1.7","1.827007"
"12/14/2007 8:00:00 AM","0.416486","23.40639","-59.73085","62.29319","0.4825969","0.8609529","1.26967","1.26967","1.7","0","0.5202","1.26967","67.80917","0","0","0","0.8609529","0","0","0.4303295","0.4088131","1.692769","3.030197","1.269766","0","1.269766","5.598716","93.31175","0.1517567","1.396638","0.6887624","1.7","3.89115"
"12/14/2007 9:00:00 AM","0.6208376","35.74728","-52.66185","49.1374","0.6907673","1.232329","0.3338771","0.3338771","0","-1","0","0.3338771","369.0965","0.4578765","0","0","1.232329","0.3514496","0.3338771","0","0","0.4230027","4.172987","0.4230027","0","0.4230027","6.000012","100","0.151716","0.3672648","0.9858631","0","5.405315"
"12/14/2007 10:00:00 AM","0.7324871","46.64752","-41.40098","36.96825","0.7983266","1.424215","0.2496749","0.2496749","0","0","0","0.2496749","570.4277","1.161399","0","0","1.424215","0.2628157","0.2496749","0","0","0","4.553689","0","0","0","6.000012","100","0.151716","0.2746424","1.139372","0","5.977904"
"12/14/2007 11:00:00 AM","0.9674458","54.71703","-23.65545","27.22092","1.050597","1.874264","0.5232516","0.5232516","0","0","0","0.5232516","358.1956","1.323473","0","0","1.874264","0.5507911","0.5232516","0","0","0","4.553689","0","0","0","6.000012","100","0.151716","0.5755768","1.499412","0","6.427953"
"12/14/2007 12:00:00 PM","0.9680802","57.73945","0.67237","23.2289","1.048478","1.870485","1.107746","1.107746","0","0","0","1.107746","168.8551","0.7044374","0","0","1.870485","1.166048","1.107746","0","0","0","4.553689","0","0","0","6.000012","100","0.151716","1.21852","1.496388","0","6.424174"
"12/14/2007 1:00:00 PM","0.7663594","54.40062","24.76653","27.62429","0.8246836","1.471236","0","0","0","0","0","0","0","1.471236","0","0","1.471236","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.151716","0","1.176988","0","6.024924"
"12/14/2007 2:00:00 PM","0.6896244","46.13363","42.12752","37.56097","0.7489302","1.336091","1.163421","1.163421","0","-1","0","1.163421","114.8416","0.1114381","0","0","1.336091","1.224653","1.163421","0","0","0","4.553689","0","0","0","6.000012","100","0.151716","1.279763","1.068873","0","5.889781"
"12/14/2007 3:00:00 PM","0.6732337","35.13202","53.11559","49.80515","0.7515644","1.340791","0.4731137","0.4731137","0","-1","0","0.4731137","283.3972","0.8427764","0","0","1.340791","0.4980144","0.4731137","0","0","0","4.553689","0","0","0","6.000012","100","0.151716","0.5204251","1.072633","0","5.89448"
"12/14/2007 4:00:00 PM","0.338816","22.73909","60.01822","62.99307","0.3837839","0.6846704","0.6577628","0.6577628","0","-1","0","0.6577628","104.0908","0","0","0","0.6846704","0.6923819","0.6577628","0","0","0","4.553689","0","0.007711458","-0.007711458","5.991883","99.86452","0.151716","0.7235391","0.5477363","0","5.238359"
"12/14/2007 5:00:00 PM","0.1117435","9.616462","64.39736","76.59288","0.1284446","0.2291452","0.8680764","0.8680764","0","-1","0","0.8680764","26.39689","0","0","0","0.2291452","0.9137647","0.8680764","0","0","0.008568286","4.545978","0","0.6846195","-0.6846195","5.270231","87.83701","0.151716","0.9548841","0.1833162","0","4.775123"
"12/14/2007 6:00:00 PM","0.005575326","0","67.06701","90","0","0","0.8179177","0.8179177","0","-1","0","0.8179177","0","0","0.0000000000000001110223","0","0","0.860966","0.8179177","0","0","0.7692566","3.861358","0","0.860966","-0.860966","4.362693","72.71141","0.151716","0.8997095","0","0","3.861358"
"12/14/2007 7:00:00 PM","0","0","68.35734","90","0","0","0.02745211","0.02745211","0","-1","0","0.02745211","0","0","0.000000000000000003469447","0","0","0.02889696","0.02745211","0","0","1.725886","3.000392","0","0.02889696","-0.02889696","4.332233","72.20374","0.151716","0.03019732","0","0","3.000392"
"12/14/2007 8:00:00 PM","0","0","68.20827","90","0","0","1.137704","1.137704","0","-1","0","1.137704","0","0","0.0000000000000002220446","0","0","1.197583","1.137704","0","0","1.757993","2.971495","0","1.197583","-1.197583","3.06987","51.16439","0.151716","1.251475","0","0","2.971495"
"12/14/2007 9:00:00 PM","0","0","66.00605","90","0","0","0.804624","0.804624","0","-1","0","0.804624","0","0","0.0000000000000001110223","0","0","0.8469726","0.804624","0","0","3.088641","1.773912","0","0.8469726","-0.8469726","2.177082","36.28463","0.151716","0.8850864","0","0","1.773912"
"12/14/2007 10:00:00 PM","0","0","59.77111","90","0","0","0.09343105","0.09343105","0","-1","0","0.09343105","0","0","0.00000000000000001387779","0","0","0.09834848","0.09343105","0","0","4.029722","0.9269391","0","0.09834848","-0.09834848","2.073414","34.55682","0.151716","0.1027742","0","0","0.9269391"
"12/14/2007 11:00:00 PM","0","0","42.7877","90","0","0","0.2467228","0.2467228","0","-1","0","0.2467228","0","0","0","0","0","0.2597082","0.2467228","0","0","4.138998","0.8285906","0","0.2597082","-0.2597082","1.799657","29.99423","0.151716","0.2713951","0","0","0.8285906"
"12/15/2007 12:00:00 AM","0","0","-1.03958","90","0","0","0.2148928","0.2148928","0","-1","0","0.2148928","0","0","0.00000000000000002775558","0","0","0.226203","0.2148928","0","0","4.427563","0.5688825","0","0.226203","-0.226203","1.561218","26.02025","0.151716","0.2363821","0","0","0.5688825"
"12/15/2007 1:00:00 AM","0","0","-43.88342","90","0","0","0.1949797","0.1949797","0","-1","0","0.1949797","0","0","0","0","0","0.2052418","0.1949797","0","0","4.678899","0.3426795","0","0.2052418","-0.2052418","1.344874","22.41453","0.151716","0.2144777","0","0","0.3426795"
"12/15/2007 2:00:00 AM","0","0","-60.10826","90","0","0","0.097115","0.097115","0","-1","0","0.097115","0","0","0","0","0","0.1022263","0.097115","0","0","4.906946","0.1374377","0","0.1022263","-0.1022263","1.237118","20.6186","0.151716","0.1068265","0","0","0.1374377"
"12/15/2007 3:00:00 AM","0","0","-66.09778","90","0","0","0.1656169","0.03345079","0","-1","0","0.03345079","0","0","0.1321661","0.1487278","0","0.03521135","0.03345079","0","0","5.020531","0.03521135","0","0.03521135","-0.03521135","1.200002","20","0.151716","0.1821786","0","0","0.03521135"
