sep=,
"12/15/2007 4:00:00 AM","0","0","-68.19285","90","0","0","0.1648797","0","0","-1","0","0","0","0","0.1648797","0.1813677","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.151716","0.1813677","0","0","0"
"12/15/2007 5:00:00 AM","0","0","-68.27598","90","0","0","0.08171678","0.08171678","1.534348","0","0.4749771","0.08171678","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1517965","0.08988846","0","1.7","0"
"12/15/2007 6:00:00 AM","0.008020322","0","-66.92848","90","0","0","0","0","1.452632","0","0.4526684","0","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1518612","0","0","1.7","1.242"
"12/15/2007 7:00:00 AM","0.1777408","10.19996","-64.19288","75.98627","0.2367023","0.4222768","0.6796681","0.6796681","1.7","0","0.5202","0.6796681","62.12986","0","0","0","0.4222768","0","0","1.020332","0.9693153","2.299654","2.484","1.391592","0","1.391592","5.138548","85.6423","0.1519721","0.7476349","0.3378215","1.7","2.906277"
"12/15/2007 8:00:00 AM","0.4538399","23.29266","-59.72146","62.40427","0.5279983","0.941949","0.8500519","0.8500519","0","0","0","0.8500519","110.8108","0","0","0","0.941949","0.8947915","0.8500519","0","0","0.9080623","3.736433","0.04715746","0","0.04715746","5.183286","86.38792","0.1519675","0.9350571","0.7535592","0","4.678382"
"12/15/2007 9:00:00 AM","0.6458008","35.63367","-52.67439","49.25113","0.7197737","1.284076","0.4603425","0.4603425","0","-1","0","0.4603425","278.9393","0","0","0","1.284076","0.484571","0.4603425","0","0","0.8609048","3.778875","0.7995051","0","0.7995051","5.941763","99.02919","0.1518908","0.5063767","1.027261","0","5.062951"
"12/15/2007 10:00:00 AM","0.8884985","46.53936","-41.4537","37.08104","0.9734606","1.736654","0.02801641","0.02801641","0","0","0","0.02801641","6198.702","1.645763","0","0","1.736654","0.02949096","0.02801641","0","0","0.06139969","4.498429","0.06139969","0","0.06139969","6.000012","100","0.1518849","0.03081805","1.389323","0","6.235083"
"12/15/2007 11:00:00 AM","0.9113595","54.62744","-23.77755","27.31938","0.9893372","1.764978","0.7705898","0.7705898","0","0","0","0.7705898","229.0424","0.9538304","0","0","1.764978","0.8111472","0.7705898","0","0","0","4.553689","0","0","0","6.000012","100","0.1518849","0.8476488","1.411982","0","6.318666"
"12/15/2007 12:00:00 PM","0.9292841","57.69031","0.4796531","23.27762","1.006216","1.795089","0","0","0","0","0","0","0","1.795089","0","0","1.795089","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1518849","0","1.436072","0","6.348778"
"12/15/2007 1:00:00 PM","0.9513642","54.40165","24.57059","27.60714","1.033412","1.843607","0.4394489","0.4394489","0","0","0","0.4394489","419.527","1.381029","0","0","1.843607","0.4625778","0.4394489","0","0","0","4.553689","0","0","0","6.000012","100","0.1518849","0.4833938","1.474885","0","6.397295"
"12/15/2007 2:00:00 PM","0.8003145","46.1725","41.97271","37.50417","0.8763134","1.563343","0.2328613","0.2328613","0","-1","0","0.2328613","671.3624","1.318226","0","0","1.563343","0.2451172","0.2328613","0","0","0","4.553689","0","0","0","6.000012","100","0.1518849","0.2561474","1.250674","0","6.117032"
"12/15/2007 3:00:00 PM","0.6248895","35.1943","52.9987","49.72801","0.6967899","1.243073","0","0","0","-1","0","0","0","1.243073","0","0","1.243073","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1518849","0","0.9944585","0","5.796762"
"12/15/2007 4:00:00 PM","0.3927475","22.81603","59.9269","62.90418","0.4552098","0.8120943","1.431538","1.38","0","-1","0","1.38","58.84742","0.0000000000000002220446","0.05153813","0.1946919","0.8120943","1.452632","1.38","0","0","0","4.553689","0","0.6405373","-0.6405373","5.324826","88.74693","0.1518849","1.574692","0.6496755","0","5.365783"
"12/15/2007 5:00:00 PM","0.15771","9.703335","64.32238","76.49617","0.2087062","0.3723319","0.6413795","0.6413795","0","-1","0","0.6413795","58.05173","0","0","0","0.3723319","0.6751363","0.6413795","0","0","0.7117081","3.913152","0","0.3028044","-0.3028044","5.005642","83.42721","0.1518849","0.7055174","0.2978655","0","4.285483"
"12/15/2007 6:00:00 PM","0.00400923","0","67.00258","90","0","0","0.2396285","0.2396285","0","-1","0","0.2396285","0","0","0.00000000000000002775558","0","0","0.2522405","0.2396285","0","0","1.048157","3.610347","0","0.2522405","-0.2522405","4.739758","78.9958","0.1518849","0.2635913","0","0","3.610347"
"12/15/2007 7:00:00 PM","0","0","68.30009","90","0","0","0.7422403","0.7422403","0","-1","0","0.7422403","0","0","0","0","0","0.7813056","0.7422403","0","0","1.328425","3.358107","0","0.7813056","-0.7813056","3.916189","65.26969","0.1518849","0.8164643","0","0","3.358107"
"12/15/2007 8:00:00 PM","0","0","68.15701","90","0","0","0.7620908","0.7620908","0","-1","0","0.7620908","0","0","0.0000000000000001110223","0","0","0.8022009","0.7620908","0","0","2.196542","2.576801","0","0.8022009","-0.8022009","3.070596","51.17649","0.1518849","0.8382999","0","0","2.576801"
"12/15/2007 9:00:00 PM","0","0","65.9636","90","0","0","0.6503801","0.6503801","0","-1","0","0.6503801","0","0","0.0000000000000001110223","0","0","0.6846106","0.6503801","0","0","3.087876","1.7746","0","0.6846106","-0.6846106","2.348953","39.14913","0.1518849","0.715418","0","0","1.7746"
"12/15/2007 10:00:00 PM","0","0","59.75453","90","0","0","0.1305427","0.1305427","0","-1","0","0.1305427","0","0","0","0","0","0.1374134","0.1305427","0","0","3.848555","1.08999","0","0.1374134","-0.1374134","2.204106","36.73503","0.1518849","0.143597","0","0","1.08999"
"12/15/2007 11:00:00 PM","0","0","42.88461","90","0","0","0.3247801","0.3247801","0","-1","0","0.3247801","0","0","0.00000000000000005551115","0","0","0.3418738","0.3247801","0","0","4.001236","0.9525765","0","0.3418738","-0.3418738","1.84374","30.72893","0.1518849","0.3572581","0","0","0.9525765"
"12/16/2007 12:00:00 AM","0","0","-0.6187077","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.381096","0.6107027","0","0","0","1.84374","30.72893","0.1518849","0","0","0","0.6107027"
"12/16/2007 1:00:00 AM","0","0","-43.593","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.381096","0.6107027","0","0","0","1.84374","30.72893","0.1518849","0","0","0","0.6107027"
"12/16/2007 2:00:00 AM","0","0","-59.96227","90","0","0","0.3224813","0.3224813","0","-1","0","0.3224813","0","0","0","0","0","0.339454","0.3224813","0","0","4.381096","0.6107027","0","0.339454","-0.339454","1.485924","24.76534","0.1518849","0.3547294","0","0","0.6107027"
"12/16/2007 3:00:00 AM","0","0","-66.01138","90","0","0","0.187841","0.187841","0","-1","0","0.187841","0","0","0.00000000000000002775558","0","0","0.1977274","0.187841","0","0","4.758267","0.2712487","0","0.1977274","-0.1977274","1.277501","21.29164","0.1518849","0.2066251","0","0","0.2712487"
"12/16/2007 4:00:00 AM","0","0","-68.13542","90","0","0","0.1541994","0.06984522","0","-1","0","0.06984522","0","0","0.08435421","0.09977415","0","0.07352129","0.06984522","0","0","4.977964","0.07352129","0","0.07352129","-0.07352129","1.200002","20","0.1518849","0.1696194","0","0","0.07352129"
"12/16/2007 5:00:00 AM","0","0","-68.23569","90","0","0","0.1898161","0.1898161","1.642448","0","0.5044882","0.1898161","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1519857","0.2087977","0","1.7","0"
"12/16/2007 6:00:00 AM","0.006200122","0","-66.9006","90","0","0","0.05027839","0.05027839","1.50291","0","0.4663944","0.05027839","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1520596","0.05530623","0","1.7","1.242"
"12/16/2007 7:00:00 AM","0.1735596","10.08911","-64.17653","76.0936","0.231189","0.4124412","0.3322788","0.3322788","1.7","0","0.5202","0.3322788","124.125","0","0","0","0.4124412","0","0","1.367721","1.299335","2.299654","2.484","1.711776","0","1.711776","5.442302","90.70485","0.1521393","0.3655066","0.3299529","1.7","2.896441"
"12/16/2007 8:00:00 AM","0.4244758","23.18066","-59.71932","62.51464","0.4934887","0.8803838","0.08768493","0.08768493","0","0","0","0.08768493","1004.031","0.2002058","0","0","0.8803838","0.09229992","0.08768493","0","0","0.587878","4.024599","0.587878","0","0.587878","6.000012","100","0.1520829","0.09645342","0.704307","0","4.904983"
"12/16/2007 9:00:00 AM","0.6634168","35.52287","-52.6946","49.36312","0.7399716","1.320109","0.9500877","0.9500877","0","-1","0","0.9500877","138.946","0.3200169","0","0","1.320109","1.000092","0.9500877","0","0","0","4.553689","0","0","0","6.000012","100","0.1520829","1.045097","1.056087","0","5.873798"
"12/16/2007 10:00:00 AM","0.8586318","46.43537","-41.51413","37.19065","0.9406376","1.678097","0.4858905","0.4858905","0","0","0","0.4858905","345.3653","1.166634","0","0","1.678097","0.5114637","0.4858905","0","0","0","4.553689","0","0","0","6.000012","100","0.1520829","0.5344796","1.342478","0","6.231786"
"12/16/2007 11:00:00 AM","1.008106","54.5435","-23.90554","27.41275","1.095683","1.954698","0.6147705","0.6147705","0","0","0","0.6147705","317.9557","1.307571","0","0","1.954698","0.6471269","0.6147705","0","0","0","4.553689","0","0","0","6.000012","100","0.1520829","0.6762475","1.563758","0","6.508387"
"12/16/2007 12:00:00 PM","1.008705","57.64771","0.2859551","23.31995","1.093267","1.950389","0.07409945","0.07409945","0","0","0","0.07409945","2632.124","1.87239","0","0","1.950389","0.07799942","0.07409945","0","0","0","4.553689","0","0","0","6.000012","100","0.1520829","0.0815094","1.560311","0","6.504078"
"12/16/2007 1:00:00 PM","0.9799455","54.40887","24.37855","27.5843","1.064898","1.899778","0.2560876","0.2560876","0","0","0","0.2560876","741.8472","1.630213","0","0","1.899778","0.2695659","0.2560876","0","0","0","4.553689","0","0","0","6.000012","100","0.1520829","0.2816963","1.519823","0","6.453467"
"12/16/2007 2:00:00 PM","0.8891006","46.21651","41.82392","37.44307","0.9747125","1.738887","0.3873107","0.3873107","0","-1","0","0.3873107","448.9644","1.331192","0","0","1.738887","0.4076954","0.3873107","0","0","0","4.553689","0","0","0","6.000012","100","0.1520829","0.4260417","1.39111","0","6.292576"
"12/16/2007 3:00:00 PM","0.6259273","35.26069","52.88826","49.64769","0.6979514","1.245145","1.304095","1.304095","0","-1","0","1.304095","95.47968","0","0","0.05450414","1.245145","1.372731","1.304095","0","0","0","4.553689","0","0.1275858","-0.1275858","5.865525","97.75855","0.1520829","1.434504","0.9961163","0","5.798834"
"12/16/2007 4:00:00 PM","0.3931413","22.89621","59.84202","62.813","0.4554576","0.8125363","0.4602576","0.4602576","0","-1","0","0.4602576","176.5395","0.1862926","0","0","0.8125363","0.4844817","0.4602576","0","0","0.141762","4.426103","0.141762","0","0.141762","6.000012","100","0.1520694","0.5062834","0.6500291","0","5.238639"
"12/16/2007 5:00:00 PM","0.1583545","9.792698","64.25386","76.39793","0.2088572","0.3726012","0.4620686","0.4620686","0","-1","0","0.4620686","80.63763","0","0","0","0.3726012","0.4863881","0.4620686","0","0","0","4.553689","0","0.1137869","-0.1137869","5.88007","98.00097","0.1520694","0.5082755","0.298081","0","4.92629"
"12/16/2007 6:00:00 PM","0.004418363","0","66.94481","90","0","0","0.06504711","0.06504711","0","-1","0","0.06504711","0","0","0.00000000000000001387779","0","0","0.06847064","0.06504711","0","0","0.1264298","4.439902","0","0.06847064","-0.06847064","5.807896","96.79807","0.1520694","0.07155181","0","0","4.439902"
"12/16/2007 7:00:00 PM","0","0","68.25","90","0","0","0.5349554","0.5349554","0","-1","0","0.5349554","0","0","0.0000000000000001110223","0","0","0.5631109","0.5349554","0","0","0.2025083","4.371431","0","0.5631109","-0.5631109","5.214324","86.90524","0.1520694","0.5884509","0","0","4.371431"
"12/16/2007 8:00:00 PM","0","0","68.11387","90","0","0","0.6691766","0.6691766","0","-1","0","0.6691766","0","0","0.0000000000000001110223","0","0","0.7043965","0.6691766","0","0","0.8281872","3.808321","0","0.7043965","-0.7043965","4.471826","74.53028","0.1520694","0.7360943","0","0","3.808321"
"12/16/2007 9:00:00 PM","0","0","65.93099","90","0","0","0.06577041","0.06577041","0","-1","0","0.06577041","0","0","0","0","0","0.06923201","0.06577041","0","0","1.61085","3.103924","0","0.06923201","-0.06923201","4.398849","73.314","0.1520694","0.07234745","0","0","3.103924"
"12/16/2007 10:00:00 PM","0","0","59.75064","90","0","0","0.2859429","0.2859429","0","-1","0","0.2859429","0","0","0.00000000000000005551115","0","0","0.3009925","0.2859429","0","0","1.687774","3.034692","0","0.3009925","-0.3009925","4.081574","68.02611","0.1520694","0.3145372","0","0","3.034692"
"12/16/2007 11:00:00 PM","0","0","42.99669","90","0","0","0.2121253","0.2121253","0","-1","0","0.2121253","0","0","0.00000000000000002775558","0","0","0.2232898","0.2121253","0","0","2.022211","2.7337","0","0.2232898","-0.2232898","3.846207","64.10332","0.1520694","0.2333378","0","0","2.7337"
"12/17/2007 12:00:00 AM","0","0","-0.1973158","90","0","0","0.2923883","0.2923883","0","-1","0","0.2923883","0","0","0","0","0","0.3077772","0.2923883","0","0","2.27031","2.51041","0","0.3077772","-0.3077772","3.521781","58.69623","0.1520694","0.3216271","0","0","2.51041"
"12/17/2007 1:00:00 AM","0","0","-43.31432","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.612285","2.202632","0","0","0","3.521781","58.69623","0.1520694","0","0","0","2.202632"
"12/17/2007 2:00:00 AM","0","0","-59.82706","90","0","0","0.2076645","0.2076645","0","-1","0","0.2076645","0","0","0.00000000000000002775558","0","0","0.2185942","0.2076645","0","0","2.612285","2.202632","0","0.2185942","-0.2185942","3.291363","54.85593","0.1520694","0.2284309","0","0","2.202632"
"12/17/2007 3:00:00 AM","0","0","-65.93394","90","0","0","0.0203881","0.0203881","0","-1","0","0.0203881","0","0","0.000000000000000003469447","0","0","0.02146116","0.0203881","0","0","2.855167","1.984038","0","0.02146116","-0.02146116","3.26874","54.4789","0.1520694","0.02242691","0","0","1.984038"
"12/17/2007 4:00:00 AM","0","0","-68.08578","90","0","0","0.02720199","0.02720199","0","-1","0","0.02720199","0","0","0.000000000000000003469447","0","0","0.02863367","0.02720199","0","0","2.879013","1.962577","0","0.02863367","-0.02863367","3.238558","53.97586","0.1520694","0.02992219","0","0","1.962577"
"12/17/2007 5:00:00 AM","0","0","-68.20253","90","0","0","0.0675352","0.0675352","0","0","0","0.0675352","0","0","0.00000000000000001387779","0","0","0.07108968","0.0675352","0","0","2.910828","1.933944","0","0.07108968","-0.07108968","3.163623","52.72694","0.1520694","0.07428872","0","0","1.933944"
"12/17/2007 6:00:00 AM","0.00739682","0","-66.87959","90","0","0","0.1218268","0.1218268","0","0","0","0.1218268","0","0","0.00000000000000001387779","0","0","0.1282387","0.1218268","0","0","2.989817","1.862854","0","0.1282387","-0.1282387","3.028447","50.47402","0.1520694","0.1340095","0","0","1.862854"
"12/17/2007 7:00:00 AM","0.181817","9.979235","-64.1671","76.20094","0.2454106","0.4378125","1.130149","1.130149","0","0","0","1.130149","38.73938","0","0.0000000000000002220446","0","0.4378125","1.18963","1.130149","0","0","3.132304","1.734615","0","0.7518175","-0.7518175","2.235962","37.26596","0.1520694","1.243163","0.35025","0","2.172428"
"12/17/2007 8:00:00 AM","0.3660187","23.0705","-59.72439","62.62423","0.419147","0.7477582","0.5843136","0.5843136","0","0","0","0.5843136","127.9721","0","0","0","0.7477582","0.6150669","0.5843136","0","0","3.967657","0.9827976","0.1326912","0","0.1326912","2.361844","39.36399","0.1520567","0.6427449","0.5982065","0","1.730556"
"12/17/2007 9:00:00 AM","0.6630536","35.41496","-52.72241","49.47329","0.7398656","1.31992","0","0","0","-1","0","0","0","0","0","0","1.31992","0","0","0","0","3.834966","1.10222","1.31992","0","1.31992","3.61403","60.23372","0.1519304","0","1.055936","0","2.42214"
"12/17/2007 10:00:00 AM","0.835002","46.33558","-41.58215","37.29702","0.9147012","1.631827","1.22628","1.22628","0","0","0","1.22628","133.0713","0","0","0","1.631827","1.290821","1.22628","0","0","2.515046","2.290148","0.3410058","0","0.3410058","3.937537","65.62548","0.1518978","1.348908","1.305462","0","3.921975"
"12/17/2007 11:00:00 AM","0.8331304","54.46525","-24.03933","27.501","0.9022365","1.60959","0","0","0","0","0","0","0","0","0","0","1.60959","0","0","0","0","2.17404","2.597053","1.60959","0","1.60959","5.464528","91.07528","0.1517442","0","1.287672","0","4.206643"
"12/17/2007 12:00:00 PM","0.8457308","57.61164","0.09132835","23.35588","0.912543","1.627977","0.9656672","0.9656672","0","0","0","0.9656672","168.5857","0.04703502","0","0","1.627977","1.016492","0.9656672","0","0","0.5644498","4.045684","0.5644498","0","0.5644498","6.000012","100","0.1516904","1.062234","1.302381","0","5.673661"
"12/17/2007 1:00:00 PM","0.6205027","54.42224","24.19046","27.55579","0.6512891","1.1619","0","0","0","0","0","0","0","1.1619","0","0","1.1619","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1516904","0","0.9295198","0","5.715589"
"12/17/2007 2:00:00 PM","0.667151","46.26565","41.68119","37.37768","0.7220386","1.288117","1.033493","1.033493","0","-1","0","1.033493","124.6372","0.2002297","0","0","1.288117","1.087887","1.033493","0","0","0","4.553689","0","0","0","6.000012","100","0.1516904","1.136842","1.030493","0","5.841806"
"12/17/2007 3:00:00 PM","0.4879459","35.33116","52.78435","49.56425","0.5297379","0.9450526","0.08704937","0.08704937","0","-1","0","0.08704937","1085.651","0.8534216","0","0","0.9450526","0.09163091","0.08704937","0","0","0","4.553689","0","0","0","6.000012","100","0.1516904","0.09575431","0.7560421","0","5.498742"
"12/17/2007 4:00:00 PM","0.3727516","22.97957","59.76364","62.7196","0.4285542","0.7645407","0","0","0","-1","0","0","0","0.7645407","0","0","0.7645407","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1516904","0","0.6116326","0","5.31823"
"12/17/2007 5:00:00 PM","0.1324207","9.884476","64.19183","76.29824","0.1615612","0.2882251","0","0","0","-1","0","0","0","0.2882251","0","0","0.2882251","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1516904","0","0.2305801","0","4.841914"
"12/17/2007 6:00:00 PM","0.004265992","0","66.89373","90","0","0","0.7244208","0.7244208","0","-1","0","0.7244208","0","0","0.0000000000000001110223","0","0","0.7625483","0.7244208","0","0","0","4.553689","0","0.7625483","-0.7625483","5.196216","86.60342","0.1516904","0.796863","0","0","4.553689"
"12/17/2007 7:00:00 PM","0","0","68.20708","90","0","0","1.020757","1.020757","0","-1","0","1.020757","0","0","0.0000000000000002220446","0","0","1.074481","1.020757","0","0","0.8472759","3.791141","0","1.074481","-1.074481","4.063613","67.72675","0.1516904","1.122833","0","0","3.791141"
"12/17/2007 8:00:00 PM","0","0","68.07885","90","0","0","0.9422494","0.9422494","0","-1","0","0.9422494","0","0","0.0000000000000001110223","0","0","0.9918414","0.9422494","0","0","2.041144","2.716659","0","0.9918414","-0.9918414","3.01812","50.3019","0.1516904","1.036474","0","0","2.716659"
"12/17/2007 9:00:00 PM","0","0","65.90816","90","0","0","0.3979342","0.3979342","0","-1","0","0.3979342","0","0","0","0","0","0.4188781","0.3979342","0","0","3.14319","1.724818","0","0.4188781","-0.4188781","2.576584","42.94298","0.1516904","0.4377276","0","0","1.724818"
"12/17/2007 10:00:00 PM","0","0","59.75926","90","0","0","0.02716507","0.02716507","0","-1","0","0.02716507","0","0","0.000000000000000003469447","0","0","0.02859481","0.02716507","0","0","3.60861","1.30594","0","0.02859481","-0.02859481","2.546442","42.44062","0.1516904","0.02988158","0","0","1.30594"
"12/17/2007 11:00:00 PM","0","0","43.12365","90","0","0","0.03123915","0.03123915","0","-1","0","0.03123915","0","0","0","0","0","0.03288331","0.03123915","0","0","3.640382","1.277345","0","0.03288331","-0.03288331","2.51178","41.86292","0.1516904","0.03436306","0","0","1.277345"
"12/18/2007 12:00:00 AM","0","0","0.2248019","90","0","0","0.3035924","0.3035924","0","-1","0","0.3035924","0","0","0.00000000000000005551115","0","0","0.3195709","0.3035924","0","0","3.676919","1.244462","0","0.3195709","-0.3195709","2.174923","36.24864","0.1516904","0.3339516","0","0","1.244462"
"12/18/2007 1:00:00 AM","0","0","-43.04747","90","0","0","0.009681555","0.009681555","0","-1","0","0.009681555","0","0","0.000000000000000001734723","0","0","0.01019111","0.009681555","0","0","4.031998","0.9248908","0","0.01019111","-0.01019111","2.164181","36.0696","0.1516904","0.01064971","0","0","0.9248908"
"12/18/2007 2:00:00 AM","0","0","-59.70274","90","0","0","0.01261485","0.01261485","0","-1","0","0.01261485","0","0","0.000000000000000001734723","0","0","0.01327879","0.01261485","0","0","4.043322","0.9146996","0","0.01327879","-0.01327879","2.150183","35.83632","0.1516904","0.01387633","0","0","0.9146996"
"12/18/2007 3:00:00 AM","0","0","-65.86552","90","0","0","0.1406438","0.1406438","0","-1","0","0.1406438","0","0","0.00000000000000002775558","0","0","0.1480461","0.1406438","0","0","4.058075","0.9014208","0","0.1480461","-0.1480461","1.994129","33.23542","0.1516904","0.1547081","0","0","0.9014208"
"12/18/2007 4:00:00 AM","0","0","-68.04397","90","0","0","0.2022914","0.2022914","0","-1","0","0.2022914","0","0","0.00000000000000002775558","0","0","0.2129383","0.2022914","0","0","4.222571","0.7533748","0","0.2129383","-0.2129383","1.769673","29.49448","0.1516904","0.2225205","0","0","0.7533748"
"12/18/2007 5:00:00 AM","0","0","-68.17653","90","0","0","0.1176984","0.1176984","0","0","0","0.1176984","0","0","0.00000000000000001387779","0","0","0.1238931","0.1176984","0","0","4.459169","0.5404365","0","0.1238931","-0.1238931","1.639078","27.31791","0.1516904","0.1294683","0","0","0.5404365"
"12/18/2007 6:00:00 AM","0.00284713","0","-66.86547","90","0","0","0.3128918","0.3128918","0","0","0","0.3128918","0","0","0.00000000000000005551115","0","0","0.3293597","0.3128918","0","0","4.596828","0.4165434","0","0.3293597","-0.3293597","1.291902","21.53166","0.1516904","0.3441809","0","0","0.4165434"
"12/18/2007 7:00:00 AM","0.1020366","9.87042","-64.16457","76.30824","0.1119655","0.1997465","0.4835583","0.4835583","1.7","0","0.5202","0.4835583","41.30763","0","0","0","0.1997465","0","0","1.216442","1.15562","4.962784","0.08718367","1.355366","0","1.355366","2.577715","42.96183","0.1518041","0.5319141","0.1597972","1.7","0.2869301"
"12/18/2007 8:00:00 AM","0.2383311","22.96224","-59.73663","62.73294","0.2496063","0.4452977","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.4452977","0","0","1.452632","1.38","3.607418","1.307013","1.825298","0","1.825298","4.309345","71.82227","0.1518258","0","0.3562382","1.7","1.752311"
"12/18/2007 9:00:00 AM","0.4121401","35.31","-52.75775","49.58156","0.4350336","0.7760999","0.5553623","0.5553623","0","-1","0","0.5553623","139.7466","0","0","0","0.7760999","0.5845919","0.5553623","0","0","1.78212","2.949781","0.191508","0","0.191508","4.491025","74.85027","0.1518076","0.6108986","0.6208799","0","3.725881"
"12/18/2007 10:00:00 AM","0.4532219","46.24007","-41.65768","37.40008","0.4662601","0.831808","0.6774712","0.6774712","0","0","0","0.6774712","122.7813","0","0","0","0.831808","0.7131276","0.6774712","0","0","1.590612","3.122138","0.1186804","0","0.1186804","4.603615","76.72677","0.1517963","0.7452183","0.6654463","0","3.953946"
"12/18/2007 11:00:00 AM","0.5859261","54.3927","-24.17881","27.58411","0.6105494","1.08922","1.033443","1.033443","0","0","0","1.033443","105.3973","0","0","0","1.08922","1.087834","1.033443","0","0","1.471931","3.228951","0.00138586","0","0.00138586","4.60493","76.74868","0.1517961","1.136787","0.8713762","0","4.318171"
"12/18/2007 12:00:00 PM","0.6232269","57.58212","-0.1041753","23.3854","0.6504822","1.16046","1.305024","1.305024","1.599605","0","0.4927921","1.305024","88.92254","0","0","0","1.16046","0","0","0.294581","0.279852","1.470546","3.230198","1.440312","0","1.440312","5.97133","99.52197","0.1518824","1.435526","0.9283683","1.7","4.390658"
"12/18/2007 1:00:00 PM","0.7032158","54.44176","24.00637","27.52161","0.7499732","1.337952","1.234256","1.234256","0","0","0","1.234256","108.4015","0.008501915","0","0","1.337952","1.299217","1.234256","0","0","0.03023332","4.526479","0.03023332","0","0.03023332","6.000012","100","0.1518795","1.357682","1.070362","0","5.864431"
"12/18/2007 2:00:00 PM","0.4919967","46.31987","41.54461","37.30804","0.511044","0.9117024","1.236554","1.236554","0","-1","0","1.236554","73.72926","0","0","0","0.9117024","1.301636","1.236554","0","0","0","4.553689","0","0.3899339","-0.3899339","5.588985","93.14957","0.1518795","1.36021","0.729362","0","5.465391"
"12/18/2007 3:00:00 PM","0.2880996","35.40564","52.68702","49.47774","0.2915442","0.5201148","0","0","0","-1","0","0","0","0.08685499","0","0","0.5201148","0","0","0","0","0.4332598","4.163755","0.4332598","0","0.4332598","6.000012","100","0.1518383","0","0.4160919","0","4.68387"
"12/18/2007 4:00:00 PM","0.1503543","23.06603","59.69181","62.62406","0.1508384","0.2690957","0.7714785","0.7714785","0","-1","0","0.7714785","34.88052","0.0000000000000001110223","0","0","0.2690957","0.8120826","0.7714785","0","0","0","4.553689","0","0.5429869","-0.5429869","5.427653","90.46071","0.1518383","0.8486264","0.2152766","0","4.822785"
"12/18/2007 5:00:00 PM","0.1110185","9.978594","64.13633","76.19717","0.1249426","0.2228976","0.8838385","0.8838385","0","-1","0","0.8838385","25.21927","0","0","0","0.2228976","0.9303563","0.8838385","0","0","0.6033188","4.010702","0","0.7074587","-0.7074587","4.681927","78.03195","0.1518383","0.9722224","0.1783181","0","4.2336"
"12/18/2007 6:00:00 PM","0.004203094","0","66.84934","90","0","0","1.031119","1.031119","0","-1","0","1.031119","0","0","0","0","0","1.085388","1.031119","0","0","1.389384","3.303243","0","1.085388","-1.085388","3.537827","58.96367","0.1518383","1.13423","0","0","3.303243"
"12/18/2007 7:00:00 PM","0","0","68.17135","90","0","0","0.8646787","0.8646787","0","-1","0","0.8646787","0","0","0.0000000000000001110223","0","0","0.9101881","0.8646787","0","0","2.595371","2.217855","0","0.9101881","-0.9101881","2.578405","42.97332","0.1518383","0.9511466","0","0","2.217855"
"12/18/2007 8:00:00 PM","0","0","68.05192","90","0","0","0.9641558","0.9641558","0","-1","0","0.9641558","0","0","0.0000000000000001110223","0","0","1.014901","0.9641558","0","0","3.606691","1.307667","0","1.014901","-1.014901","1.508605","25.14337","0.1518383","1.060571","0","0","1.307667"
"12/18/2007 9:00:00 PM","0","0","65.89503","90","0","0","0.1081637","0.1081637","0","-1","0","0.1081637","0","0","0.00000000000000001387779","0","0","0.1138566","0.1081637","0","0","4.734358","0.2927663","0","0.1138566","-0.1138566","1.38859","23.14312","0.1518383","0.1189801","0","0","0.2927663"
"12/18/2007 10:00:00 PM","0","0","59.78026","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.860866","0.1789097","0","0","0","1.38859","23.14312","0.1518383","0","0","0","0.1789097"
"12/18/2007 11:00:00 PM","0","0","43.26518","90","0","0","0.3070618","0.1699643","0","-1","0","0.1699643","0","0","0.1370975","0.1678037","0","0.1789097","0.1699643","0","0","4.860866","0.1789097","0","0.1789097","-0.1789097","1.200002","20","0.1518383","0.337768","0","0","0.1789097"
"12/19/2007 12:00:00 AM","0","0","0.6478507","90","0","0","0.1183064","0","0","-1","0","0","0","0","0.1183064","0.1301371","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518383","0.1301371","0","0","0"
"12/19/2007 1:00:00 AM","0","0","-42.79254","90","0","0","0.005780684","0","0","-1","0","0","0","0","0.005780684","0.006358752","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518383","0.006358752","0","0","0"
"12/19/2007 2:00:00 AM","0","0","-59.58943","90","0","0","0.2393648","0","0","-1","0","0","0","0","0.2393648","0.2633013","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518383","0.2633013","0","0","0"
"12/19/2007 3:00:00 AM","0","0","-65.80621","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518383","0","0","0","0"
"12/19/2007 4:00:00 AM","0","0","-68.01001","90","0","0","0.2439812","0","0","-1","0","0","0","0","0.2439812","0.2683793","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1518383","0.2683793","0","0","0"
"12/19/2007 5:00:00 AM","0","0","-68.15769","90","0","0","0.02598679","0.02598679","1.478618","0","0.4597628","0.02598679","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1519071","0.02858547","0","1.7","0"
"12/19/2007 6:00:00 AM","0.005120891","0","-66.85822","90","0","0","0.07024121","0.07024121","1.522873","0","0.4718443","0.07024121","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1519842","0.07726533","0","1.7","1.242"
"12/19/2007 7:00:00 AM","0.1487951","9.762744","-64.16893","76.4154","0.1924108","0.3432609","0.6041618","0.6041618","1.7","0","0.5202","0.6041618","56.81604","0.0000000000000002220446","0","0","0.3432609","0","0","1.095838","1.041046","2.299654","2.484","1.384307","0","1.384307","5.131638","85.52711","0.1520943","0.664578","0.2746087","1.7","2.827261"
"12/19/2007 8:00:00 AM","0.4259375","22.85596","-59.75599","62.84069","0.4966052","0.8859437","0.7274627","0.7274627","0","0","0","0.7274627","121.7854","0","0","0","0.8859437","0.7657502","0.7274627","0","0","0.9153473","3.729877","0.1201935","0","0.1201935","5.245663","87.42754","0.1520829","0.800209","0.708755","0","4.61582"
"12/19/2007 9:00:00 AM","0.6706781","35.20806","-52.80055","49.68785","0.7490304","1.33627","0.7071171","0.7071171","0","-1","0","0.7071171","188.9744","0","0","0","1.33627","0.7443338","0.7071171","0","0","0.7951538","3.838051","0.5919365","0","0.5919365","5.807223","96.78686","0.1520267","0.7778288","1.069016","0","5.174321"
"12/19/2007 10:00:00 AM","0.8439985","46.14887","-41.7406","37.49978","0.9250596","1.650306","0.4000709","0.4000709","0","0","0","0.4000709","412.5035","1.025962","0","0","1.650306","0.4211273","0.4000709","0","0","0.2032173","4.370793","0.2032173","0","0.2032173","6.000012","100","0.1520075","0.440078","1.320245","0","6.0211"
"12/19/2007 11:00:00 AM","0.9438372","54.32587","-24.32389","27.66204","1.025594","1.829659","0.9701068","0.9701068","0","0","0","0.9701068","188.6039","0.808494","0","0","1.829659","1.021165","0.9701068","0","0","0","4.553689","0","0","0","6.000012","100","0.1520075","1.067117","1.463727","0","6.383348"
"12/19/2007 12:00:00 PM","0.9272419","57.55915","-0.3005047","23.40852","1.004425","1.791894","0","0","0","0","0","0","0","1.791894","0","0","1.791894","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1520075","0","1.433515","0","6.345582"
"12/19/2007 1:00:00 PM","0.7968051","54.46743","23.82634","27.48177","0.8604928","1.535119","0","0","0","0","0","0","0","1.535119","0","0","1.535119","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1520075","0","1.228095","0","6.088808"
"12/19/2007 2:00:00 PM","0.777205","46.37916","41.41424","37.23418","0.8504787","1.517254","0","0","0","-1","0","0","0","1.517254","0","0","1.517254","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1520075","0","1.213803","0","6.070943"
"12/19/2007 3:00:00 PM","0.6560619","35.4841","52.59634","49.38822","0.7319747","1.305843","1.087455","1.087455","0","-1","0","1.087455","120.0825","0.1611532","0","0","1.305843","1.14469","1.087455","0","0","0","4.553689","0","0","0","6.000012","100","0.1520075","1.196201","1.044674","0","5.859532"
"12/19/2007 4:00:00 PM","0.3131014","23.15554","59.62657","62.52644","0.3467859","0.6186661","0.01485798","0.01485798","0","-1","0","0.01485798","4163.865","0.603026","0","0","0.6186661","0.01563997","0.01485798","0","0","0","4.553689","0","0","0","6.000012","100","0.1520075","0.01634377","0.4949328","0","5.172355"
"12/19/2007 5:00:00 PM","0.104531","10.07498","64.08739","76.0948","0.114647","0.2045302","0.6158141","0.6158141","0","-1","0","0.6158141","33.21298","0","0","0","0.2045302","0.6482254","0.6158141","0","0","0","4.553689","0","0.4436952","-0.4436952","5.532316","92.20509","0.1520075","0.6773956","0.1636242","0","4.758219"
"12/19/2007 6:00:00 PM","0.003725071","0","66.81167","90","0","0","0.8425302","0.8425302","0","-1","0","0.8425302","0","0","0","0","0","0.8868739","0.8425302","0","0","0.4929947","4.109994","0","0.8868739","-0.8868739","4.597469","76.62433","0.1520075","0.9267832","0","0","4.109994"
"12/19/2007 7:00:00 PM","0","0","68.14278","90","0","0","0.4531978","0.4531978","0","-1","0","0.4531978","0","0","0.00000000000000005551115","0","0","0.4770504","0.4531978","0","0","1.47841","3.22312","0","0.4770504","-0.4770504","4.094614","68.24342","0.1520075","0.4985176","0","0","3.22312"
"12/19/2007 8:00:00 PM","0","0","68.03306","90","0","0","0.05644079","0.05644079","0","-1","0","0.05644079","0","0","0.000000000000000006938894","0","0","0.05941136","0.05644079","0","0","2.008466","2.746069","0","0.05941136","-0.05941136","4.031989","67.19968","0.1520075","0.06208487","0","0","2.746069"
"12/19/2007 9:00:00 PM","0","0","65.89153","90","0","0","0.6075552","0.6075552","0","-1","0","0.6075552","0","0","0","0","0","0.6395318","0.6075552","0","0","2.074479","2.686658","0","0.6395318","-0.6395318","3.357863","55.96427","0.1520075","0.6683107","0","0","2.686658"
"12/19/2007 10:00:00 PM","0","0","59.81347","90","0","0","0.1775316","0.1775316","0","-1","0","0.1775316","0","0","0","0","0","0.1868754","0.1775316","0","0","2.785069","2.047126","0","0.1868754","-0.1868754","3.160879","52.68121","0.1520075","0.1952848","0","0","2.047126"
"12/19/2007 11:00:00 PM","0","0","43.42104","90","0","0","0.05361583","0.05361583","0","-1","0","0.05361583","0","0","0.000000000000000006938894","0","0","0.05643771","0.05361583","0","0","2.992709","1.860251","0","0.05643771","-0.05643771","3.101388","51.6897","0.1520075","0.05897741","0","0","1.860251"
"12/20/2007 12:00:00 AM","0","0","1.072036","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.055418","1.803813","0","0","0","3.101388","51.6897","0.1520075","0","0","0","1.803813"
"12/20/2007 1:00:00 AM","0","0","-42.54963","90","0","0","0.1044806","0.1044806","0","-1","0","0.1044806","0","0","0.00000000000000001387779","0","0","0.1099796","0.1044806","0","0","3.055418","1.803813","0","0.1099796","-0.1099796","2.98546","49.75756","0.1520075","0.1149287","0","0","1.803813"
"12/20/2007 2:00:00 AM","0","0","-59.48726","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.177617","1.693834","0","0","0","2.98546","49.75756","0.1520075","0","0","0","1.693834"
"12/20/2007 3:00:00 AM","0","0","-65.75607","90","0","0","0.3474735","0.3474735","0","-1","0","0.3474735","0","0","0","0","0","0.3657616","0.3474735","0","0","3.177617","1.693834","0","0.3657616","-0.3657616","2.599913","43.3318","0.1520075","0.3822209","0","0","1.693834"
"12/20/2007 4:00:00 AM","0","0","-67.98395","90","0","0","0.2999122","0.2999122","0","-1","0","0.2999122","0","0","0","0","0","0.3156971","0.2999122","0","0","3.584019","1.328072","0","0.3156971","-0.3156971","2.267139","37.78558","0.1520075","0.3299035","0","0","1.328072"
"12/20/2007 5:00:00 AM","0","0","-68.14605","90","0","0","0.1756227","0.1756227","0","0","0","0.1756227","0","0","0.00000000000000002775558","0","0","0.184866","0.1756227","0","0","3.934793","1.012375","0","0.184866","-0.184866","2.072273","34.53782","0.1520075","0.193185","0","0","1.012375"
"12/20/2007 6:00:00 AM","0.004938226","0","-66.85783","90","0","0","0.2502842","0.2502842","0","0","0","0.2502842","0","0","0.00000000000000005551115","0","0","0.263457","0.2502842","0","0","4.1402","0.8275089","0","0.263457","-0.263457","1.794565","29.90936","0.1520075","0.2753126","0","0","0.8275089"
"12/20/2007 7:00:00 AM","0.1457736","9.656292","-64.18015","76.52232","0.1882491","0.3358364","0.5872532","0.5872532","1.7","0","0.5202","0.5872532","57.18767","0","0","0","0.3358364","0","0","1.112747","1.057109","4.43293","0.5640518","1.392946","0","1.392946","3.11603","51.93372","0.1521166","0.6459785","0.2686691","1.7","0.8998883"
"12/20/2007 8:00:00 AM","0.3615845","22.75175","-59.78243","62.9474","0.4148902","0.7401641","0.3379165","0.3379165","1.7","0","0.5202","0.3379165","219.0376","0","0","0","0.7401641","0","0","1.362083","1.293979","3.039984","1.817703","2.034143","0","2.034143","5.045788","84.09629","0.1521647","0.3717082","0.5921313","1.7","2.557867"
"12/20/2007 9:00:00 AM","0.5814711","35.10921","-52.85074","49.79208","0.6463163","1.153028","1.015849","1.015849","0","-1","0","1.015849","113.5039","0","0","0","1.153028","1.069315","1.015849","0","0","1.005841","3.648432","0.08371314","0","0.08371314","5.125205","85.41991","0.1521568","1.117434","0.9224226","0","4.80146"
"12/20/2007 10:00:00 AM","0.7859493","46.06204","-41.83084","37.59607","0.8608255","1.535713","0.2886043","0.2886043","0","0","0","0.2886043","532.1169","0.309791","0","0","1.535713","0.3037941","0.2886043","0","0","0.9221277","3.723774","0.9221277","0","0.9221277","6.000012","100","0.1520695","0.3174648","1.22857","0","5.259487"
"12/20/2007 11:00:00 AM","0.9291481","54.26479","-24.47447","27.73479","1.009576","1.801084","0.4022197","0.4022197","0","0","0","0.4022197","447.7861","1.377695","0","0","1.801084","0.4233892","0.4022197","0","0","0","4.553689","0","0","0","6.000012","100","0.1520695","0.4424417","1.440867","0","6.354773"
"12/20/2007 12:00:00 PM","0.9280854","57.54273","-0.4976093","23.42524","1.005408","1.793648","0.9799479","0.9799479","0","0","0","0.9799479","183.035","0.7621241","0","0","1.793648","1.031524","0.9799479","0","0","0","4.553689","0","0","0","6.000012","100","0.1520695","1.077943","1.434919","0","6.347337"
"12/20/2007 1:00:00 PM","0.8246964","54.49922","23.65043","27.43627","0.8926792","1.59254","0.6700639","0.6700639","0","0","0","0.6700639","237.6698","0.8872092","0","0","1.59254","0.7053304","0.6700639","0","0","0","4.553689","0","0","0","6.000012","100","0.1520695","0.7370703","1.274032","0","6.146228"
"12/20/2007 2:00:00 PM","0.7502145","46.44347","41.29016","37.15615","0.8196267","1.462214","0.9425179","0.9425179","0","-1","0","0.9425179","155.1391","0.4700899","0","0","1.462214","0.9921241","0.9425179","0","0","0","4.553689","0","0","0","6.000012","100","0.1520695","1.03677","1.169771","0","6.015903"
"12/20/2007 3:00:00 PM","0.5019683","35.56646","52.51237","49.29575","0.5467614","0.9754223","0.4356102","0.4356102","0","-1","0","0.4356102","223.9209","0.5168853","0","0","0.9754223","0.458537","0.4356102","0","0","0","4.553689","0","0","0","6.000012","100","0.1520695","0.4791712","0.7803379","0","5.529111"
"12/20/2007 4:00:00 PM","0.3639493","23.24803","59.56797","62.42682","0.4156058","0.7414408","0.5071079","0.5071079","0","-1","0","0.5071079","146.2097","0.207643","0","0","0.7414408","0.5337978","0.5071079","0","0","0","4.553689","0","0","0","6.000012","100","0.1520695","0.5578187","0.5931526","0","5.29513"
"12/20/2007 5:00:00 PM","0.1642214","10.17354","64.04503","75.99122","0.2147934","0.3831915","0.2410612","0.2410612","0","-1","0","0.2410612","158.9603","0.1294429","0","0","0.3831915","0.2537486","0.2410612","0","0","0","4.553689","0","0","0","6.000012","100","0.1520695","0.2651673","0.3065532","0","4.936881"
"12/20/2007 6:00:00 PM","0.005977195","0","66.78073","90","0","0","1.187515","1.187515","0","-1","0","1.187515","0","0","0.0000000000000002220446","0","0","1.250016","1.187515","0","0","0","4.553689","0","1.250016","-1.250016","4.682379","78.0395","0.1520695","1.306267","0","0","4.553689"
"12/20/2007 7:00:00 PM","0","0","68.12138","90","0","0","0.6075403","0.6075403","0","-1","0","0.6075403","0","0","0.0000000000000001110223","0","0","0.6395161","0.6075403","0","0","1.388907","3.303673","0","0.6395161","-0.6395161","4.00827","66.80437","0.1520695","0.6682943","0","0","3.303673"
"12/20/2007 8:00:00 PM","0","0","68.02224","90","0","0","0.3258699","0.3258699","0","-1","0","0.3258699","0","0","0.00000000000000005551115","0","0","0.343021","0.3258699","0","0","2.09948","2.664157","0","0.343021","-0.343021","3.646694","60.77812","0.1520695","0.3584569","0","0","2.664157"
"12/20/2007 9:00:00 PM","0","0","65.89761","90","0","0","0.1966298","0.1966298","0","-1","0","0.1966298","0","0","0","0","0","0.2069788","0.1966298","0","0","2.480615","2.321136","0","0.2069788","-0.2069788","3.428519","57.14188","0.1520695","0.2162928","0","0","2.321136"
"12/20/2007 10:00:00 PM","0","0","59.85875","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.710591","2.114157","0","0","0","3.428519","57.14188","0.1520695","0","0","0","2.114157"
"12/20/2007 11:00:00 PM","0","0","43.59098","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.710591","2.114157","0","0","0","3.428519","57.14188","0.1520695","0","0","0","2.114157"
"12/21/2007 12:00:00 AM","0","0","1.497563","90","0","0","0.2793041","0.2793041","0","-1","0","0.2793041","0","0","0","0","0","0.2940043","0.2793041","0","0","2.710591","2.114157","0","0.2940043","-0.2940043","3.118612","51.97676","0.1520695","0.3072345","0","0","2.114157"
"12/21/2007 1:00:00 AM","0","0","-42.31887","90","0","0","0.0723132","0.0723132","0","-1","0","0.0723132","0","0","0","0","0","0.07611916","0.0723132","0","0","3.037262","1.820153","0","0.07611916","-0.07611916","3.038375","50.63948","0.1520695","0.07954452","0","0","1.820153"
"12/21/2007 2:00:00 AM","0","0","-59.39635","90","0","0","0.08901648","0.08901648","0","-1","0","0.08901648","0","0","0","0","0","0.09370156","0.08901648","0","0","3.121839","1.744034","0","0.09370156","-0.09370156","2.939605","48.99332","0.1520695","0.09791813","0","0","1.744034"
"12/21/2007 3:00:00 AM","0","0","-65.71517","90","0","0","0.1406889","0.1406889","0","-1","0","0.1406889","0","0","0","0","0","0.1480935","0.1406889","0","0","3.225952","1.650332","0","0.1480935","-0.1480935","2.783501","46.39159","0.1520695","0.1547577","0","0","1.650332"
"12/21/2007 4:00:00 AM","0","0","-67.96582","90","0","0","0.08236413","0.08236413","0","-1","0","0.08236413","0","0","0.00000000000000001387779","0","0","0.08669909","0.08236413","0","0","3.390501","1.502239","0","0.08669909","-0.08669909","2.692112","44.86844","0.1520695","0.09060055","0","0","1.502239"
"12/21/2007 5:00:00 AM","0","0","-68.14159","90","0","0","0.1968008","0.1968008","0","0","0","0.1968008","0","0","0","0","0","0.2071587","0.1968008","0","0","3.486833","1.41554","0","0.2071587","-0.2071587","2.473747","41.22904","0.1520695","0.2164808","0","0","1.41554"
"12/21/2007 6:00:00 AM","0.003863768","0","-66.86431","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.717009","1.208381","0","0","0","2.473747","41.22904","0.1520695","0","0","0","1.208381"
"12/21/2007 7:00:00 AM","0.1262282","9.551146","-64.19819","76.62894","0.1539939","0.2747252","0.9184589","0.9184589","0","0","0","0.9184589","29.91154","0","0","0","0.2747252","0.9667988","0.9184589","0","0","3.717009","1.208381","0","0.6920736","-0.6920736","1.744238","29.07057","0.1520695","1.010305","0.2197801","0","1.483106"
"12/21/2007 8:00:00 AM","0.3974161","22.64968","-59.8159","63.05299","0.4622064","0.8245763","0","0","0","0","0","0","0","0","0","0","0.8245763","0","0","0","0","4.48598","0.5163071","0.8245763","0","0.8245763","2.5265","42.10824","0.1519915","0","0.659661","0","1.340883"
"12/21/2007 9:00:00 AM","0.5714009","35.01353","-52.90825","49.89419","0.6344688","1.131892","1.559619","1.38","0","-1","0","1.38","82.02119","0","0.179619","0.3355809","1.131892","1.452632","1.38","0","0","3.661404","1.258426","0","0.3207392","-0.3207392","2.188411","36.47344","0.1519915","1.715581","0.9055139","0","2.390318"
"12/21/2007 10:00:00 AM","0.7984896","45.97961","-41.92829","37.68888","0.8749472","1.560906","0.483807","0.483807","0","0","0","0.483807","322.6299","0","0","0","1.560906","0.5092705","0.483807","0","0","4.01778","0.9376865","1.051635","0","1.051635","3.18608","53.10122","0.1518921","0.5321876","1.248725","0","2.498592"
"12/21/2007 11:00:00 AM","0.912492","54.20948","-24.63048","27.80232","0.9913702","1.768604","0.06732286","0.06732286","0","0","0","0.06732286","2627.049","0","0","0","1.768604","0.07086617","0.06732286","0","0","2.966145","1.884158","1.697738","0","1.697738","4.796696","79.94477","0.151732","0.07405514","1.414883","0","3.652763"
"12/21/2007 12:00:00 PM","1.024111","57.53285","-0.6954389","23.43555","1.110567","1.981251","0.4385234","0.4385234","0","0","0","0.4385234","451.8005","0.2512407","0","0","1.981251","0.4616036","0.4385234","0","0","1.268407","3.412123","1.268407","0","1.268407","6.000012","100","0.1516126","0.4823757","1.585001","0","5.393374"
"12/21/2007 1:00:00 PM","0.9135853","54.53712","23.4787","27.38513","0.9922681","1.770206","0.440583","0.440583","0","0","0","0.440583","401.7873","1.306435","0","0","1.770206","0.4637716","0.440583","0","0","0","4.553689","0","0","0","6.000012","100","0.1516126","0.4846413","1.416165","0","6.323895"
"12/21/2007 2:00:00 PM","0.7804384","46.51276","41.17245","37.07398","0.8539851","1.523509","1.000043","1.000043","0","-1","0","1.000043","152.3445","0.470833","0","0","1.523509","1.052676","1.000043","0","0","0","4.553689","0","0","0","6.000012","100","0.1516126","1.100047","1.218807","0","6.077198"
"12/21/2007 3:00:00 PM","0.5903482","35.65268","52.43518","49.20038","0.6555097","1.169429","0.2437623","0.2437623","0","-1","0","0.2437623","479.7416","0.9128374","0","0","1.169429","0.2565919","0.2437623","0","0","0","4.553689","0","0","0","6.000012","100","0.1516126","0.2681386","0.9355434","0","5.723118"
"12/21/2007 4:00:00 PM","0.3486513","23.34342","59.51607","62.32526","0.394451","0.7037006","0","0","0","-1","0","0","0","0.7037006","0","0","0.7037006","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1516126","0","0.5629605","0","5.25739"
"12/21/2007 5:00:00 PM","0.1320398","10.27422","64.00929","75.8865","0.1572172","0.2804755","0.7963344","0.7963344","0","-1","0","0.7963344","35.22082","0","0.0000000000000001110223","0","0.2804755","0.8382468","0.7963344","0","0","0","4.553689","0","0.5577713","-0.5577713","5.412069","90.20098","0.1516126","0.8759679","0.2243804","0","4.834165"
"12/21/2007 6:00:00 PM","0.004019164","0","66.75654","90","0","0","1.310795","1.310795","0","-1","0","1.310795","0","0","0.0000000000000002220446","0.06187488","0","1.379785","1.310795","0","0","0.6197459","3.995918","0","1.379785","-1.379785","3.957649","65.96068","0.1516126","1.441875","0","0","3.995918"
"12/21/2007 7:00:00 PM","0","0","68.10715","90","0","0","0.1450526","0.1450526","0","-1","0","0.1450526","0","0","0.00000000000000002775558","0","0","0.152687","0.1450526","0","0","2.15284","2.616133","0","0.152687","-0.152687","3.796703","63.27825","0.1516126","0.1595579","0","0","2.616133"
"12/21/2007 8:00:00 PM","0","0","68.01943","90","0","0","0.2110462","0.2110462","0","-1","0","0.2110462","0","0","0.00000000000000002775558","0","0","0.2221539","0.2110462","0","0","2.322492","2.463446","0","0.2221539","-0.2221539","3.562532","59.37541","0.1516126","0.2321508","0","0","2.463446"
"12/21/2007 9:00:00 PM","0","0","65.9132","90","0","0","1.225472","1.225472","0","-1","0","1.225472","0","0","0.0000000000000002220446","0","0","1.289971","1.225472","0","0","2.56933","2.241292","0","1.289971","-1.289971","2.202783","36.71299","0.1516126","1.348019","0","0","2.241292"
"12/21/2007 10:00:00 PM","0","0","59.91594","90","0","0","0.06862276","0.06862276","0","-1","0","0.06862276","0","0","0.00000000000000001387779","0","0","0.07223448","0.06862276","0","0","4.00263","0.9513217","0","0.07223448","-0.07223448","2.126642","35.44395","0.1516126","0.07548504","0","0","0.9513217"
