sep=,
"12/21/2007 11:00:00 PM","0","0","43.77476","90","0","0","0.157218","0.157218","0","-1","0","0.157218","0","0","0.00000000000000002775558","0","0","0.1654926","0.157218","0","0","4.082891","0.8790872","0","0.1654926","-0.1654926","1.952197","32.53655","0.1516126","0.1729398","0","0","0.8790872"
"12/22/2007 12:00:00 AM","0","0","1.924639","90","0","0","0.09476683","0.09476683","0","-1","0","0.09476683","0","0","0.00000000000000001387779","0","0","0.09975456","0.09476683","0","0","4.266771","0.7135946","0","0.09975456","-0.09975456","1.847046","30.78405","0.1516126","0.1042435","0","0","0.7135946"
"12/22/2007 1:00:00 AM","0","0","-42.1004","90","0","0","0.1762413","0.1762413","0","-1","0","0.1762413","0","0","0.00000000000000002775558","0","0","0.1855171","0.1762413","0","0","4.37761","0.61384","0","0.1855171","-0.1855171","1.651494","27.52485","0.1516126","0.1938654","0","0","0.61384"
"12/22/2007 2:00:00 AM","0","0","-59.31683","90","0","0","0.0920836","0.0920836","0","-1","0","0.0920836","0","0","0.00000000000000001387779","0","0","0.09693009","0.0920836","0","0","4.58374","0.4283229","0","0.09693009","-0.09693009","1.549321","25.82197","0.1516126","0.101292","0","0","0.4283229"
"12/22/2007 3:00:00 AM","0","0","-65.68359","90","0","0","0.084029","0.084029","0","-1","0","0.084029","0","0","0.00000000000000001387779","0","0","0.08845158","0.084029","0","0","4.69144","0.3313928","0","0.08845158","-0.08845158","1.456085","24.26803","0.1516126","0.0924319","0","0","0.3313928"
"12/22/2007 4:00:00 AM","0","0","-67.95567","90","0","0","0.063853","0.063853","0","-1","0","0.063853","0","0","0.00000000000000001387779","0","0","0.06721368","0.063853","0","0","4.78972","0.2429412","0","0.06721368","-0.06721368","1.385235","23.08721","0.1516126","0.0702383","0","0","0.2429412"
"12/22/2007 5:00:00 AM","0","0","-68.14436","90","0","0","0.06553317","0.06553317","0","0","0","0.06553317","0","0","0.00000000000000001387779","0","0","0.06898228","0.06553317","0","0","4.864402","0.1757275","0","0.06898228","-0.06898228","1.312522","21.87532","0.1516126","0.07208648","0","0","0.1757275"
"12/22/2007 6:00:00 AM","0.001487109","0","-66.87765","90","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","4.941049","0.1067452","0","0","0","1.312522","21.87532","0.1516126","0","0","0","0.1067452"
"12/22/2007 7:00:00 AM","0.03489191","9.447386","-64.22305","76.73516","0.03494128","0.06233524","0.8437489","0.8437489","1.7","0","0.5202","0.8437489","7.38789","0","0","0","0.06233524","0","0","0.8562511","0.8134385","4.941049","0.1067452","0.8757738","0","0.8757738","2.143354","35.72249","0.1517025","0.9281238","0.04986819","1.7","0.1690805"
"12/22/2007 8:00:00 AM","0.08617166","22.54982","-59.85637","63.15736","0.08601252","0.1534463","0.6164886","0.6164886","1.7","0","0.5202","0.6164886","24.89038","0","0","0","0.1534463","0","0","1.083511","1.029336","4.065275","0.8949416","1.182782","0","1.182782","3.26544","54.42388","0.1518223","0.6781374","0.1227571","1.7","1.048388"
"12/22/2007 9:00:00 AM","0.1277435","34.92105","-52.97301","49.9941","0.1273896","0.227263","0.1018329","0.1018329","0","-1","0","0.1018329","223.1726","0","0","0","0.227263","0.1071925","0.1018329","0","0","2.882493","1.959446","0.1200705","0","0.1200705","3.379348","56.32236","0.151811","0.1120162","0.1818104","0","2.186709"
"12/22/2007 10:00:00 AM","0.2145007","45.90165","-42.03286","37.77817","0.2139796","0.3817396","0.9398279","0.9398279","0","0","0","0.9398279","40.61803","0","0","0","0.3817396","0.9892924","0.9398279","0","0","2.762422","2.067509","0","0.6075529","-0.6075529","2.738931","45.64877","0.151811","1.033811","0.3053916","0","2.449249"
"12/22/2007 11:00:00 AM","0.3127904","54.15995","-24.79183","27.86463","0.3126533","0.5577735","0.3073079","0.3073079","0","0","0","0.3073079","181.5031","0","0","0","0.5577735","0.323482","0.3073079","0","0","3.437481","1.459956","0.2342914","0","0.2342914","2.9612","49.35323","0.151789","0.3380387","0.4462188","0","2.01773"
"12/22/2007 12:00:00 PM","0.2076927","57.52952","-0.893944","23.43946","0.2070341","0.3693489","0","0","0","0","0","0","0","0","0","0","0.3693489","0","0","0","0","3.203189","1.670818","0.3693489","0","0.3693489","3.311595","55.19314","0.1517543","0","0.2954791","0","2.040167"
"12/22/2007 1:00:00 PM","0.06629059","54.58112","23.31122","27.32836","0.06599923","0.1177426","0.6442574","0.6442574","0","0","0","0.6442574","18.27571","0","0.0000000000000001110223","0","0.1177426","0.6781657","0.6442574","0","0","2.833841","2.003232","0","0.5604231","-0.5604231","2.720857","45.34753","0.1517543","0.7086831","0.0941941","0","2.120975"
"12/22/2007 2:00:00 PM","0.00488658","46.587","41.06118","36.98772","0.004862614","0.008674904","0","0","0","-1","0","0","0","0","0","0","0.008674904","0","0","0","0","3.456533","1.442809","0.008674904","0","0.008674904","2.729087","45.48469","0.1517535","0","0.006939923","0","1.451484"
"12/22/2007 3:00:00 PM","0.06549832","35.7427","52.36483","49.1022","0.06524049","0.116389","1.078135","1.078135","0","-1","0","1.078135","10.79541","0","0.0000000000000002220446","0","0.116389","1.134879","1.078135","0","0","3.447858","1.450617","0","1.01849","-1.01849","1.655504","27.59168","0.1517535","1.185948","0.09311123","0","1.567006"
"12/22/2007 4:00:00 PM","0.003536487","23.44165","59.4709","62.22186","0.003519346","0.006278513","0.4726421","0.4164853","0","-1","0","0.4164853","1.507499","0","0.05615675","0.1081926","0.006278513","0.4384056","0.4164853","0","0","4.579513","0.4321271","0","0.4321271","-0.4321271","1.200002","20","0.1517535","0.5199063","0.005022811","0","0.4384056"
"12/22/2007 5:00:00 PM","0.01201075","10.37693","63.98021","75.78072","0.01197141","0.021357","0","0","0","-1","0","0","0","0","0","0","0.021357","0","0","0","0","5.059654","0","0.021357","0","0.021357","1.220263","20.33768","0.1517515","0","0.0170856","0","0.021357"
"12/22/2007 6:00:00 PM","0.005564487","0","66.73911","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.038297","0.0192213","0","0","0","1.220263","20.33768","0.1517515","0","0","0","0.0192213"
"12/22/2007 7:00:00 PM","0","0","68.10009","90","0","0","0.1096178","0.01826023","0","-1","0","0.01826023","0","0","0.09135755","0.1023193","0","0.0192213","0.01826023","0","0","5.038297","0.0192213","0","0.0192213","-0.0192213","1.200002","20","0.1517515","0.1205796","0","0","0.0192213"
"12/22/2007 8:00:00 PM","0","0","68.0246","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517515","0","0","0","0"
"12/22/2007 9:00:00 PM","0","0","65.93822","90","0","0","0.4322278","0","0","-1","0","0","0","0","0.4322278","0.4754506","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517515","0.4754506","0","0","0"
"12/22/2007 10:00:00 PM","0","0","59.98491","90","0","0","0.02014163","0","0","-1","0","0","0","0","0.02014163","0.02215579","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517515","0.02215579","0","0","0"
"12/22/2007 11:00:00 PM","0","0","43.97218","90","0","0","0.05131193","0","0","-1","0","0","0","0","0.05131193","0.05644312","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517515","0.05644312","0","0","0"
"12/23/2007 12:00:00 AM","0","0","2.353474","90","0","0","0.2316123","0","0","-1","0","0","0","0","0.2316123","0.2547735","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517515","0.2547735","0","0","0"
"12/23/2007 1:00:00 AM","0","0","-41.89436","90","0","0","0.2453063","0","0","-1","0","0","0","0","0.2453063","0.2698369","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517515","0.2698369","0","0","0"
"12/23/2007 2:00:00 AM","0","0","-59.24885","90","0","0","0.3202449","0","0","-1","0","0","0","0","0.3202449","0.3522694","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517515","0.3522694","0","0","0"
"12/23/2007 3:00:00 AM","0","0","-65.66139","90","0","0","0.09418495","0","0","-1","0","0","0","0","0.09418495","0.1036034","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517515","0.1036034","0","0","0"
"12/23/2007 4:00:00 AM","0","0","-67.95351","90","0","0","0.1219427","0","0","-1","0","0","0","0","0.1219427","0.134137","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1517515","0.134137","0","0","0"
"12/23/2007 5:00:00 AM","0","0","-68.15433","90","0","0","0.2063333","0.2063333","1.658965","0","0.5089974","0.2063333","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1518535","0.2269666","0","1.7","0"
"12/23/2007 6:00:00 AM","0.004470871","0","-66.89783","90","0","0","0.05214634","0.05214634","1.504778","0","0.4669044","0.05214634","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1519264","0.05736097","0","1.7","1.242"
"12/23/2007 7:00:00 AM","0.1395176","9.345093","-64.25469","76.8409","0.1805963","0.3221838","0","0","1.452632","0","0.4526684","0","0","0","0","0","0.3221838","0","0","1.452632","1.38","2.299654","2.484","1.702184","0","1.702184","5.433202","90.55318","0.1519592","0","0.2577471","1.7","2.806184"
"12/23/2007 8:00:00 AM","0.2565265","22.45225","-59.90377","63.26046","0.2739361","0.488702","0.8114191","0.8114191","0","0","0","0.8114191","60.22806","0","0.0000000000000001110223","0","0.488702","0.8541254","0.8114191","0","0","0.5974705","4.015965","0","0.3654234","-0.3654234","5.048012","84.13336","0.1519592","0.892561","0.3909616","0","4.504667"
"12/23/2007 9:00:00 AM","0.3866432","34.83186","-53.04495","50.09175","0.4049905","0.722503","0","0","0","-1","0","0","0","0","0","0","0.722503","0","0","0","0","1.003497","3.650542","0.722503","0","0.722503","5.733438","95.55711","0.1518915","0","0.5780024","0","4.373045"
"12/23/2007 10:00:00 AM","0.5699889","45.82817","-42.14447","37.86389","0.6051857","1.079651","0.05194065","0.05194065","0","0","0","0.05194065","2078.625","0.7439835","0","0","1.079651","0.05467437","0.05194065","0","0","0.2809935","4.300795","0.2809935","0","0.2809935","6.000012","100","0.1518651","0.05713471","0.8637211","0","5.380446"
"12/23/2007 11:00:00 AM","0.5589563","54.11622","-24.95843","27.92169","0.5793983","1.033647","0.81726","0.81726","0","0","0","0.81726","126.4771","0.1733729","0","0","1.033647","0.8602737","0.81726","0","0","0","4.553689","0","0","0","6.000012","100","0.1518651","0.898986","0.8269173","0","5.587336"
"12/23/2007 12:00:00 PM","0.5981628","57.53274","-1.093075","23.43698","0.6212439","1.108299","0.5115834","0.5115834","0","0","0","0.5115834","216.6409","0.5697902","0","0","1.108299","0.5385088","0.5115834","0","0","0","4.553689","0","0","0","6.000012","100","0.1518651","0.5627418","0.8866392","0","5.661988"
"12/23/2007 1:00:00 PM","0.6194093","54.6312","23.14806","27.26599","0.6497252","1.15911","0.7903568","0.7903568","0","0","0","0.7903568","146.6565","0.3271554","0","0","1.15911","0.8319545","0.7903568","0","0","0","4.553689","0","0","0","6.000012","100","0.1518651","0.8693924","0.9272878","0","5.712799"
"12/23/2007 2:00:00 PM","0.7309753","46.66615","40.95644","36.89742","0.796939","1.421739","1.006862","1.006862","0","-1","0","1.006862","141.205","0.3618844","0","0","1.421739","1.059855","1.006862","0","0","0","4.553689","0","0","0","6.000012","100","0.1518651","1.107548","1.137391","0","5.975428"
"12/23/2007 3:00:00 PM","0.5940238","35.83646","52.30139","49.00125","0.6594016","1.176373","1.774895","1.38","0","-1","0","1.38","85.24438","0.0000000000000002220446","0.3948953","0.5723848","1.176373","1.452632","1.38","0","0","0","4.553689","0","0.2762591","-0.2762591","5.708809","95.14663","0.1518651","1.952385","0.941098","0","5.730062"
"12/23/2007 4:00:00 PM","0.2794191","23.54264","59.43251","62.11667","0.3001329","0.5354371","0.3424959","0.3424959","0","-1","0","0.3424959","156.3339","0","0","0","0.5354371","0.360522","0.3424959","0","0","0.3069545","4.27743","0.1749151","0","0.1749151","5.874748","97.91228","0.1518487","0.3767455","0.4283497","0","4.812867"
"12/23/2007 5:00:00 PM","0.1478449","10.48158","63.9578","75.67397","0.1826564","0.325859","0.01860104","0.01860104","0","-1","0","0.01860104","1751.832","0.1742395","0","0","0.325859","0.01958004","0.01860104","0","0","0.1320394","4.434854","0.1320394","0","0.1320394","6.000012","100","0.1518364","0.02046114","0.2606872","0","4.760713"
"12/23/2007 6:00:00 PM","0.0085829","0","66.72843","90","0","0","0.2276429","0.2276429","0","-1","0","0.2276429","0","0","0.00000000000000002775558","0","0","0.2396241","0.2276429","0","0","0","4.553689","0","0.2396241","-0.2396241","5.747426","95.79025","0.1518364","0.2504072","0","0","4.553689"
"12/23/2007 7:00:00 PM","0","0","68.10017","90","0","0","0.4208227","0.4208227","0","-1","0","0.4208227","0","0","0.00000000000000005551115","0","0","0.4429713","0.4208227","0","0","0.266249","4.314065","0","0.4429713","-0.4429713","5.280493","88.00804","0.1518364","0.462905","0","0","4.314065"
"12/23/2007 8:00:00 PM","0","0","68.03773","90","0","0","0.5442469","0.5442469","0","-1","0","0.5442469","0","0","0.0000000000000001110223","0","0","0.5728915","0.5442469","0","0","0.7584394","3.871094","0","0.5728915","-0.5728915","4.676612","77.94339","0.1518364","0.5986716","0","0","3.871094"
"12/23/2007 9:00:00 PM","0","0","65.9726","90","0","0","2.131677","1.38","0","-1","0","1.38","0","0","0.751677","0.9648447","0","1.452632","1.38","0","0","1.394985","3.298202","0","1.452632","-1.452632","3.145405","52.4233","0.1518364","2.344845","0","0","3.298202"
"12/23/2007 10:00:00 PM","0","0","60.06551","90","0","0","0.1382824","0.1382824","0","-1","0","0.1382824","0","0","0.00000000000000002775558","0","0","0.1455604","0.1382824","0","0","3.009021","1.84557","0","0.1455604","-0.1455604","2.99197","49.86607","0.1518364","0.1521106","0","0","1.84557"
"12/23/2007 11:00:00 PM","0","0","44.18304","90","0","0","0.302676","0.302676","0","-1","0","0.302676","0","0","0.00000000000000005551115","0","0","0.3186063","0.302676","0","0","3.170754","1.70001","0","0.3186063","-0.3186063","2.65613","44.26874","0.1518364","0.3329436","0","0","1.70001"
"12/24/2007 12:00:00 AM","0","0","2.784281","90","0","0","0.06175084","0.06175084","0","-1","0","0.06175084","0","0","0.000000000000000006938894","0","0","0.06500089","0.06175084","0","0","3.524761","1.381404","0","0.06500089","-0.06500089","2.587613","43.12679","0.1518364","0.06792593","0","0","1.381404"
"12/24/2007 1:00:00 AM","0","0","-41.70094","90","0","0","0.09702524","0.09702524","0","-1","0","0.09702524","0","0","0.00000000000000001387779","0","0","0.1021318","0.09702524","0","0","3.596985","1.316403","0","0.1021318","-0.1021318","2.479956","41.33252","0.1518364","0.1067278","0","0","1.316403"
"12/24/2007 2:00:00 AM","0","0","-59.19253","90","0","0","0.1326851","0.1326851","0","-1","0","0.1326851","0","0","0","0","0","0.1396685","0.1326851","0","0","3.710464","1.214271","0","0.1396685","-0.1396685","2.332733","38.8788","0.1518364","0.1459536","0","0","1.214271"
"12/24/2007 3:00:00 AM","0","0","-65.64865","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.865652","1.074602","0","0","0","2.332733","38.8788","0.1518364","0","0","0","1.074602"
"12/24/2007 4:00:00 AM","0","0","-67.95938","90","0","0","0.1840971","0.1840971","0","-1","0","0.1840971","0","0","0.00000000000000002775558","0","0","0.1937864","0.1840971","0","0","3.865652","1.074602","0","0.1937864","-0.1937864","2.128464","35.47433","0.1518364","0.2025068","0","0","1.074602"
"12/24/2007 5:00:00 AM","0","0","-68.17152","90","0","0","0.4183044","0.4183044","0","0","0","0.4183044","0","0","0","0","0","0.4403204","0.4183044","0","0","4.08097","0.880816","0","0.4403204","-0.4403204","1.664326","27.7387","0.1518364","0.4601348","0","0","0.880816"
"12/24/2007 6:00:00 AM","0.002062679","0","-66.92485","90","0","0","0.3046308","0.3046308","0","0","0","0.3046308","0","0","0","0","0","0.320664","0.3046308","0","0","4.570215","0.4404956","0","0.320664","-0.320664","1.326316","22.10522","0.1518364","0.3350939","0","0","0.4404956"
"12/24/2007 7:00:00 AM","0.08512964","9.244346","-64.29308","76.94608","0.09068115","0.1617752","0.4266252","0.4266252","1.7","0","0.5202","0.4266252","37.91975","0","0","0","0.1617752","0","0","1.273375","1.209706","4.926508","0.1198317","1.371481","0","1.371481","2.627417","43.7902","0.1519464","0.4692877","0.1294201","1.7","0.2816068"
"12/24/2007 8:00:00 AM","0.1610901","22.35703","-59.95807","63.3622","0.1623021","0.2895469","0.7409083","0.7409083","1.7","0","0.5202","0.7409083","39.08","-0.0000000000000001110223","0","0","0.2895469","0","0","0.9590918","0.9111372","3.555027","1.354165","1.200684","0","1.200684","3.766486","62.77465","0.1520647","0.814999","0.2316376","1.7","1.643712"
"12/24/2007 9:00:00 AM","0.3697912","34.74601","-53.124","50.18707","0.3849269","0.6867095","0.1298562","0.1298562","0","-1","0","0.1298562","528.8231","0","0","0","0.6867095","0.1366907","0.1298562","0","0","2.354343","2.434781","0.5500188","0","0.5500188","4.28828","71.47119","0.1520132","0.1428418","0.5493676","0","3.12149"
"12/24/2007 10:00:00 AM","0.6261712","45.75924","-42.26302","37.946","0.6736585","1.201807","0.389667","0.389667","0","0","0","0.389667","308.4189","0","0","0","1.201807","0.4101757","0.389667","0","0","1.804324","2.929797","0.791631","0","0.791631","5.039287","83.98795","0.1519391","0.4286337","0.9614455","0","4.131604"
"12/24/2007 11:00:00 AM","0.6989651","54.07831","-25.13022","27.97351","0.7454845","1.329944","1.268043","1.268043","0.9666538","0","0.3199965","1.268043","104.8817","0","0","0","1.329944","0.3172515","0.301389","0","0","1.012693","3.642265","1.012693","0","1.012693","6.000012","100","0.1519455","1.394847","1.063956","1.7","4.97221"
"12/24/2007 12:00:00 PM","0.6591436","57.5425","-1.292784","23.4281","0.692881","1.2361","0","0","0","0","0","0","0","1.2361","0","0","1.2361","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1519455","0","0.9888798","0","5.789789"
"12/24/2007 1:00:00 PM","0.5881706","54.68733","22.98928","27.19802","0.6127996","1.093235","0.5906323","0.5906323","0","0","0","0.5906323","185.0956","0.4715164","0","0","1.093235","0.6217182","0.5906323","0","0","0","4.553689","0","0","0","6.000012","100","0.1519455","0.6496956","0.8745877","0","5.646924"
"12/24/2007 2:00:00 PM","0.7193455","46.75016","40.85831","36.80311","0.7831413","1.397124","0.3615512","0.3615512","0","-1","0","0.3615512","386.425","1.016544","0","0","1.397124","0.3805802","0.3615512","0","0","0","4.553689","0","0","0","6.000012","100","0.1519455","0.3977063","1.117699","0","5.950813"
"12/24/2007 3:00:00 PM","0.4800634","35.93389","52.24494","48.89761","0.518046","0.924194","0.4203267","0.4203267","0","-1","0","0.4203267","219.8752","0.4817449","0","0","0.924194","0.4424492","0.4203267","0","0","0","4.553689","0","0","0","6.000012","100","0.1519455","0.4623594","0.7393552","0","5.477883"
"12/24/2007 4:00:00 PM","0.1473992","23.64632","59.40096","62.00978","0.1476733","0.2634491","1.140851","1.140851","0","-1","0","1.140851","23.09233","0","0","0","0.2634491","1.200896","1.140851","0","0","0","4.553689","0","0.9374471","-0.9374471","5.011856","83.53077","0.1519455","1.254936","0.2107593","0","4.817138"
"12/24/2007 5:00:00 PM","0.06345872","10.5881","63.94209","75.56634","0.06386781","0.1139402","0.3567774","0.3567774","0","-1","0","0.3567774","31.93593","0","0.00000000000000005551115","0","0.1139402","0.3755552","0.3567774","0","0","1.041608","3.616242","0","0.261615","-0.261615","4.73609","78.93467","0.1519455","0.3924552","0.09115215","0","3.730182"
"12/24/2007 6:00:00 PM","0.006957609","0","66.72454","90","0","0","0.841766","0.841766","0","-1","0","0.841766","0","0","0.0000000000000001110223","0","0","0.8860695","0.841766","0","0","1.332291","3.354627","0","0.8860695","-0.8860695","3.80209","63.36805","0.1519455","0.9259426","0","0","3.354627"
"12/24/2007 7:00:00 PM","0","0","68.10741","90","0","0","0.3046351","0.3046351","0","-1","0","0.3046351","0","0","0.00000000000000005551115","0","0","0.3206685","0.3046351","0","0","2.316813","2.468557","0","0.3206685","-0.3206685","3.464076","57.73449","0.1519455","0.3350986","0","0","2.468557"
"12/24/2007 8:00:00 PM","0","0","68.05877","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.673111","2.147889","0","0","0","3.464076","57.73449","0.1519455","0","0","0","2.147889"
"12/24/2007 9:00:00 PM","0","0","66.01626","90","0","0","0.3499294","0.3499294","0","-1","0","0.3499294","0","0","0.00000000000000005551115","0","0","0.3683468","0.3499294","0","0","2.673111","2.147889","0","0.3683468","-0.3683468","3.075804","51.26331","0.1519455","0.3849224","0","0","2.147889"
"12/24/2007 10:00:00 PM","0","0","60.1576","90","0","0","0.02878644","0.02878644","0","-1","0","0.02878644","0","0","0.000000000000000003469447","0","0","0.03030151","0.02878644","0","0","3.082385","1.779542","0","0.03030151","-0.03030151","3.043864","50.73096","0.1519455","0.03166508","0","0","1.779542"
"12/24/2007 11:00:00 PM","0","0","44.40715","90","0","0","0.1060367","0.1060367","0","-1","0","0.1060367","0","0","0","0","0","0.1116175","0.1060367","0","0","3.116054","1.749241","0","0.1116175","-0.1116175","2.926209","48.77005","0.1519455","0.1166403","0","0","1.749241"
"12/25/2007 12:00:00 AM","0","0","3.217276","90","0","0","0.07009614","0.07009614","0","-1","0","0.07009614","0","0","0","0","0","0.0737854","0.07009614","0","0","3.240073","1.637623","0","0.0737854","-0.0737854","2.848432","47.47377","0.1519455","0.07710575","0","0","1.637623"
"12/25/2007 1:00:00 AM","0","0","-41.52032","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.322057","1.563838","0","0","0","2.848432","47.47377","0.1519455","0","0","0","1.563838"
"12/25/2007 2:00:00 AM","0","0","-59.14803","90","0","0","0.006311774","0.006311774","0","-1","0","0.006311774","0","0","0.0000000000000000008673617","0","0","0.006643973","0.006311774","0","0","3.322057","1.563838","0","0.006643973","-0.006643973","2.841429","47.35705","0.1519455","0.006942952","0","0","1.563838"
"12/25/2007 3:00:00 AM","0","0","-65.64544","90","0","0","0.1991665","0.1991665","0","-1","0","0.1991665","0","0","0.00000000000000002775558","0","0","0.2096489","0.1991665","0","0","3.329439","1.557194","0","0.2096489","-0.2096489","2.620439","43.6739","0.1519455","0.2190831","0","0","1.557194"
"12/25/2007 4:00:00 AM","0","0","-67.97331","90","0","0","0.1139231","0.1139231","0","-1","0","0.1139231","0","0","0.00000000000000001387779","0","0","0.1199191","0.1139231","0","0","3.562382","1.347545","0","0.1199191","-0.1199191","2.494033","41.56714","0.1519455","0.1253155","0","0","1.347545"
"12/25/2007 5:00:00 AM","0","0","-68.19595","90","0","0","0.327418","0.327418","0","0","0","0.327418","0","0","0","0","0","0.3446505","0.327418","0","0","3.695626","1.227626","0","0.3446505","-0.3446505","2.13074","35.51226","0.1519455","0.3601598","0","0","1.227626"
"12/25/2007 6:00:00 AM","0.00239625","0","-66.95869","90","0","0","0.2488786","0.2488786","0","0","0","0.2488786","0","0","0.00000000000000002775558","0","0","0.2619775","0.2488786","0","0","4.078571","0.8829751","0","0.2619775","-0.2619775","1.854591","30.90979","0.1519455","0.2737665","0","0","0.8829751"
"12/25/2007 7:00:00 AM","0.101206","9.145226","-64.3382","77.05062","0.1147207","0.2046617","1.092887","1.092887","1.7","0","0.5202","1.092887","18.72671","0","0","0","0.2046617","0","0","0.6071134","0.5767577","4.369657","0.6209977","0.7814195","0","0.7814195","2.595911","43.26509","0.152022","1.202175","0.1637294","1.7","0.8256594"
"12/25/2007 8:00:00 AM","0.2752508","22.26425","-60.01922","63.46251","0.2992609","0.5338815","1.005371","1.005371","1.7","0","0.5202","1.005371","53.10293","0","0","0","0.5338815","0","0","0.694629","0.6598975","3.588238","1.324275","1.193779","0","1.193779","3.728429","62.14036","0.1521345","1.105908","0.4271052","1.7","1.858157"
"12/25/2007 9:00:00 AM","0.6225136","34.66355","-53.21009","50.27998","0.6954784","1.240734","0.5322945","0.5322945","0","-1","0","0.5322945","233.0916","0","0","0","1.240734","0.5603099","0.5322945","0","0","2.394459","2.398676","0.6804236","0","0.6804236","4.373936","72.89878","0.1520709","0.5855239","0.9925869","0","3.63941"
"12/25/2007 10:00:00 AM","0.8178837","45.69487","-42.38844","38.02444","0.8966921","1.599699","0.9553555","0.9553555","0","0","0","0.9553555","167.4454","0","0","0","1.599699","1.005637","0.9553555","0","0","1.714035","3.011057","0.5940613","0","0.5940613","4.937511","82.29169","0.1520154","1.050891","1.279759","0","4.610756"
"12/25/2007 11:00:00 AM","0.7072007","54.04623","-25.30712","28.02006","0.7553374","1.347522","0.9323305","0.9323305","0","0","0","0.9323305","144.5326","0","0","0","1.347522","0.9814005","0.9323305","0","0","1.119974","3.545713","0.3661213","0","0.3661213","5.284845","88.08057","0.1519813","1.025563","1.078017","0","4.893234"
"12/25/2007 12:00:00 PM","0.7145925","57.5588","-1.493022","23.41284","0.7587227","1.353561","0.7275637","0.7275637","0","0","0","0.7275637","186.0402","0","0","0","1.353561","0.7658565","0.7275637","0","0","0.7538524","3.875222","0.5877047","0","0.5877047","5.842391","97.37298","0.1519265","0.8003201","1.082849","0","5.228783"
"12/25/2007 1:00:00 PM","0.5922593","54.7495","22.83498","27.12447","0.617497","1.101615","0.790198","0.790198","0","0","0","0.790198","139.41","0.1036796","0","0","1.101615","0.8317873","0.790198","0","0","0.1661477","4.404156","0.1661477","0","0.1661477","6.000012","100","0.151911","0.8692178","0.8812917","0","5.505771"
"12/25/2007 2:00:00 PM","0.5196439","46.83899","40.76689","36.70486","0.542838","0.968423","0.611104","0.611104","0","-1","0","0.611104","158.4711","0.3251557","0","0","0.968423","0.6432673","0.611104","0","0","0","4.553689","0","0","0","6.000012","100","0.151911","0.6722144","0.7747384","0","5.522112"
"12/25/2007 3:00:00 PM","0.531919","36.03493","52.19553","48.79136","0.5827858","1.03969","0.7770975","0.7770975","0","-1","0","0.7770975","133.7914","0.2216926","0","0","1.03969","0.8179973","0.7770975","0","0","0","4.553689","0","0","0","6.000012","100","0.151911","0.8548072","0.8317519","0","5.593379"
"12/25/2007 4:00:00 PM","0.2824497","23.75261","59.37627","61.90129","0.3033442","0.5411661","1.108976","1.108976","0","-1","0","1.108976","48.79871","0","0.0000000000000002220446","0","0.5411661","1.167343","1.108976","0","0","0","4.553689","0","0.6261772","-0.6261772","5.339963","88.99921","0.151911","1.219874","0.4329329","0","5.094855"
"12/25/2007 5:00:00 PM","0.1397944","10.69641","63.9331","75.4579","0.1665899","0.2971964","0","0","0","-1","0","0","0","0","0","0","0.2971964","0","0","0","0","0.6957524","3.927512","0.2971964","0","0.2971964","5.621909","93.69829","0.1518833","0","0.2377571","0","4.224708"
"12/25/2007 6:00:00 PM","0.005316317","0","66.72743","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0.3985561","4.194988","0","0","0","5.621909","93.69829","0.1518833","0","0","0","4.194988"
"12/25/2007 7:00:00 PM","0","0","68.12177","90","0","0","0.6141581","0.6141581","0","-1","0","0.6141581","0","0","0","0","0","0.6464822","0.6141581","0","0","0.3985561","4.194988","0","0.6464822","-0.6464822","4.940456","82.34077","0.1518833","0.6755739","0","0","4.194988"
"12/25/2007 8:00:00 PM","0","0","68.08768","90","0","0","1.430829","1.38","0","-1","0","1.38","0","0","0.05082941","0.1939123","0","1.452632","1.38","0","0","1.11687","3.548506","0","1.452632","-1.452632","3.409248","56.82069","0.1518833","1.573912","0","0","3.548506"
"12/25/2007 9:00:00 PM","0","0","66.06915","90","0","0","0.1261999","0.1261999","0","-1","0","0.1261999","0","0","0","0","0","0.132842","0.1261999","0","0","2.730905","2.095875","0","0.132842","-0.132842","3.26922","54.4869","0.1518833","0.1388199","0","0","2.095875"
"12/25/2007 10:00:00 PM","0","0","60.26106","90","0","0","0.1547675","0.1547675","0","-1","0","0.1547675","0","0","0.00000000000000002775558","0","0","0.1629131","0.1547675","0","0","2.878507","1.963033","0","0.1629131","-0.1629131","3.097495","51.62481","0.1518833","0.1702442","0","0","1.963033"
"12/25/2007 11:00:00 PM","0","0","44.64437","90","0","0","0.2650732","0.2650732","0","-1","0","0.2650732","0","0","0.00000000000000005551115","0","0","0.2790244","0.2650732","0","0","3.059522","1.80012","0","0.2790244","-0.2790244","2.803377","46.72286","0.1518833","0.2915805","0","0","1.80012"
"12/26/2007 12:00:00 AM","0","0","3.652682","90","0","0","0.2422335","0.2422335","0","-1","0","0.2422335","0","0","0","0","0","0.2549826","0.2422335","0","0","3.369549","1.521095","0","0.2549826","-0.2549826","2.534602","42.24329","0.1518833","0.2664568","0","0","1.521095"
"12/26/2007 1:00:00 AM","0","0","-41.35271","90","0","0","0.1209053","0.1209053","0","-1","0","0.1209053","0","0","0.00000000000000002775558","0","0","0.1272687","0.1209053","0","0","3.652863","1.266112","0","0.1272687","-0.1272687","2.400449","40.0074","0.1518833","0.1329958","0","0","1.266112"
"12/26/2007 2:00:00 AM","0","0","-59.1155","90","0","0","0.1066652","0.1066652","0","-1","0","0.1066652","0","0","0.00000000000000001387779","0","0","0.1122791","0.1066652","0","0","3.794272","1.138844","0","0.1122791","-0.1122791","2.282096","38.03487","0.1518833","0.1173317","0","0","1.138844"
"12/26/2007 3:00:00 AM","0","0","-65.65182","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.919027","1.026565","0","0","0","2.282096","38.03487","0.1518833","0","0","0","1.026565"
"12/26/2007 4:00:00 AM","0","0","-67.99534","90","0","0","0.03130307","0.03130307","0","-1","0","0.03130307","0","0","0.000000000000000006938894","0","0","0.0329506","0.03130307","0","0","3.919027","1.026565","0","0.0329506","-0.0329506","2.247364","37.45598","0.1518833","0.03443337","0","0","1.026565"
"12/26/2007 5:00:00 AM","0","0","-68.22761","90","0","0","0.03741222","0.03741222","0","0","0","0.03741222","0","0","0.000000000000000006938894","0","0","0.03938128","0.03741222","0","0","3.955639","0.993614","0","0.03938128","-0.03938128","2.205852","36.76413","0.1518833","0.04115344","0","0","0.993614"
"12/26/2007 6:00:00 AM","0.003200007","0","-66.99934","90","0","0","0.1472152","0.1472152","0","0","0","0.1472152","0","0","0.00000000000000002775558","0","0","0.1549634","0.1472152","0","0","3.999396","0.9542327","0","0.1549634","-0.1549634","2.042506","34.0417","0.1518833","0.1619367","0","0","0.9542327"
"12/26/2007 7:00:00 AM","0.1481771","9.04781","-64.39001","77.15443","0.1999897","0.3567815","0.4050053","0.4050053","0","0","0","0.4050053","88.09306","0","0","0","0.3567815","0.4263214","0.4050053","0","0","4.171577","0.7992693","0","0.06953982","-0.06953982","1.969205","32.82001","0.1518833","0.4455058","0.2854252","0","1.156051"
"12/26/2007 8:00:00 AM","0.4281355","22.17397","-60.08717","63.5613","0.5013173","0.8943501","1.361537","1.361537","1.7","0","0.5202","1.361537","65.68682","0","0","0","0.8943501","0","0","0.3384633","0.3215401","4.248844","0.7297295","1.21589","0","1.21589","3.122699","52.04489","0.151991","1.49769","0.7154801","1.7","1.62408"
"12/26/2007 9:00:00 AM","0.6484511","34.58454","-53.30316","50.37045","0.7249892","1.293381","1.306901","1.306901","0","-1","0","1.306901","98.96551","0","0.0000000000000002220446","0.0575905","1.293381","1.375685","1.306901","0","0","3.032954","1.824031","0","0.082304","-0.082304","3.035944","50.59896","0.151991","1.43759","1.034705","0","3.117411"
"12/26/2007 10:00:00 AM","0.8747766","45.63511","-42.52065","38.0992","0.9598007","1.712284","0.2799631","0.2799631","0","0","0","0.2799631","611.6108","0","0","0","1.712284","0.294698","0.2799631","0","0","3.124403","1.741727","1.417586","0","1.417586","4.380784","73.01292","0.151859","0.3079594","1.369828","0","3.454011"
"12/26/2007 11:00:00 AM","0.9954559","54.01998","-25.48906","28.06134","1.082492","1.931167","1.129939","1.129939","0","0","0","1.129939","170.9089","0","0","0","1.931167","1.18941","1.129939","0","0","1.706816","3.017555","0.7417567","0","0.7417567","5.084476","84.7411","0.1517901","1.242933","1.544933","0","4.948721"
"12/26/2007 12:00:00 PM","0.9892201","57.58162","-1.693742","23.39119","1.072137","1.912692","0.6083459","0.6083459","0","0","0","0.6083459","314.4086","0.3072684","0","0","1.912692","0.6403641","0.6083459","0","0","0.9650593","3.685136","0.9650593","0","0.9650593","6.000012","100","0.1517004","0.6691805","1.530153","0","5.597827"
"12/26/2007 1:00:00 PM","0.9133065","54.81769","22.68522","27.04538","0.9915402","1.768908","0.08142643","0.08142643","0","0","0","0.08142643","2172.4","1.683196","0","0","1.768908","0.08571204","0.08142643","0","0","0","4.553689","0","0","0","6.000012","100","0.1517004","0.08956908","1.415126","0","6.322597"
"12/26/2007 2:00:00 PM","0.8156462","46.93259","40.68225","36.60273","0.8925719","1.592348","0","0","0","-1","0","0","0","1.592348","0","0","1.592348","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1517004","0","1.273879","0","6.146037"
"12/26/2007 3:00:00 PM","0.6903843","36.13953","52.15324","48.68256","0.7693838","1.372581","0","0","0","-1","0","0","0","1.372581","0","0","1.372581","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1517004","0","1.098065","0","5.92627"
"12/26/2007 4:00:00 PM","0.419903","23.86144","59.35851","61.79126","0.485389","0.865934","0","0","0","-1","0","0","0","0.865934","0","0","0.865934","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1517004","0","0.6927472","0","5.419623"
"12/26/2007 5:00:00 PM","0.1619504","10.80642","63.93087","75.34874","0.2037272","0.3634494","0.4026018","0.4026018","0","-1","0","0.4026018","90.27514","0","0","0","0.3634494","0.4237914","0.4026018","0","0","0","4.553689","0","0.06034203","-0.06034203","5.936406","98.9399","0.1517004","0.442862","0.2907595","0","4.917138"
"12/26/2007 6:00:00 PM","0.007395486","0","66.73711","90","0","0","0.2195036","0.2195036","0","-1","0","0.2195036","0","0","0.00000000000000002775558","0","0","0.2310565","0.2195036","0","0","0.0670467","4.493347","0","0.2310565","-0.2310565","5.692851","94.88066","0.1517004","0.241454","0","0","4.493347"
"12/26/2007 7:00:00 PM","0","0","68.14324","90","0","0","1.068645","1.068645","0","-1","0","1.068645","0","0","0","0","0","1.124889","1.068645","0","0","0.3237761","4.26229","0","1.124889","-1.124889","4.507114","75.11841","0.1517004","1.175509","0","0","4.26229"
"12/26/2007 8:00:00 PM","0","0","68.12445","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","1.573653","3.137401","0","0","0","4.507114","75.11841","0.1517004","0","0","0","3.137401"
"12/26/2007 9:00:00 PM","0","0","66.13117","90","0","0","0.3106582","0.3106582","0","-1","0","0.3106582","0","0","0.00000000000000005551115","0","0","0.3270087","0.3106582","0","0","1.573653","3.137401","0","0.3270087","-0.3270087","4.162416","69.37347","0.1517004","0.3417241","0","0","3.137401"
"12/26/2007 10:00:00 PM","0","0","60.37576","90","0","0","0.04214754","0.04214754","0","-1","0","0.04214754","0","0","0.000000000000000006938894","0","0","0.04436583","0.04214754","0","0","1.936996","2.810393","0","0.04436583","-0.04436583","4.115651","68.59404","0.1517004","0.04636229","0","0","2.810393"
"12/26/2007 11:00:00 PM","0","0","44.89454","90","0","0","0.01676377","0.01676377","0","-1","0","0.01676377","0","0","0.000000000000000003469447","0","0","0.01764607","0.01676377","0","0","1.986291","2.766027","0","0.01764607","-0.01764607","4.09705","68.28403","0.1517004","0.01844014","0","0","2.766027"
"12/27/2007 12:00:00 AM","0","0","4.090728","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.005898","2.748381","0","0","0","4.09705","68.28403","0.1517004","0","0","0","2.748381"
"12/27/2007 1:00:00 AM","0","0","-41.19834","90","0","0","0.07735128","0.07735128","0","-1","0","0.07735128","0","0","0","0","0","0.0814224","0.07735128","0","0","2.005898","2.748381","0","0.0814224","-0.0814224","4.011223","66.85358","0.1517004","0.08508641","0","0","2.748381"
"12/27/2007 2:00:00 AM","0","0","-59.09509","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.096367","2.666958","0","0","0","4.011223","66.85358","0.1517004","0","0","0","2.666958"
"12/27/2007 3:00:00 AM","0","0","-65.66788","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","2.096367","2.666958","0","0","0","4.011223","66.85358","0.1517004","0","0","0","2.666958"
"12/27/2007 4:00:00 AM","0","0","-68.02549","90","0","0","0.1277203","0.1277203","0","-1","0","0.1277203","0","0","0.00000000000000002775558","0","0","0.1344424","0.1277203","0","0","2.096367","2.666958","0","0.1344424","-0.1344424","3.869509","64.49168","0.1517004","0.1404924","0","0","2.666958"
"12/27/2007 5:00:00 AM","0","0","-68.2665","90","0","0","0.146331","0.146331","0","0","0","0.146331","0","0","0","0","0","0.1540327","0.146331","0","0","2.245748","2.532516","0","0.1540327","-0.1540327","3.707144","61.78561","0.1517004","0.1609641","0","0","2.532516"
"12/27/2007 6:00:00 AM","0.003024195","0","-67.04678","90","0","0","0.1482005","0.1482005","0","0","0","0.1482005","0","0","0.00000000000000002775558","0","0","0.1560005","0.1482005","0","0","2.416895","2.378483","0","0.1560005","-0.1560005","3.542705","59.04496","0.1517004","0.1630205","0","0","2.378483"
"12/27/2007 7:00:00 AM","0.1758346","8.952175","-64.44849","77.25745","0.2454157","0.4378216","0.3663095","0.3663095","0","0","0","0.3663095","119.5223","0","0","0","0.4378216","0.3855889","0.3663095","0","0","2.590229","2.222483","0.05223269","0","0.05223269","3.592257","59.87083","0.1516956","0.4029404","0.3502573","0","2.660304"
"12/27/2007 8:00:00 AM","0.4160774","22.08626","-60.16186","63.65851","0.4871489","0.8690736","0","0","0","0","0","0","0","0","0","0","0.8690736","0","0","0","0","2.537997","2.269492","0.8690736","0","0.8690736","4.416733","73.61207","0.151615","0","0.6952589","0","3.138566"
"12/27/2007 9:00:00 AM","0.5886901","34.50904","-53.40313","50.45839","0.6562722","1.17079","0.08012614","0.08012614","0","-1","0","0.08012614","1461.183","0","0","0","1.17079","0.0843433","0.08012614","0","0","1.668923","3.051658","1.086446","0","1.086446","5.447426","90.79025","0.1515143","0.08813875","0.9366317","0","4.222448"
"12/27/2007 10:00:00 AM","0.6858648","45.57998","-42.65955","38.17022","0.7457439","1.330407","0.4753096","0.4753096","0","0","0","0.4753096","279.9032","0.2476045","0","0","1.330407","0.5003259","0.4753096","0","0","0.5824766","4.02946","0.5824766","0","0.5824766","6.000012","100","0.1514604","0.5228406","1.064326","0","5.359867"
"12/27/2007 11:00:00 AM","0.6435896","53.99958","-25.67598","28.09734","0.6792758","1.211828","0.4607168","0.4607168","0","0","0","0.4607168","263.031","0.726863","0","0","1.211828","0.484965","0.4607168","0","0","0","4.553689","0","0","0","6.000012","100","0.1514604","0.5067884","0.9694624","0","5.765517"
"12/27/2007 12:00:00 PM","0.5569426","57.61098","-1.894895","23.36317","0.5735866","1.023279","0","0","0","0","0","0","0","1.023279","0","0","1.023279","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1514604","0","0.8186229","0","5.576968"
"12/27/2007 1:00:00 PM","0.6784089","54.89186","22.54009","26.96075","0.7194795","1.283551","0.7989789","0.7989789","0","0","0","0.7989789","160.649","0.4425211","0","0","1.283551","0.8410304","0.7989789","0","0","0","4.553689","0","0","0","6.000012","100","0.1514604","0.8788767","1.026841","0","5.83724"
"12/27/2007 2:00:00 PM","0.8682422","47.03092","40.60451","36.49675","0.9505247","1.695736","0.07588007","0.07588007","0","-1","0","0.07588007","2234.758","1.615862","0","0","1.695736","0.07987376","0.07588007","0","0","0","4.553689","0","0","0","6.000012","100","0.1514604","0.08346808","1.356589","0","6.249425"
"12/27/2007 3:00:00 PM","0.6226799","36.2476","52.11813","48.5713","0.6920082","1.234543","0.5755564","0.5755564","0","-1","0","0.5755564","214.4955","0.6286938","0","0","1.234543","0.6058488","0.5755564","0","0","0","4.553689","0","0","0","6.000012","100","0.1514604","0.6331121","0.9876341","0","5.788231"
"12/27/2007 4:00:00 PM","0.4399624","23.97272","59.34771","61.67978","0.5095547","0.9090456","1.081043","1.081043","0","-1","0","1.081043","84.08971","0","0","0","0.9090456","1.13794","1.081043","0","0","0","4.553689","0","0.228894","-0.228894","5.758737","95.97875","0.1514604","1.189147","0.7272365","0","5.462735"
"12/27/2007 5:00:00 PM","0.1748678","10.91805","63.93541","75.23895","0.2245263","0.4005549","0","0","0","-1","0","0","0","0.1462282","0","0","0.4005549","0","0","0","0","0.2543267","4.324795","0.2543267","0","0.2543267","6.000012","100","0.1514369","0","0.3204439","0","4.72535"
"12/27/2007 6:00:00 PM","0.007350898","0","66.75359","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1514369","0","0","0","4.553689"
"12/27/2007 7:00:00 PM","0","0","68.17183","90","0","0","1.446658","1.38","0","-1","0","1.38","0","0","0.06665788","0.2113237","0","1.452632","1.38","0","0","0","4.553689","0","1.452632","-1.452632","4.468804","74.47991","0.1514369","1.591324","0","0","4.553689"
"12/27/2007 8:00:00 PM","0","0","68.16902","90","0","0","1.28446","1.28446","0","-1","0","1.28446","0","0","0.0000000000000002220446","0.03290597","0","1.352063","1.28446","0","0","1.614035","3.101057","0","1.352063","-1.352063","3.043604","50.72663","0.1514369","1.412906","0","0","3.101057"
"12/27/2007 9:00:00 PM","0","0","66.20228","90","0","0","1.46437","1.38","0","-1","0","1.38","0","0","0.0843699","0.2308069","0","1.452632","1.38","0","0","3.116328","1.748994","0","1.452632","-1.452632","1.512396","25.20655","0.1514369","1.610807","0","0","1.748994"
"12/27/2007 10:00:00 PM","0","0","60.50155","90","0","0","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","4.730362","0.2963627","0","0","0","1.512396","25.20655","0.1514369","0","0","0","0.2963627"
"12/27/2007 11:00:00 PM","0","0","45.15751","90","0","0","0.06421272","0.06421272","0","-1","0","0.06421272","0","0","0","0","0","0.06759233","0.06421272","0","0","4.730362","0.2963627","0","0.06759233","-0.06759233","1.441147","24.01908","0.1514369","0.07063399","0","0","0.2963627"
"12/28/2007 12:00:00 AM","0","0","4.531647","90","0","0","0.1061532","0.1061532","0","-1","0","0.1061532","0","0","0.00000000000000001387779","0","0","0.1117402","0.1061532","0","0","4.805465","0.2287703","0","0.1117402","-0.1117402","1.323363","22.05601","0.1514369","0.1167685","0","0","0.2287703"
"12/28/2007 1:00:00 AM","0","0","-41.05746","90","0","0","0.1307269","0.1111786","0","-1","0","0.1111786","0","0","0.0195483","0.03262099","0","0.1170301","0.1111786","0","0","4.929621","0.1170301","0","0.1170301","-0.1170301","1.200002","20","0.1514369","0.1437996","0","0","0.1170301"
"12/28/2007 2:00:00 AM","0","0","-59.08696","90","0","0","0.1498695","0","0","-1","0","0","0","0","0.1498695","0.1648564","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514369","0.1648564","0","0","0"
"12/28/2007 3:00:00 AM","0","0","-65.69367","90","0","0","0.1180227","0","0","-1","0","0","0","0","0.1180227","0.1298249","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514369","0.1298249","0","0","0"
"12/28/2007 4:00:00 AM","0","0","-68.06377","90","0","0","0.170455","0","0","-1","0","0","0","0","0.170455","0.1875005","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1514369","0.1875005","0","0","0"
"12/28/2007 5:00:00 AM","0","0","-68.31264","90","0","0","0.1316037","0.1316037","1.584235","0","0.4885962","0.1316037","0","0.0000000000000002220446","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1515239","0.1447641","0","1.7","0"
"12/28/2007 6:00:00 AM","0.002786543","0","-67.10101","90","0","0","0.1754548","0.1754548","1.628086","0","0.5005676","0.1754548","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1516189","0.1930003","0","1.7","1.242"
"12/28/2007 7:00:00 AM","0.1411651","8.8584","-64.51359","77.35957","0.1895781","0.3382074","0.3682091","0.3682091","1.7","0","0.5202","0.3682091","91.852","0","0","0","0.3382074","0","0","1.331791","1.265201","2.299654","2.484","1.603409","0","1.603409","5.339495","88.99141","0.1517064","0.40503","0.2705659","1.7","2.822207"
"12/28/2007 8:00:00 AM","0.37696","22.00118","-60.24325","63.75407","0.4385303","0.7823381","0.4488123","0.4488123","0","0","0","0.4488123","174.313","0","0","0","0.7823381","0.472434","0.4488123","0","0","0.6962456","3.927068","0.309904","0","0.309904","5.633496","93.89142","0.1516778","0.4936936","0.6258705","0","4.709406"
"12/28/2007 9:00:00 AM","0.5254771","34.4371","-53.50995","50.54376","0.579484","1.033799","0.04822179","0.04822179","0","-1","0","0.04822179","2143.843","0.596698","0","0","1.033799","0.05075978","0.04822179","0","0","0.3863416","4.205982","0.3863416","0","0.3863416","6.000012","100","0.1516421","0.05304397","0.8270395","0","5.239781"
"12/28/2007 10:00:00 AM","0.7719703","45.52953","-42.80508","38.23747","0.8455595","1.508478","0.4476555","0.4476555","0","0","0","0.4476555","336.973","1.037262","0","0","1.508478","0.4712163","0.4476555","0","0","0","4.553689","0","0","0","6.000012","100","0.1516421","0.492421","1.206782","0","6.062167"
"12/28/2007 11:00:00 AM","0.8639956","53.98505","-25.86782","28.12807","0.9375883","1.672658","1.47502","1.47502","0.425","0","0.172125","1.47502","113.399","0.5673736","0","0","1.672658","1.105284","1.05002","0","0","0","4.553689","0","0","0","6.000012","100","0.1516421","1.622522","1.338126","1.7","6.226346"
"12/28/2007 12:00:00 PM","0.9812511","57.64685","-2.096434","23.32879","1.063152","1.896663","0.2032181","0.2032181","0","0","0","0.2032181","933.314","1.68275","0","0","1.896663","0.2139138","0.2032181","0","0","0","4.553689","0","0","0","6.000012","100","0.1516421","0.22354","1.517331","0","6.450352"
"12/28/2007 1:00:00 PM","0.863161","54.972","22.39969","26.87063","0.9354672","1.668873","0.926386","0.926386","0","0","0","0.926386","180.1488","0.6937303","0","0","1.668873","0.9751431","0.926386","0","0","0","4.553689","0","0","0","6.000012","100","0.1516421","1.019025","1.335099","0","6.222562"
"12/28/2007 2:00:00 PM","0.8720338","47.13392","40.53374","36.387","0.9544693","1.702773","0.9911392","0.9911392","0","-1","0","0.9911392","171.7996","0.6594688","0","0","1.702773","1.043304","0.9911392","0","0","0","4.553689","0","0","0","6.000012","100","0.1516421","1.090253","1.362219","0","6.256462"
"12/28/2007 3:00:00 PM","0.6992879","36.35907","52.09029","48.45765","0.778803","1.389385","1.524514","1.38","0","-1","0","1.38","100.68","0","0.1445139","0.2969653","1.389385","1.452632","1.38","0","0","0","4.553689","0","0.06324707","-0.06324707","5.933344","98.88886","0.1516421","1.676965","1.111508","0","5.943073"
"12/28/2007 4:00:00 PM","0.4464095","24.08638","59.34391","61.56693","0.5168303","0.9220252","0","0","0","-1","0","0","0","0.8517507","0","0","0.9220252","0","0","0","0","0.07027452","4.490442","0.07027452","0","0.07027452","6.000012","100","0.1516356","0","0.7376202","0","5.412467"
"12/28/2007 5:00:00 PM","0.1981514","11.03122","63.94674","75.12862","0.2605168","0.464762","0","0","0","-1","0","0","0","0.464762","0","0","0.464762","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1516356","0","0.3718096","0","5.018451"
"12/28/2007 6:00:00 PM","0.008773934","0","66.77685","90","0","0","0.1119264","0.1119264","0","-1","0","0.1119264","0","0","0","0","0","0.1178173","0.1119264","0","0","0","4.553689","0","0.1178173","-0.1178173","5.875822","97.93017","0.1516356","0.123119","0","0","4.553689"
"12/28/2007 7:00:00 PM","0","0","68.2075","90","0","0","0.635824","0.635824","0","-1","0","0.635824","0","0","0.0000000000000001110223","0","0","0.6692885","0.635824","0","0","0.1309081","4.435872","0","0.6692885","-0.6692885","5.17033","86.17199","0.1516356","0.6994064","0","0","4.435872"
