sep=,
"12/28/2007 8:00:00 PM","0","0","68.22136","90","0","0","0.4967366","0.4967366","0","-1","0","0.4967366","0","0","0","0","0","0.5228807","0.4967366","0","0","0.8745619","3.766583","0","0.5228807","-0.5228807","4.619165","76.98593","0.1516356","0.5464103","0","0","3.766583"
"12/28/2007 9:00:00 PM","0","0","66.28238","90","0","0","0.04789555","0.04789555","0","-1","0","0.04789555","0","0","0.000000000000000006938894","0","0","0.05041637","0.04789555","0","0","1.45554","3.243703","0","0.05041637","-0.05041637","4.566021","76.1002","0.1516356","0.05268511","0","0","3.243703"
"12/28/2007 10:00:00 PM","0","0","60.63833","90","0","0","0.1678783","0.1678783","0","-1","0","0.1678783","0","0","0.00000000000000002775558","0","0","0.1767139","0.1678783","0","0","1.511559","3.193286","0","0.1767139","-0.1767139","4.379749","72.99567","0.1516356","0.1846661","0","0","3.193286"
"12/28/2007 11:00:00 PM","0","0","45.43318","90","0","0","0.0432292","0.0432292","0","-1","0","0.0432292","0","0","0.000000000000000006938894","0","0","0.04550442","0.0432292","0","0","1.707907","3.016572","0","0.04550442","-0.04550442","4.331783","72.19624","0.1516356","0.04755212","0","0","3.016572"
"12/29/2007 12:00:00 AM","0","0","4.975684","90","0","0","0.16265","0.16265","0","-1","0","0.16265","0","0","0","0","0","0.1712105","0.16265","0","0","1.758468","2.971068","0","0.1712105","-0.1712105","4.151311","69.18838","0.1516356","0.178915","0","0","2.971068"
"12/29/2007 1:00:00 AM","0","0","-40.93033","90","0","0","0.262062","0.262062","0","-1","0","0.262062","0","0","0.00000000000000005551115","0","0","0.2758547","0.262062","0","0","1.948702","2.799857","0","0.2758547","-0.2758547","3.860535","64.34212","0.1516356","0.2882681","0","0","2.799857"
"12/29/2007 2:00:00 AM","0","0","-59.09127","90","0","0","0.2059183","0.2059183","0","-1","0","0.2059183","0","0","0","0","0","0.2167561","0.2059183","0","0","2.255207","2.524003","0","0.2167561","-0.2167561","3.632054","60.53411","0.1516356","0.2265101","0","0","2.524003"
"12/29/2007 3:00:00 AM","0","0","-65.72928","90","0","0","0.09737322","0.09737322","0","-1","0","0.09737322","0","0","0","0","0","0.1024981","0.09737322","0","0","2.496047","2.307246","0","0.1024981","-0.1024981","3.524011","58.7334","0.1516356","0.1071105","0","0","2.307246"
"12/29/2007 4:00:00 AM","0","0","-68.11024","90","0","0","0.1781128","0.1781128","0","-1","0","0.1781128","0","0","0.00000000000000002775558","0","0","0.1874872","0.1781128","0","0","2.609934","2.204748","0","0.1874872","-0.1874872","3.326382","55.43959","0.1516356","0.1959241","0","0","2.204748"
"12/29/2007 5:00:00 AM","0","0","-68.366","90","0","0","0.1010651","0.1010651","0","0","0","0.1010651","0","0","0","0","0","0.1063843","0.1010651","0","0","2.818253","2.017261","0","0.1063843","-0.1063843","3.214243","53.57062","0.1516356","0.1111716","0","0","2.017261"
"12/29/2007 6:00:00 AM","0.002294209","0","-67.16198","90","0","0","0.1330305","0.1330305","0","0","0","0.1330305","0","0","0.00000000000000002775558","0","0","0.1400322","0.1330305","0","0","2.936458","1.910877","0","0.1400322","-0.1400322","3.066637","51.11051","0.1516356","0.1463336","0","0","1.910877"
"12/29/2007 7:00:00 AM","0.1426275","8.76656","-64.58528","77.46072","0.1933478","0.3449325","0.811045","0.811045","0","0","0","0.811045","42.5294","0","0","0","0.3449325","0.8537316","0.811045","0","0","3.092049","1.770845","0","0.508799","-0.508799","2.530315","42.17184","0.1516356","0.8921495","0.275946","0","2.115777"
"12/29/2007 8:00:00 AM","0.4386976","21.91879","-60.33129","63.8479","0.5144391","0.9177594","0.8172489","0.8172489","0","0","0","0.8172489","112.2986","0","0","0","0.9177594","0.860262","0.8172489","0","0","3.657381","1.262046","0.05749727","0","0.05749727","2.584862","43.08095","0.1516303","0.8989739","0.7342075","0","2.179805"
"12/29/2007 9:00:00 AM","0.6924578","34.36876","-53.62354","50.62651","0.7749749","1.382555","0.5962421","0.5962421","0","-1","0","0.5962421","231.8782","0","0","0","1.382555","0.6276233","0.5962421","0","0","3.599884","1.313793","0.754932","0","0.754932","3.301054","55.01745","0.1515607","0.6558663","1.106044","0","2.696348"
"12/29/2007 10:00:00 AM","0.8156512","45.48377","-42.95716","38.30093","0.8940957","1.595067","0.4780777","0.4780777","0","0","0","0.4780777","333.6417","0","0","0","1.595067","0.5032398","0.4780777","0","0","2.844952","1.993232","1.091827","0","1.091827","4.336852","72.28071","0.15146","0.5258855","1.276053","0","3.588299"
"12/29/2007 11:00:00 AM","0.8592198","53.97637","-26.0645","28.15351","0.9321188","1.6629","0.04641125","0.04641125","0","0","0","0.04641125","3582.967","0","0","0","1.6629","0.04885395","0.04641125","0","0","1.753125","2.975876","1.614046","0","1.614046","5.86807","97.80097","0.1513115","0.05105238","1.33032","0","4.638776"
"12/29/2007 12:00:00 PM","0.953791","57.68924","-2.298313","23.28806","1.032955","1.842792","0.933343","0.933343","0","0","0","0.933343","197.4399","0.7212464","0","0","1.842792","0.9824663","0.933343","0","0","0.1390792","4.428518","0.1390792","0","0.1390792","6.000012","100","0.1512987","1.026677","1.474234","0","6.271309"
"12/29/2007 1:00:00 PM","0.9312469","55.05808","22.26409","26.77503","1.010634","1.802971","1.41078","1.41078","0.425","0","0.172125","1.41078","127.7996","0.7653078","0","0","1.802971","1.037663","0.9857801","0","0","0","4.553689","0","0","0","6.000012","100","0.1512987","1.551858","1.442377","1.7","6.35666"
"12/29/2007 2:00:00 PM","0.8123842","47.24153","40.47006","36.27355","0.8882517","1.584641","0.9254459","0.9254459","0","-1","0","0.9254459","171.23","0.6104875","0","0","1.584641","0.9741535","0.9254459","0","0","0","4.553689","0","0","0","6.000012","100","0.1512987","1.01799","1.267713","0","6.13833"
"12/29/2007 3:00:00 PM","0.7136673","36.47388","52.06977","48.34169","0.7946674","1.417687","1.178347","1.178347","0","-1","0","1.178347","120.3115","0.1773219","0","0","1.417687","1.240365","1.178347","0","0","0","4.553689","0","0","0","6.000012","100","0.1512987","1.296181","1.134149","0","5.971375"
"12/29/2007 4:00:00 PM","0.4540267","24.20233","59.34716","61.45281","0.5254124","0.9373357","0","0","0","-1","0","0","0","0.9373357","0","0","0.9373357","0","0","0","0","0","4.553689","0","0","0","6.000012","100","0.1512987","0","0.7498685","0","5.491024"
"12/29/2007 5:00:00 PM","0.1857238","11.14583","63.96488","75.01783","0.2398953","0.4279732","0.2681186","0.2681186","0","-1","0","0.2681186","159.6208","0.145743","0","0","0.4279732","0.2822301","0.2681186","0","0","0","4.553689","0","0","0","6.000012","100","0.1512987","0.2949305","0.3423785","0","4.981662"
"12/29/2007 6:00:00 PM","0.00585726","0","66.80691","90","0","0","0.1113795","0.1113795","0","-1","0","0.1113795","0","0","0.00000000000000001387779","0","0","0.1172416","0.1113795","0","0","0","4.553689","0","0.1172416","-0.1172416","5.876429","97.94028","0.1512987","0.1225174","0","0","4.553689"
"12/29/2007 7:00:00 PM","0","0","68.25024","90","0","0","0.7541608","0.7541608","0","-1","0","0.7541608","0","0","0","0","0","0.7938534","0.7541608","0","0","0.1302684","4.436448","0","0.7938534","-0.7938534","5.039634","83.99372","0.1512987","0.8295768","0","0","4.436448"
"12/29/2007 8:00:00 PM","0","0","68.28142","90","0","0","0.5886343","0.5886343","0","-1","0","0.5886343","0","0","0.0000000000000001110223","0","0","0.619615","0.5886343","0","0","1.012328","3.642594","0","0.619615","-0.619615","4.386502","73.10822","0.1512987","0.6474977","0","0","3.642594"
"12/29/2007 9:00:00 PM","0","0","66.37141","90","0","0","0.2377427","0.2377427","0","-1","0","0.2377427","0","0","0.00000000000000002775558","0","0","0.2502555","0.2377427","0","0","1.700789","3.022979","0","0.2502555","-0.2502555","4.12271","68.71169","0.1512987","0.261517","0","0","3.022979"
"12/29/2007 10:00:00 PM","0","0","60.78597","90","0","0","0.08197378","0.08197378","0","-1","0","0.08197378","0","0","0.00000000000000001387779","0","0","0.08628819","0.08197378","0","0","1.97885","2.772723","0","0.08628819","-0.08628819","4.031754","67.19576","0.1512987","0.09017116","0","0","2.772723"
"12/29/2007 11:00:00 PM","0","0","45.72142","90","0","0","0.09883139","0.09883139","0","-1","0","0.09883139","0","0","0.00000000000000001387779","0","0","0.104033","0.09883139","0","0","2.074726","2.686435","0","0.104033","-0.104033","3.922093","65.3681","0.1512987","0.1087145","0","0","2.686435"
"12/30/2007 12:00:00 AM","0","0","5.42309","90","0","0","0.19707","0.19707","0","-1","0","0.19707","0","0","0","0","0","0.2074422","0.19707","0","0","2.190319","2.582402","0","0.2074422","-0.2074422","3.70343","61.72371","0.1512987","0.2167771","0","0","2.582402"
"12/30/2007 1:00:00 AM","0","0","-40.81725","90","0","0","0.2220065","0.2220065","0","-1","0","0.2220065","0","0","0","0","0","0.233691","0.2220065","0","0","2.42081","2.37496","0","0.233691","-0.233691","3.457098","57.61819","0.1512987","0.2442071","0","0","2.37496"
"12/30/2007 2:00:00 AM","0","0","-59.1082","90","0","0","0.3589518","0.3589518","0","-1","0","0.3589518","0","0","0","0","0","0.377844","0.3589518","0","0","2.680466","2.141269","0","0.377844","-0.377844","3.058816","50.98016","0.1512987","0.3948469","0","0","2.141269"
"12/30/2007 3:00:00 AM","0","0","-65.77476","90","0","0","0.3347699","0.3347699","0","-1","0","0.3347699","0","0","0.00000000000000005551115","0","0","0.3523893","0.3347699","0","0","3.100293","1.763425","0","0.3523893","-0.3523893","2.687365","44.78932","0.1512987","0.3682469","0","0","1.763425"
"12/30/2007 4:00:00 AM","0","0","-68.16488","90","0","0","0.2803602","0.2803602","0","-1","0","0.2803602","0","0","0.00000000000000005551115","0","0","0.295116","0.2803602","0","0","3.491837","1.411036","0","0.295116","-0.295116","2.376285","39.60468","0.1512987","0.3083962","0","0","1.411036"
"12/30/2007 5:00:00 AM","0","0","-68.4266","90","0","0","0.1705116","0.1705116","0","0","0","0.1705116","0","0","0.00000000000000002775558","0","0","0.1794859","0.1705116","0","0","3.819743","1.11592","0","0.1794859","-0.1794859","2.18709","36.45144","0.1512987","0.1875628","0","0","1.11592"
"12/30/2007 6:00:00 AM","0.002122099","0","-67.22968","90","0","0","0.1579866","0.1579866","0","0","0","0.1579866","0","0","0.00000000000000002775558","0","0","0.1663017","0.1579866","0","0","4.019172","0.9364339","0","0.1663017","-0.1663017","2.011793","33.52982","0.1512987","0.1737853","0","0","0.9364339"
"12/30/2007 7:00:00 AM","0.1708231","8.676729","-64.66353","77.56084","0.2401146","0.4283645","0.7558544","0.7558544","1.7","0","0.5202","0.7558544","56.67288","0","0","0","0.4283645","0","0","0.9441456","0.8969383","4.203952","0.7701322","1.325303","0","1.325303","3.269086","54.48465","0.1514118","0.8314399","0.3426916","1.7","1.198497"
"12/30/2007 8:00:00 AM","0.4018571","21.83918","-60.42593","63.93994","0.4703972","0.8391886","1.38015","1.38015","1.7","0","0.5202","1.38015","60.80416","0","0","0","0.8391886","0","0","0.31985","0.3038574","2.878649","1.962905","1.143046","0","1.143046","4.353474","72.55776","0.1515123","1.518165","0.6713509","1.7","2.802093"
"12/30/2007 9:00:00 AM","0.4780293","34.30407","-53.74383","50.70657","0.5200524","0.9277735","1.296349","1.296349","0","-1","0","1.296349","71.56818","0","0","0.04598406","0.9277735","1.364578","1.296349","0","0","1.735603","2.991646","0","0.4368046","-0.4368046","3.893042","64.8839","0.1515123","1.425984","0.7422188","0","3.91942"
"12/30/2007 10:00:00 AM","0.6229109","45.44274","-43.11573","38.36055","0.6700004","1.195281","1.088619","1.088619","0","0","0","1.088619","109.7978","0","0","0","1.195281","1.145915","1.088619","0","0","2.220942","2.554842","0.04936548","0","0.04936548","3.939874","65.66444","0.1515078","1.197481","0.9562245","0","3.750122"
"12/30/2007 11:00:00 AM","0.616635","53.97356","-26.266","28.17367","0.6470711","1.154375","1.405193","1.405193","1.7","0","0.5202","1.405193","82.1506","0","0","0","1.154375","0","0","0.2948065","0.2800662","2.171576","2.599271","1.434441","0","1.434441","5.300704","88.34489","0.1516105","1.545713","0.9234998","1.7","3.753645"
"12/30/2007 12:00:00 PM","0.7644019","57.73812","-2.500485","23.24097","0.8171753","1.457841","0.3965245","0.3965245","0","0","0","0.3965245","367.6547","0.3033116","0","0","1.457841","0.4173942","0.3965245","0","0","0.737135","3.890267","0.737135","0","0.737135","6.000012","100","0.1515428","0.4361769","1.166273","0","5.348108"
"12/30/2007 1:00:00 PM","0.6318963","55.15006","22.13339","26.67398","0.663524","1.183727","0.7197115","0.7197115","0","0","0","0.7197115","164.4724","0.4261357","0","0","1.183727","0.7575911","0.7197115","0","0","0","4.553689","0","0","0","6.000012","100","0.1515428","0.7916827","0.9469814","0","5.737416"
"12/30/2007 2:00:00 PM","0.6605721","47.35371","40.41356","36.15645","0.7114701","1.269263","0.8627059","0.8627059","0","-1","0","0.8627059","147.1258","0.3611512","0","0","1.269263","0.9081115","0.8627059","0","0","0","4.553689","0","0","0","6.000012","100","0.1515428","0.9489765","1.01541","0","5.822952"
"12/30/2007 3:00:00 PM","0.6699052","36.59195","52.05666","48.22351","0.7449833","1.32905","0.6177231","0.6177231","0","-1","0","0.6177231","215.1531","0.6788154","0","0","1.32905","0.6502348","0.6177231","0","0","0","4.553689","0","0","0","6.000012","100","0.1515428","0.6794954","1.06324","0","5.882739"
"12/30/2007 4:00:00 PM","0.4379951","24.32049","59.3575","61.33751","0.5055953","0.9019819","1.236938","1.236938","0","-1","0","1.236938","72.92053","0","0.0000000000000002220446","0","0.9019819","1.30204","1.236938","0","0","0","4.553689","0","0.4000583","-0.4000583","5.578313","92.97171","0.1515428","1.360632","0.7215856","0","5.455671"
"12/30/2007 5:00:00 PM","0.1717272","11.26181","63.98986","74.90668","0.2153766","0.3842319","0.8390818","0.8390818","0","-1","0","0.8390818","45.79195","0","0","0","0.3842319","0.883244","0.8390818","0","0","0.4445092","4.153631","0","0.4990121","-0.4990121","5.052309","84.20498","0.1515428","0.92299","0.3073855","0","4.537863"
"12/30/2007 6:00:00 PM","0.009795761","0","66.84376","90","0","0","0.6408851","0.6408851","0","-1","0","0.6408851","0","0","0","0","0","0.6746159","0.6408851","0","0","0.9989671","3.654619","0","0.6746159","-0.6746159","4.341201","72.3532","0.1515428","0.7049736","0","0","3.654619"
"12/30/2007 7:00:00 PM","0","0","68.30002","90","0","0","1.708195","1.38","0","-1","0","1.38","0","0","0.3281947","0.4990142","0","1.452632","1.38","0","0","1.74854","2.980003","0","1.452632","-1.452632","2.809993","46.83312","0.1515428","1.879014","0","0","2.980003"
"12/30/2007 8:00:00 PM","0","0","68.34917","90","0","0","0.9498816","0.9498816","0","-1","0","0.9498816","0","0","0.0000000000000001110223","0","0","0.9998753","0.9498816","0","0","3.362575","1.527371","0","0.9998753","-0.9998753","1.756032","29.26714","0.1515428","1.04487","0","0","1.527371"
"12/30/2007 9:00:00 PM","0","0","66.46929","90","0","0","1.238667","0.501121","0","-1","0","0.501121","0","0","0.7375455","0.8614122","0","0.5274957","0.501121","0","0","4.473548","0.5274957","0","0.5274957","-0.5274957","1.200002","20","0.1515428","1.362533","0","0","0.5274957"
"12/30/2007 10:00:00 PM","0","0","60.94436","90","0","0","0.09363269","0","0","-1","0","0","0","0","0.09363269","0.102996","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515428","0.102996","0","0","0"
"12/30/2007 11:00:00 PM","0","0","46.02216","90","0","0","0.06824843","0","0","-1","0","0","0","0","0.06824843","0.07507327","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515428","0.07507327","0","0","0"
"12/31/2007 12:00:00 AM","0","0","5.874127","90","0","0","0.02875641","0","0","-1","0","0","0","0","0.02875641","0.03163205","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515428","0.03163205","0","0","0"
"12/31/2007 1:00:00 AM","0","0","-40.71852","90","0","0","0.1926761","0","0","-1","0","0","0","0","0.1926761","0.2119437","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515428","0.2119437","0","0","0"
"12/31/2007 2:00:00 AM","0","0","-59.13791","90","0","0","0.08721268","0","0","-1","0","0","0","0","0.08721268","0.09593394","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515428","0.09593394","0","0","0"
"12/31/2007 3:00:00 AM","0","0","-65.83018","90","0","0","0.01441474","0","0","-1","0","0","0","0","0.01441474","0.01585622","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515428","0.01585622","0","0","0"
"12/31/2007 4:00:00 AM","0","0","-68.22774","90","0","0","0.2336473","0","0","-1","0","0","0","0","0.2336473","0.257012","0","0","0","0","0","5.059654","0","0","0","0","1.200002","20","0.1515428","0.257012","0","0","0"
"12/31/2007 5:00:00 AM","0","0","-68.49442","90","0","0","0.1254775","0.1254775","1.578109","0","0.4869238","0.1254775","0","0","0","0","0","0","0","1.452632","1.38","5.059654","0","1.38","0","1.38","2.509185","41.81967","0.1516279","0.1380252","0","1.7","0"
"12/31/2007 6:00:00 AM","0.001391158","0","-67.30411","90","0","0","0.04506415","0.04506415","1.497696","0","0.4649709","0.04506415","0","0","0","0","0","0","0","1.452632","1.38","3.679654","1.242","1.38","0","1.38","3.818368","63.63934","0.1516981","0.04957057","0","1.7","1.242"
"12/31/2007 7:00:00 AM","0.08130779","8.588984","-64.7483","77.65983","0.08762185","0.1563174","0.4743097","0.4743097","1.7","0","0.5202","0.4743097","32.95681","0","0","0","0.1563174","0","0","1.22569","1.164406","2.299654","2.484","1.320723","0","1.320723","5.071316","84.52177","0.1518108","0.5217407","0.1250539","1.7","2.640317"
"12/31/2007 8:00:00 AM","0.1842906","21.76238","-60.52711","64.03012","0.1879162","0.3352426","0.2468758","0.2468758","0","0","0","0.2468758","135.794","0","0","0","0.3352426","0.2598693","0.2468758","0","0","0.9789312","3.672651","0.0753733","0","0.0753733","5.142822","85.71352","0.1518039","0.2715634","0.2681941","0","4.007894"
"12/31/2007 9:00:00 AM","0.4411834","34.24308","-53.87077","50.78389","0.4735918","0.8448877","0.6478024","0.6478024","0","-1","0","0.6478024","130.4237","0","0","0","0.8448877","0.6818972","0.6478024","0","0","0.903558","3.740487","0.1629905","0","0.1629905","5.297448","88.29063","0.1517889","0.7125826","0.6759102","0","4.585374"
"12/31/2007 10:00:00 AM","0.5600364","45.40646","-43.2807","38.41632","0.5935592","1.05891","0.840845","0.840845","0","0","0","0.840845","125.934","0","0","0","1.05891","0.8851","0.840845","0","0","0.7405674","3.887178","0.1738095","0","0.1738095","5.462338","91.03879","0.151773","0.9249296","0.8471277","0","4.946088"
"12/31/2007 11:00:00 AM","0.6773953","53.97662","-26.47224","28.18855","0.7194085","1.283425","0","0","0","0","0","0","0","0.7166668","0","0","1.283425","0","0","0","0","0.5667579","4.043607","0.5667579","0","0.5667579","6.000012","100","0.151721","0","1.02674","0","5.327032"
"12/31/2007 12:00:00 PM","0.8208976","57.7935","-2.702902","23.18756","0.8831117","1.575471","0.4797846","0.4797846","0","0","0","0.4797846","328.3705","1.070435","0","0","1.575471","0.5050365","0.4797846","0","0","0","4.553689","0","0","0","6.000012","100","0.151721","0.5277631","1.260377","0","6.12916"
"12/31/2007 1:00:00 PM","0.7023973","55.24792","22.0077","26.56753","0.7472343","1.333066","0.6215726","0.6215726","0","0","0","0.6215726","214.4667","0.6787791","0","0","1.333066","0.6542869","0.6215726","0","0","0","4.553689","0","0","0","6.000012","100","0.151721","0.6837298","1.066453","0","5.886755"
"12/31/2007 2:00:00 PM","0.5346038","47.47038","40.36434","36.03577","0.5593613","0.9979005","0.1382587","0.1382587","0","-1","0","0.1382587","721.7634","0.8523651","0","0","0.9979005","0.1455354","0.1382587","0","0","0","4.553689","0","0","0","6.000012","100","0.151721","0.1520845","0.7983204","0","5.551589"
"12/31/2007 3:00:00 PM","0.5955511","36.7132","52.05102","48.10319","0.6582423","1.174304","1.004997","1.004997","0","-1","0","1.004997","116.8466","0.116413","0","0","1.174304","1.057891","1.004997","0","0","0","4.553689","0","0","0","6.000012","100","0.151721","1.105496","0.9394434","0","5.727993"
"12/31/2007 4:00:00 PM","0.2887731","24.44078","59.37497","61.2211","0.3090712","0.5513831","0.03272566","0.03272566","0","-1","0","0.03272566","1684.865","0.5169351","0","0","0.5513831","0.03444806","0.03272566","0","0","0","4.553689","0","0","0","6.000012","100","0.151721","0.03599823","0.4411065","0","5.105072"
"12/31/2007 5:00:00 PM","0.1089828","11.37907","64.02168","74.79524","0.1157426","0.2064848","0.1196255","0.1196255","0","-1","0","0.1196255","172.6094","0.08056322","0","0","0.2064848","0.1259216","0.1196255","0","0","0","4.553689","0","0","0","6.000012","100","0.151721","0.131588","0.1651878","0","4.760174"
"12/31/2007 6:00:00 PM","0.01052737","0","66.8874","90","0","0","0.6793638","0.6793638","0","-1","0","0.6793638","0","0","0","0","0","0.7151198","0.6793638","0","0","0","4.553689","0","0.7151198","-0.7151198","5.24621","87.43665","0.151721","0.7473003","0","0","4.553689"
"12/31/2007 7:00:00 PM","0","0","68.35683","90","0","0","0.6887081","0.6887081","0","-1","0","0.6887081","0","0","0.0000000000000001110223","0","0","0.7249559","0.6887081","0","0","0.7945776","3.838569","0","0.7249559","-0.7249559","4.482039","74.7005","0.151721","0.7575789","0","0","3.838569"
"12/31/2007 8:00:00 PM","0","0","68.42455","90","0","0","0.7676361","0.7676361","0","-1","0","0.7676361","0","0","0.0000000000000001110223","0","0","0.8080379","0.7676361","0","0","1.600084","3.113613","0","0.8080379","-0.8080379","3.630292","60.50475","0.151721","0.8443997","0","0","3.113613"
"12/31/2007 9:00:00 PM","0","0","66.57596","90","0","0","0.2731846","0.2731846","0","-1","0","0.2731846","0","0","0.00000000000000005551115","0","0","0.2875628","0.2731846","0","0","2.497904","2.305575","0","0.2875628","-0.2875628","3.327174","55.45279","0.151721","0.3005031","0","0","2.305575"
"12/31/2007 10:00:00 PM","0","0","61.11338","90","0","0","0.2526158","0.2526158","0","-1","0","0.2526158","0","0","0.00000000000000005551115","0","0","0.2659113","0.2526158","0","0","2.817418","2.018013","0","0.2659113","-0.2659113","3.046879","50.78122","0.151721","0.2778773","0","0","2.018013"
"12/31/2007 11:00:00 PM","0","0","46.3353","90","0","0","0.06737477","0.06737477","0","-1","0","0.06737477","0","0","0","0","0","0.0709208","0.06737477","0","0","3.112875","1.752101","0","0.0709208","-0.0709208","2.972122","49.53527","0.151721","0.07411224","0","0","1.752101"
