Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.2857351,0.2857351,0,-1,0,0.2857351,0,0,0,0,0,0.3007738,0.2857351,0,0,0,4.553689,0,0.3007738,-0.3007738,5.682969,94.71596,0,0.3143086,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.5255966,0.5255966,0,-1,0,0.5255966,0,0,0,0,0,0.5532596,0.5255966,0,0,0.3341931,4.252915,0,0.5532596,-0.5532596,5.099782,84.99619,0,0.5781562,0,0,4.252915
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.5309066,0.5309066,0,-1,0,0.5309066,0,0,0.0000000000000001110223,0,0,0.558849,0.5309066,0,0,0.9489259,3.699656,0,0.558849,-0.558849,4.510703,75.17824,0,0.5839972,0,0,3.699656
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.4850146,0.4850146,0,0,0,0.4850146,0,0,0.00000000000000005551115,0,0,0.5105417,0.4850146,0,0,1.569869,3.140807,0,0.5105417,-0.5105417,3.972545,66.20895,0,0.5335161,0,0,3.140807
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1634586,0.1634586,0,0,0,0.1634586,0,0,0,0,0,0.1720617,0.1634586,0,0,2.137138,2.630265,0,0.1720617,-0.1720617,3.791176,63.18614,0,0.1798044,0,0,2.630265
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.6047875,0.6047875,0,0,0,0.6047875,19.38884,0,0,0,0.1172613,0.6366184,0.6047875,0,0,2.328317,2.458203,0,0.5193571,-0.5193571,3.243726,54.06199,0,0.6652663,0.09380904,0,2.575464
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.6197565,0.6197565,0,0,0,0.6197565,42.4599,0,0.0000000000000001110223,0,0.263148,0.6523753,0.6197565,0,0,2.905381,1.938846,0,0.3892273,-0.3892273,2.833444,47.22397,0,0.6817321,0.2105184,0,2.201994
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.2866,1.2866,0,-1,0,1.2866,39.88569,0,0,0.03525963,0.5131692,1.354315,1.2866,0,0,3.337856,1.549619,0,0.8411463,-0.8411463,1.946798,32.44657,0,1.41526,0.4105353,0,2.062788
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.3872772,0.3872772,0,0,0,0.3872772,32.29132,0,0,0,0.1250569,0.4076602,0.3872772,0,0,4.272463,0.7084725,0,0.2826033,-0.2826033,1.648908,27.48174,0,0.4260049,0.1000455,0,0.8335295
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.558478,1.558478,1.057778,0,0.3448734,1.558478,6.49248,0,0.0000000000000002220446,0,0.1011839,0.5270532,0.5007005,0,0,4.586466,0.4258693,0,0.4258693,-0.4258693,1.200002,20,0,1.714326,0.08094713,1.7,0.5270532
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.352091,1.352091,1.7,0,0.5202,1.352091,40.65436,0,0,0,0.5496841,0,0,0.3479085,0.3305131,5.059654,0,0.8801972,0,0.8801972,2.035031,33.91711,0.2998565,1.487301,0.4397473,1.7,0.5496841
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.026543,1.026543,1.7,0,0.5202,1.026543,47.31087,0,0,0,0.4856665,0,0,0.673457,0.6397842,4.179457,0.7921775,1.125451,0,1.125451,3.102727,51.71201,0.3032276,1.129197,0.3885331,1.7,1.277844
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.6236037,0.6236037,0,-1,0,0.6236037,32.98832,0,0.0000000000000001110223,0,0.2057164,0.6564249,0.6236037,0,0,3.054007,1.805083,0,0.4507086,-0.4507086,2.627639,43.79389,0.3032276,0.685964,0.1645731,0,2.010799
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,-1,0,0,0,0,0,0,0.116576,0,0,0,0,3.554794,1.354375,0.116576,0,0.116576,2.738232,45.63711,0.286571,0,0.0932608,0,1.47095
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.8337516,0.8337516,0,-1,0,0.8337516,27.57139,0,0,0,0.2298769,0.8776333,0.8337516,0,0,3.438218,1.459293,0,0.6477563,-0.6477563,2.055437,34.25721,0.286571,0.9171268,0.1839015,0,1.68917
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,-1,0,0,0,0,0,0,0.1209229,0,0,0,0,4.157947,0.8115366,0.1209229,0,0.1209229,2.170155,36.16917,0.2711226,0,0.09673832,0,0.9324594
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.7451842,0.7451842,0,-1,0,0.7451842,0,0,0.0000000000000001110223,0,0,0.7844044,0.7451842,0,0,4.037024,0.9203671,0,0.7844044,-0.7844044,1.34332,22.38862,0.2711226,0.8197026,0,0,0.9203671
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.030556,0.1291646,0,-1,0,0.1291646,0,0,0.9013911,1.004447,0,0.1359628,0.1291646,0,0,4.908585,0.1359628,0,0.1359628,-0.1359628,1.200002,20,0.2711226,1.133611,0,0,0.1359628
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.437537,0,0,-1,0,0,0,0,1.437537,1.58129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2711226,1.58129,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.69909,0,0,-1,0,0,0,0,1.69909,1.868999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2711226,1.868999,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02318147,0,0,-1,0,0,0,0,0.02318147,0.02549961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2711226,0.02549961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.09615102,0,0,-1,0,0,0,0,0.09615102,0.1057661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2711226,0.1057661,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.2940635,0,0,-1,0,0,0,0,0.2940635,0.3234698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2711226,0.3234698,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1212557,0,0,-1,0,0,0,0,0.1212557,0.1333813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2711226,0.1333813,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2711226,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.427547,0,0,-1,0,0,0,0,0.427547,0.4703017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2711226,0.4703017,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2711226,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.06957417,0.06957417,1.522206,0,0.4716622,0.06957417,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2597153,0.07653159,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2503828,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.3953356,0.3953356,1.7,0,0.5202,0.3953356,45.31781,0,0,0,0.1791574,0,0,1.304664,1.239431,2.299654,2.484,1.418589,0,1.418589,5.16416,86.06915,0.2552973,0.4348691,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.2617518,0.2617518,0,0,0,0.2617518,189.441,0,0,0,0.4958653,0.2755282,0.2617518,0,0,0.8810658,3.76073,0.2203371,0,0.2203371,5.37319,89.55299,0.2468283,0.287927,0.3966922,0,4.256595
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3086398,0.3086398,0,-1,0,0.3086398,296.2502,0,0,0,0.9143462,0.324884,0.3086398,0,0,0.6607287,3.959033,0.5894622,0,0.5894622,5.932403,98.87318,0.2267087,0.3395038,0.7314769,0,4.873379
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.412635,0,0,1.483901,0,0,0,0,0.07126652,4.489549,0.07126652,0,0.07126652,6.000012,100,0.2244963,0,1.187121,0,5.97345
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2244963,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.8379259,0.8379259,0,0,0,0.8379259,237.7736,1.11034,0,0,1.992367,0.8820273,0.8379259,0,0,0,4.553689,0,0,0,6.000012,100,0.2244963,0.9217185,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.522568,1.522568,0.425,0,0.172125,1.522568,119.7086,0.6673105,0,0,1.822646,1.155335,1.097569,0,0,0,4.553689,0,0,0,6.000012,100,0.2244963,1.674825,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.471406,1.38,0,-1,0,1.38,130.4863,0.3480792,0.09140635,0.238547,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2244963,1.618547,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.390106,0.390106,0,-1,0,0.390106,328.473,0.8707548,0,0,1.281393,0.4106379,0.390106,0,0,0,4.553689,0,0,0,6.000012,100,0.2244963,0.4291166,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.909321,0.909321,0,-1,0,0.909321,54.11763,0,0,0,0.4921029,0.95718,0.909321,0,0,0,4.553689,0,0.465077,-0.465077,5.509778,91.82944,0.2244963,1.000253,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.278237,1.278237,0,-1,0,1.278237,28.72166,0,0.0000000000000002220446,0.02606045,0.3671308,1.345512,1.278237,0,0,0.5167523,4.088612,0,0.9783816,-0.9783816,4.478473,74.64107,0.2244963,1.40606,0.2937046,0,4.455743
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.603843,3.11023,0,0,0,4.478473,74.64107,0.2244963,0,0,0,3.11023
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.2919529,0.2919529,0,-1,0,0.2919529,0,0,0.00000000000000005551115,0,0,0.3073189,0.2919529,0,0,1.603843,3.11023,0,0.3073189,-0.3073189,4.154531,69.24203,0.2244963,0.3211482,0,0,3.11023
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.768797,0.768797,0,-1,0,0.768797,0,0,0.0000000000000001110223,0,0,0.8092601,0.768797,0,0,1.945308,2.802912,0,0.8092601,-0.8092601,3.301496,55.02481,0.2244963,0.8456768,0,0,2.802912
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.844486,1.993651,0,0,0,3.301496,55.02481,0.2244963,0,0,0,1.993651
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.844486,1.993651,0,0,0,3.301496,55.02481,0.2244963,0,0,0,1.993651
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2503039,0.2503039,0,-1,0,0.2503039,0,0,0,0,0,0.2634777,0.2503039,0,0,2.844486,1.993651,0,0.2634777,-0.2634777,3.023766,50.39599,0.2244963,0.2753342,0,0,1.993651
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3053122,0.3053122,0,-1,0,0.3053122,0,0,0.00000000000000005551115,0,0,0.3213812,0.3053122,0,0,3.137239,1.730174,0,0.3213812,-0.3213812,2.685,44.74991,0.2244963,0.3358434,0,0,1.730174
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03256372,0.03256372,0,-1,0,0.03256372,0,0,0.000000000000000006938894,0,0,0.0342776,0.03256372,0,0,3.494329,1.408792,0,0.0342776,-0.0342776,2.648868,44.14772,0.2244963,0.0358201,0,0,1.408792
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.08096469,0.08096469,0,-1,0,0.08096469,0,0,0.00000000000000001387779,0,0,0.08522599,0.08096469,0,0,3.532416,1.374515,0,0.08522599,-0.08522599,2.559032,42.65045,0.2244963,0.08906116,0,0,1.374515
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.4407735,0.4407735,0,-1,0,0.4407735,0,0,0.00000000000000005551115,0,0,0.4639722,0.4407735,0,0,3.627111,1.289289,0,0.4639722,-0.4639722,2.069963,34.49931,0.2244963,0.4848509,0,0,1.289289
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.3054229,0.3054229,0,-1,0,0.3054229,0,0,0.00000000000000005551115,0,0,0.3214978,0.3054229,0,0,4.142636,0.8253166,0,0.3214978,-0.3214978,1.731074,28.85118,0.2244963,0.3359652,0,0,0.8253166
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.4626561,0.4626561,1.7,0,0.5202,0.4626561,0,0,0,0,0,0,0,1.237344,1.175477,4.499856,0.5038189,1.175477,0,1.175477,2.846229,47.43706,0.2376402,0.5089217,0,1.7,0.5038189
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1791812,0.1791812,1.631813,0,0.5015849,0.1791812,0,0,0,0,0,0,0,1.452632,1.38,3.324379,1.561748,1.38,0,1.38,4.155412,69.25673,0.2415073,0.1970994,0,1.7,1.561748
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,1.944379,2.803748,1.76924,0,1.76924,5.833861,97.23082,0.231568,0,0.3113923,1.7,3.192988
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.8414337,0.8414337,0,0,0,0.8414337,95.76328,0,0.0000000000000001110223,0,0.8057845,0.8857197,0.8414337,0,0,0.1751385,4.396064,0,0.07993524,-0.07993524,5.749602,95.82651,0.231568,0.9255771,0.6446276,0,5.201849
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.124653,1.124653,0,-1,0,1.124653,105.5523,0,0,0,1.187097,1.183845,1.124653,0,0,0.2639555,4.316129,0.00325224,0,0.00325224,5.752687,95.87793,0.2315032,1.237118,0.9496779,0,5.503226
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.7541499,0.7541499,0,0,0,0.7541499,225.2805,0.6444073,0,0,1.698952,0.793842,0.7541499,0,0,0.2607032,4.319056,0.2607032,0,0.2607032,6.000012,100,0.2264279,0.8295649,1.359162,0,6.018009
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.152934,2.152934,0.7729336,0,0.2671109,2.152934,94.11005,0.5734954,0,0,2.026127,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2264279,2.368227,1.620902,1.7,6.579816
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.4611739,0.4611739,0,0,0,0.4611739,462.4162,1.647097,0,0,2.132543,0.4854462,0.4611739,0,0,0,4.553689,0,0,0,6.000012,100,0.2264279,0.5072913,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.7572841,0.7572841,0,0,0,0.7572841,274.2869,1.27999,0,0,2.077131,0.7971411,0.7572841,0,0,0,4.553689,0,0,0,6.000012,100,0.2264279,0.8330125,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.4789946,0.4789946,0,-1,0,0.4789946,383.3157,1.331857,0,0,1.836062,0.5042049,0.4789946,0,0,0,4.553689,0,0,0,6.000012,100,0.2264279,0.526894,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.326031,1.326031,0,-1,0,1.326031,103.7541,0,0,0.07863429,1.375812,1.395822,1.326031,0,0,0,4.553689,0,0.02001047,-0.02001047,5.978919,99.64845,0.2264279,1.458634,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.123489,1.123489,0,-1,0,1.123489,82.20299,0,0,0,0.9235412,1.18262,1.123489,0,0,0.02223385,4.533679,0,0.2590784,-0.2590784,5.705827,95.09692,0.2264279,1.235837,0.738833,0,5.45722
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,2.692713,1.38,0,-1,0,1.38,30.47551,0.0000000000000002220446,1.312713,1.581984,0.4205621,1.452632,1.38,0,0,0.3100987,4.2746,0,1.03207,-1.03207,4.61793,76.96534,0.2264279,2.961984,0.3364497,0,4.695162
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.155652,1.155652,0,-1,0,1.155652,0,0,0,0,0,1.216475,1.155652,0,0,1.456843,3.242531,0,1.216475,-1.216475,3.335652,55.59409,0.2264279,1.271217,0,0,3.242531
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.808482,2.026055,0,0,0,3.335652,55.59409,0.2264279,0,0,0,2.026055
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.134863,1.134863,0,-1,0,1.134863,0,0,0,0,0,1.194593,1.134863,0,0,2.808482,2.026055,0,1.194593,-1.194593,2.076441,34.60728,0.2264279,1.248349,0,0,2.026055
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.251673,0.7898894,0,-1,0,0.7898894,0,0,0.4617834,0.5869507,0,0.8314625,0.7898894,0,0,4.135807,0.8314625,0,0.8314625,-0.8314625,1.200002,20,0.2264279,1.37684,0,0,0.8314625
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.493373,0,0,-1,0,0,0,0,0.493373,0.5427103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2264279,0.5427103,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.321342,0,0,-1,0,0,0,0,0.321342,0.3534762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2264279,0.3534762,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1186236,0,0,-1,0,0,0,0,0.1186236,0.130486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2264279,0.130486,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.4423502,0,0,-1,0,0,0,0,0.4423502,0.4865852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2264279,0.4865852,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.3824414,0,0,-1,0,0,0,0,0.3824414,0.4206855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2264279,0.4206855,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.07858169,0,0,-1,0,0,0,0,0.07858169,0.08643986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2264279,0.08643986,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.002893265,0,0,-1,0,0,0,0,0.002893265,0.003182592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2264279,0.003182592,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1790467,0.1790467,1.631678,0,0.5015482,0.1790467,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2304632,0.1969514,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3036206,0.3036206,1.7,0,0.5202,0.3036206,0,0,0,0,0,0,0,1.396379,1.32656,3.679654,1.242,1.32656,0,1.32656,3.767671,62.79439,0.2360137,0.3339827,0,1.7,1.242
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.353094,2.435905,1.482476,0,1.482476,5.174071,86.23435,0.2336401,0,0.08198085,1.7,2.53838
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.01922142,0.01922142,0,0,0,0.01922142,1918.745,0,0,0,0.36881,0.02023307,0.01922142,0,0,0.8706179,3.770133,0.348577,0,0.348577,5.50476,91.74583,0.2286829,0.02114356,0.295048,0,4.138943
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.2354094,0,0,0.7574503,0,0,0,0,0.5220409,4.083852,0.5220409,0,0.5220409,6.000012,100,0.2216402,0,0.6059603,0,4.841302
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.488242,2.488242,1.7,0,0.5202,2.488242,23.06048,0.0000000000000002220446,0,0,0.5738007,0.8297287,0.7882422,0,0,0,4.553689,0,0.255928,-0.255928,5.73024,95.50381,0.2216402,2.737067,0.4590406,1.7,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.07141,1.07141,0,0,0,1.07141,20.21146,0,0.0000000000000002220446,0,0.2165476,1.1278,1.07141,0,0,0.2843644,4.297761,0,0.9112525,-0.9112525,4.769696,79.49477,0.2216402,1.178551,0.1732381,0,4.514308
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.27922,0.27922,0,0,0,0.27922,203.8353,0,0,0,0.5691489,0.2939158,0.27922,0,0,1.296867,3.386508,0.2752331,0,0.2752331,5.030805,83.84658,0.218099,0.307142,0.4553191,0,3.955657
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.8789979,0.8789979,0,0,0,0.8789979,113.3158,0,0,0,0.9960431,0.9252609,0.8789979,0,0,1.021634,3.634218,0.07078217,0,0.07078217,5.097955,84.96574,0.2172065,0.9668977,0.7968345,0,4.630261
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.188571,1.188571,0,-1,0,1.188571,18.51773,0,0,0,0.2200964,1.251128,1.188571,0,0,0.9508519,3.697922,0,1.031031,-1.031031,4.011152,66.85241,0.2172065,1.307428,0.1760771,0,3.918019
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.3660823,0.3660823,0,-1,0,0.3660823,72.01535,0,0.00000000000000005551115,0,0.2636355,0.3853498,0.3660823,0,0,2.096442,2.666891,0,0.1217144,-0.1217144,3.882854,64.71411,0.2172065,0.4026906,0.2109084,0,2.930526
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,-1,0,0,0,0,0,0,0.1680343,0,0,0,0,2.23168,2.545177,0.1680343,0,0.1680343,4.042265,67.37096,0.2151167,0,0.1344274,0,2.713211
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.3323871,0.3323871,0,-1,0,0.3323871,29.65217,0,0.00000000000000005551115,0,0.09855998,0.3498812,0.3323871,0,0,2.063646,2.696408,0,0.2513212,-0.2513212,3.77735,62.9557,0.2151167,0.3656258,0.07884799,0,2.794967
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.474509,1.38,0,-1,0,1.38,0,0,0.09450936,0.2419603,0,1.452632,1.38,0,0,2.342892,2.445086,0,1.452632,-1.452632,2.246142,37.43562,0.2151167,1.62196,0,0,2.445086
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.9087796,0.9087796,0,-1,0,0.9087796,0,0,0.0000000000000001110223,0.05682553,0,0.9566101,0.9087796,0,0,3.956927,0.9924548,0,0.9566101,-0.9566101,1.237786,20.62972,0.2151167,0.9996576,0,0,0.9924548
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2151115,0.03405243,0,-1,0,0.03405243,0,0,0.181059,0.2025702,0,0.03584466,0.03405243,0,0,5.019827,0.03584466,0,0.03584466,-0.03584466,1.200002,20,0.2151167,0.2366226,0,0,0.03584466
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.06952,0,0,-1,0,0,0,0,1.06952,1.176472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2151167,1.176472,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.2603659,0,0,-1,0,0,0,0,0.2603659,0.2864025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2151167,0.2864025,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.2607488,0,0,-1,0,0,0,0,0.2607488,0.2868236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2151167,0.2868236,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.02635583,0,0,-1,0,0,0,0,0.02635583,0.02899142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2151167,0.02899142,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.19552,0,0,-1,0,0,0,0,0.19552,0.215072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2151167,0.215072,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1287805,0,0,-1,0,0,0,0,0.1287805,0.1416586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2151167,0.1416586,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.5085645,0,0,-1,0,0,0,0,0.5085645,0.5594209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2151167,0.5594209,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.07859656,0,0,-1,0,0,0,0,0.07859656,0.08645622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2151167,0.08645622,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.4422604,0.4422604,1.7,0,0.5202,0.4422604,0,0,0,0,0,0,0,1.25774,1.194853,5.059654,0,1.194853,0,1.194853,2.333539,38.89224,0.2217877,0.4864864,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.08476864,0.08476864,1.5374,0,0.4758103,0.08476864,0,0,0,0,0,0,0,1.452632,1.38,3.864802,1.075367,1.38,0,1.38,3.642722,60.71191,0.2233527,0.0932455,0,1.7,1.075367
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.484802,2.317367,1.532374,0,1.532374,5.09646,84.94083,0.2219367,0,0.1218991,1.7,2.469741
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.7922221,0.7922221,0,0,0,0.7922221,41.88354,0,0,0,0.3318107,0.833918,0.7922221,0,0,0.9524278,3.696504,0,0.5021074,-0.5021074,4.567192,76.11971,0.2219367,0.8714443,0.2654485,0,4.028315
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.7348447,0.7348447,0,-1,0,0.7348447,50.14497,0,0.0000000000000001110223,0,0.3684876,0.7735207,0.7348447,0,0,1.510325,3.194396,0,0.4050331,-0.4050331,4.14025,69.00402,0.2219367,0.8083291,0.2947901,0,3.562884
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.5100119,0.5100119,0,0,0,0.5100119,114.2757,0,0,0,0.5828196,0.5368546,0.5100119,0,0,1.960362,2.789363,0.04596502,0,0.04596502,4.183856,69.73079,0.2214648,0.561013,0.4662557,0,3.372183
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1152653,0.1152653,0,0,0,0.1152653,445.0706,0,0,0,0.5130119,0.1213319,0.1152653,0,0,1.914397,2.830732,0.39168,0,0.39168,4.555436,75.92378,0.2175238,0.1267918,0.4104095,0,3.343744
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,1.522717,3.183244,0.8270911,0,0.8270911,5.340084,89.00122,0.2096457,0,0.6616729,0,4.010335
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.740519,1.740519,1.7,0,0.5202,1.740519,9.157991,0,0,0,0.1593966,0.04265199,0.04051939,0,0,0.6956255,3.927626,0.1167446,0,0.1167446,5.450838,90.84711,0.2100451,1.914571,0.1275173,1.7,4.087023
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,0.5788808,4.032696,0.5224214,0,0.5224214,5.94645,99.1073,0.2053709,0,0.4179372,0,4.555118
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.27581,1.38,0,-1,0,1.38,39.88583,0,0.89581,1.123391,0.5504245,1.452632,1.38,0,0,0.05645941,4.502875,0,0.9022071,-0.9022071,4.99544,83.25717,0.2053709,2.503391,0.4403395,0,5.0533
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,-1,0,0,0,0,0,0,0.4104405,0,0,0,0,1.058912,3.600668,0.4104405,0,0.4104405,5.384818,89.74679,0.2018421,0,0.3283524,0,4.011109
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.6568003,0.6568003,0,-1,0,0.6568003,24.56083,0,0,0,0.1613156,0.6913688,0.6568003,0,0,0.6484713,3.970065,0,0.5300532,-0.5300532,4.826093,80.43472,0.2018421,0.7224804,0.1290525,0,4.131381
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.07417447,0.07417447,0,-1,0,0.07417447,0,0,0,0,0,0.07807839,0.07417447,0,0,1.237419,3.440012,0,0.07807839,-0.07807839,4.743791,79.06303,0.2018421,0.08159192,0,0,3.440012
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.5679177,0.5679177,0,-1,0,0.5679177,0,0,0.0000000000000001110223,0,0,0.5978081,0.5679177,0,0,1.324173,3.361933,0,0.5978081,-0.5978081,4.113646,68.56063,0.2018421,0.6247095,0,0,3.361933
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.4734121,0.4734121,0,-1,0,0.4734121,0,0,0.00000000000000005551115,0,0,0.4983285,0.4734121,0,0,1.988404,2.764125,0,0.4983285,-0.4983285,3.588362,59.80591,0.2018421,0.5207533,0,0,2.764125
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.542103,2.265797,0,0,0,3.588362,59.80591,0.2018421,0,0,0,2.265797
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1685884,0.1685884,0,-1,0,0.1685884,0,0,0,0,0,0.1774614,0.1685884,0,0,2.542103,2.265797,0,0.1774614,-0.1774614,3.401301,56.68824,0.2018421,0.1854472,0,0,2.265797
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.225324,0.225324,0,-1,0,0.225324,0,0,0.00000000000000002775558,0,0,0.2371831,0.225324,0,0,2.739282,2.088335,0,0.2371831,-0.2371831,3.151288,52.52136,0.2018421,0.2478563,0,0,2.088335
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3234411,0.3234411,0,-1,0,0.3234411,0,0,0.00000000000000005551115,0,0,0.3404643,0.3234411,0,0,3.002819,1.851152,0,0.3404643,-0.3404643,2.792407,46.54002,0.2018421,0.3557852,0,0,1.851152
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1679274,0.1679274,0,-1,0,0.1679274,0,0,0.00000000000000002775558,0,0,0.1767656,0.1679274,0,0,3.381112,1.510688,0,0.1767656,-0.1767656,2.60608,43.43457,0.2018421,0.1847201,0,0,1.510688
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2463222,0.2463222,0,-1,0,0.2463222,0,0,0.00000000000000005551115,0,0,0.2592865,0.2463222,0,0,3.577519,1.333922,0,0.2592865,-0.2592865,2.332768,38.87939,0.2018421,0.2709544,0,0,1.333922
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.01914301,0.01914301,0,-1,0,0.01914301,0,0,0.000000000000000003469447,0,0,0.02015054,0.01914301,0,0,3.865615,1.074636,0,0.02015054,-0.02015054,2.311527,38.52538,0.2018421,0.02105731,0,0,1.074636
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.5209725,0.5209725,0,-1,0,0.5209725,0,0,0.0000000000000001110223,0,0,0.5483922,0.5209725,0,0,3.888004,1.054485,0,0.5483922,-0.5483922,1.733471,28.89113,0.2018421,0.5730698,0,0,1.054485
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.3678269,0.3678269,0,0,0,0.3678269,0,0,0.00000000000000005551115,0,0,0.3871862,0.3678269,0,0,4.497329,0.5060929,0,0.3871862,-0.3871862,1.325341,22.08897,0.2018421,0.4046096,0,0,0.5060929
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3174776,0.3174776,1.7,0,0.5202,0.3174776,0,0,0,0,0,0,0,1.382522,1.313396,4.927536,0.1189067,1.313396,0,1.313396,2.571338,42.85555,0.2066695,0.3492253,0,1.7,0.1189067
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1436523,0.1436523,1.596284,0,0.4918855,0.1436523,225.5445,0,0,0,0.3239999,0,0,1.452632,1.38,3.61414,1.300963,1.704,0,1.704,4.187894,69.7981,0.2067856,0.1580175,0.2591999,1.7,1.624963
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,1.063203,0,0.3463545,0,0,0,0,0,0.9000965,0,0,1.063203,1.010043,1.91014,2.834563,1.91014,0,1.91014,6.000012,100,0.199796,0,0.7200772,1.7,3.73466
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.431916,0,0,1.431916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199796,0,1.145533,0,5.985605
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.7527881,0.7527881,0,0,0,0.7527881,223.3729,0.8891162,0,0,1.681525,0.7924085,0.7527881,0,0,0,4.553689,0,0,0,6.000012,100,0.199796,0.8280669,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199796,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.199796,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.080408,1.080408,0,0,0,1.080408,184.7067,0.8583139,0,0,1.995585,1.137271,1.080408,0,0,0,4.553689,0,0,0,6.000012,100,0.199796,1.188448,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1902219,0.1902219,0,-1,0,0.1902219,923.5165,1.556497,0,0,1.75673,0.2002335,0.1902219,0,0,0,4.553689,0,0,0,6.000012,100,0.199796,0.2092441,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.579818,1.38,0,-1,0,1.38,107.3428,0.02869918,0.1998181,0.3578,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.199796,1.7378,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.4743383,0.4743383,0,-1,0,0.4743383,225.5987,0.5707973,0,0,1.070101,0.4993034,0.4743383,0,0,0,4.553689,0,0,0,6.000012,100,0.199796,0.5217721,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.8689401,0.8689401,0,-1,0,0.8689401,51.68568,0,0,0,0.4491176,0.9146737,0.8689401,0,0,0,4.553689,0,0.4655562,-0.4655562,5.509273,91.82103,0.199796,0.9558341,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5172846,4.088133,0,0,0,5.509273,91.82103,0.199796,0,0,0,4.088133
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.7416142,0.7416142,0,-1,0,0.7416142,0,0,0.0000000000000001110223,0,0,0.7806465,0.7416142,0,0,0.5172846,4.088133,0,0.7806465,-0.7806465,4.686399,78.10649,0.199796,0.8157756,0,0,4.088133
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.07822183,0.07822183,0,-1,0,0.07822183,0,0,0.00000000000000001387779,0,0,0.08233877,0.07822183,0,0,1.38467,3.307486,0,0.08233877,-0.08233877,4.599607,76.65995,0.199796,0.08604401,0,0,3.307486
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.476157,3.225147,0,0,0,4.599607,76.65995,0.199796,0,0,0,3.225147
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.2688312,0.2688312,0,-1,0,0.2688312,0,0,0,0,0,0.2829802,0.2688312,0,0,1.476157,3.225147,0,0.2829802,-0.2829802,4.301319,71.68851,0.199796,0.2957143,0,0,3.225147
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.08822246,0.08822246,0,-1,0,0.08822246,0,0,0.00000000000000001387779,0,0,0.09286575,0.08822246,0,0,1.79058,2.942167,0,0.09286575,-0.09286575,4.20343,70.05702,0.199796,0.09704471,0,0,2.942167
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.0762969,0.0762969,0,-1,0,0.0762969,0,0,0.00000000000000001387779,0,0,0.08031253,0.0762969,0,0,1.893764,2.849302,0,0.08031253,-0.08031253,4.118773,68.64608,0.199796,0.0839266,0,0,2.849302
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1714222,0.1714222,0,-1,0,0.1714222,0,0,0,0,0,0.1804445,0.1714222,0,0,1.983,2.768989,0,0.1804445,-0.1804445,3.928568,65.476,0.199796,0.1885645,0,0,2.768989
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.4495912,0.4495912,0,-1,0,0.4495912,0,0,0.00000000000000005551115,0,0,0.4732538,0.4495912,0,0,2.183494,2.588545,0,0.4732538,-0.4732538,3.429714,57.16179,0.199796,0.4945503,0,0,2.588545
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.08167236,0.08167236,0,-1,0,0.08167236,0,0,0,0,0,0.08597091,0.08167236,0,0,2.709332,2.115291,0,0.08597091,-0.08597091,3.339093,55.65144,0.199796,0.0898396,0,0,2.115291
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.1977603,0.1977603,0,-1,0,0.1977603,0,0,0,0,0,0.2081687,0.1977603,0,0,2.804855,2.02932,0,0.2081687,-0.2081687,3.119664,51.9943,0.199796,0.2175363,0,0,2.02932
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2201953,0.2201953,0,0,0,0.2201953,0,0,0,0,0,0.2317845,0.2201953,0,0,3.036153,1.821151,0,0.2317845,-0.2317845,2.875342,47.92227,0.199796,0.2422148,0,0,1.821151
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.293692,1.589367,0,0,0,2.875342,47.92227,0.199796,0,0,0,1.589367
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,3.293692,1.589367,0.2472458,0,0.2472458,3.1099,51.83156,0.1980962,0,0.1977967,0,1.836612
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.4046148,0.4046148,0,0,0,0.4046148,149.4547,0,0,0,0.6047156,0.4259103,0.4046148,0,0,3.046446,1.811888,0.1788054,0,0.1788054,3.27953,54.65871,0.1968848,0.4450763,0.4837725,0,2.416603
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.3522014,0.3522014,0,-1,0,0.3522014,318.6259,0,0,0,1.122205,0.3707384,0.3522014,0,0,2.86764,1.972813,0.7514666,0,0.7514666,3.992433,66.54042,0.1919518,0.3874216,0.897764,0,3.095018
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.748655,1.748655,1.7,0,0.5202,1.748655,93.87183,0,0,0,1.641495,0.05121607,0.04865527,0,0,2.116174,2.649132,1.590279,0,1.590279,5.501104,91.68488,0.1945321,1.923521,1.313196,1.7,4.290627
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1113089,0.1113089,0,0,0,0.1113089,1389.764,0.9038686,0,0,1.546931,0.1171672,0.1113089,0,0,0.5258952,4.080383,0.5258952,0,0.5258952,6.000012,100,0.1913459,0.1224398,1.237545,0,5.627314
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913459,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913459,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.2617051,0.2617051,0,-1,0,0.2617051,648.6068,1.421958,0,0,1.697437,0.2754791,0.2617051,0,0,0,4.553689,0,0,0,6.000012,100,0.1913459,0.2878757,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.02728663,0.02728663,0,-1,0,0.02728663,5183.447,1.385665,0,0,1.414388,0.02872277,0.02728663,0,0,0,4.553689,0,0,0,6.000012,100,0.1913459,0.03001529,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.700055,1.38,0,-1,0,1.38,72.87625,0,0.3200552,0.4900607,1.005692,1.452632,1.38,0,0,0,4.553689,0,0.4469393,-0.4469393,5.528897,92.14809,0.1913459,1.870061,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2328287,0.2328287,0,-1,0,0.2328287,203.2426,0,0,0,0.4732071,0.2450828,0.2328287,0,0,0.4965992,4.10675,0.2281242,0,0.2281242,5.745314,95.75504,0.189996,0.2561116,0.3785657,0,4.579957
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2684749,4.312061,0,0,0,5.745314,95.75504,0.189996,0,0,0,4.312061
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.6357958,0.6357958,0,-1,0,0.6357958,0,0,0.0000000000000001110223,0,0,0.6692587,0.6357958,0,0,0.2684749,4.312061,0,0.6692587,-0.6692587,5.039854,83.99739,0.189996,0.6993753,0,0,4.312061
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.6164653,0.6164653,0,-1,0,0.6164653,0,0,0,0,0,0.6489109,0.6164653,0,0,1.012096,3.642803,0,0.6489109,-0.6489109,4.355842,72.59721,0.189996,0.6781119,0,0,3.642803
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.733108,2.993892,0,0,0,4.355842,72.59721,0.189996,0,0,0,2.993892
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1053529,0.1053529,0,-1,0,0.1053529,0,0,0.00000000000000001387779,0,0,0.1108978,0.1053529,0,0,1.733108,2.993892,0,0.1108978,-0.1108978,4.238945,70.64894,0.189996,0.1158882,0,0,2.993892
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.03503523,0.03503523,0,-1,0,0.03503523,0,0,0,0,0,0.03687919,0.03503523,0,0,1.856328,2.882994,0,0.03687919,-0.03687919,4.200071,70.00105,0.189996,0.03853875,0,0,2.882994
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1237387,0.1237387,0,-1,0,0.1237387,0,0,0.00000000000000001387779,0,0,0.1302513,0.1237387,0,0,1.897304,2.846115,0,0.1302513,-0.1302513,4.062774,67.71277,0.189996,0.1361126,0,0,2.846115
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3028297,0.3028297,0,-1,0,0.3028297,0,0,0.00000000000000005551115,0,0,0.3187681,0.3028297,0,0,2.042028,2.715864,0,0.3187681,-0.3187681,3.726763,62.11259,0.189996,0.3331126,0,0,2.715864
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.134983,0.134983,0,-1,0,0.134983,0,0,0,0,0,0.1420874,0.134983,0,0,2.396215,2.397096,0,0.1420874,-0.1420874,3.57699,59.61637,0.189996,0.1484813,0,0,2.397096
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1028049,0.1028049,0,-1,0,0.1028049,0,0,0.00000000000000001387779,0,0,0.1082157,0.1028049,0,0,2.55409,2.255008,0,0.1082157,-0.1082157,3.46292,57.71523,0.189996,0.1130854,0,0,2.255008
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.2874765,0.2874765,0,-1,0,0.2874765,0,0,0,0,0,0.3026068,0.2874765,0,0,2.674329,2.146792,0,0.3026068,-0.3026068,3.143945,52.39898,0.189996,0.3162241,0,0,2.146792
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010559,1.844186,0,0,0,3.143945,52.39898,0.189996,0,0,0,1.844186
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2460897,0.2460897,0,0,0,0.2460897,0,0,0,0,0,0.2590418,0.2460897,0,0,3.010559,1.844186,0,0.2590418,-0.2590418,2.870891,47.84808,0.189996,0.2706986,0,0,1.844186
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.2663697,0.2663697,0,0,0,0.2663697,147.7738,0,0,0,0.3936247,0.2803891,0.2663697,0,0,3.298383,1.585144,0.1132355,0,0.1132355,2.978316,49.63849,0.189333,0.2930066,0.3148997,0,1.978769
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.8201679,0.8201679,0,0,0,0.8201679,97.47669,0,0,0,0.7994725,0.8633346,0.8201679,0,0,3.185148,1.687056,0,0.06386211,-0.06386211,2.910999,48.51655,0.189333,0.9021847,0.639578,0,2.486528
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.8654457,0.8654457,0,-1,0,0.8654457,116.658,0,0,0,1.009611,0.9109955,0.8654457,0,0,3.256106,1.623194,0.09861585,0,0.09861585,3.004554,50.0758,0.1887593,0.9519903,0.8076891,0,2.632805
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.822124,1.822124,1.7,0,0.5202,1.822124,77.50352,0,0,0,1.41221,0.1285511,0.1221235,0,0,3.15749,1.711948,1.283659,0,1.283659,4.22234,70.37219,0.1925311,2.004336,1.129768,1.7,3.124158
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.028188,2.028188,1.7,0,0.5202,2.028188,75.7289,0,0,0,1.535925,0.3454617,0.3281886,0,0,1.873831,2.867241,1.190463,0,1.190463,5.351712,89.19503,0.1950966,2.231007,1.22874,1.7,4.403166
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03128744,0.03128744,0,0,0,0.03128744,5872.22,1.120966,0,0,1.837268,0.03293415,0.03128744,0,0,0.6833677,3.938658,0.6833677,0,0.6833677,6.000012,100,0.1913626,0.03441619,1.469814,0,5.775926
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.586847,1.586847,0.425,0,0.172125,1.586847,118.1945,0.6525688,0,0,1.875566,1.222997,1.161847,0,0,0,4.553689,0,0,0,6.000012,100,0.1913626,1.745532,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.239002,1.239002,0,-1,0,1.239002,136.7835,0.390538,0,0,1.694751,1.304213,1.239002,0,0,0,4.553689,0,0,0,6.000012,100,0.1913626,1.362902,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.8162142,0.8162142,0,-1,0,0.8162142,157.2702,0.4244886,0,0,1.283661,0.8591729,0.8162142,0,0,0,4.553689,0,0,0,6.000012,100,0.1913626,0.8978357,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.49377,1.38,0,-1,0,1.38,60.82868,0.0000000000000002220446,0.1137695,0.2631465,0.8394358,1.452632,1.38,0,0,0,4.553689,0,0.6131958,-0.6131958,5.353647,89.22727,0.1913626,1.643146,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.9757748,0.9757748,0,-1,0,0.9757748,43.46487,0,0,0,0.4241192,1.027131,0.9757748,0,0,0.6813287,3.940493,0,0.6030121,-0.6030121,4.718016,78.63345,0.1913626,1.073352,0.3392954,0,4.364613
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.025244,1.025244,0,-1,0,1.025244,0,0,0,0,0,1.079205,1.025244,0,0,1.351342,3.337481,0,1.079205,-1.079205,3.580435,59.67379,0.1913626,1.127769,0,0,3.337481
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,1.988628,1.38,0,-1,0,1.38,0,0,0.6086282,0.807491,0,1.452632,1.38,0,0,2.550458,2.258276,0,1.452632,-1.452632,2.049227,34.15371,0.1913626,2.187491,0,0,2.258276
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.726589,0.7653626,0,-1,0,0.7653626,0,0,0.9612267,1.133886,0,0.8056448,0.7653626,0,0,4.164494,0.8056448,0,0.8056448,-0.8056448,1.200002,20,0.1913626,1.899248,0,0,0.8056448
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.9912425,0,0,-1,0,0,0,0,0.9912425,1.090367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913626,1.090367,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3312693,0,0,-1,0,0,0,0,0.3312693,0.3643962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913626,0.3643962,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913626,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2292508,0,0,-1,0,0,0,0,0.2292508,0.2521759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913626,0.2521759,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2525495,0,0,-1,0,0,0,0,0.2525495,0.2778045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913626,0.2778045,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.28404,0,0,-1,0,0,0,0,0.28404,0.3124441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913626,0.3124441,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.2913997,0,0,-1,0,0,0,0,0.2913997,0.3205396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913626,0.3205396,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.3681555,0,0,-1,0,0,0,0,0.3681555,0.404971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913626,0.404971,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913626,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.2923419,0.2923419,1.7,0,0.5202,0.2923419,0,0,0,0,0,0,0,1.407658,1.337275,5.059654,0,1.337275,0,1.337275,2.468653,41.14413,0.1948949,0.3215761,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.308436,1.308436,1.7,0,0.5202,1.308436,19.33102,0.00000000000000005551115,0,0,0.252934,0,0,0.3915643,0.3719861,3.722379,1.203548,0.6249201,0,0.6249201,3.061504,51.02497,0.1967497,1.439279,0.2023472,1.7,1.456482
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.160086,1.160086,1.7,0,0.5202,1.160086,54.62701,0,0,0,0.6337202,0,0,0.5399141,0.5129184,3.097459,1.765976,1.146639,0,1.146639,4.149301,69.15488,0.1998617,1.276095,0.5069761,1.7,2.399696
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.318142,1.318142,0,-1,0,1.318142,78.67361,0,0,0.06995655,1.03703,1.387518,1.318142,0,0,1.950821,2.797951,0,0.3504881,-0.3504881,3.779854,62.99744,0.1998617,1.449957,0.8296241,0,3.83498
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.3351803,0.3351803,0,0,0,0.3351803,485.4633,0,0,0,1.627177,0.3528214,0.3351803,0,0,2.340252,2.447462,1.274356,0,1.274356,4.988814,83.14674,0.1935084,0.3686984,1.301742,0,4.07464
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.4969509,0.4969509,0,0,0,0.4969509,353.0036,0.1652527,0,0,1.754255,0.5231062,0.4969509,0,0,1.065896,3.594383,1.065896,0,1.065896,6.000012,100,0.1884966,0.546646,1.403404,0,5.348638
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.045872,2.045872,0.665872,0,0.2378831,2.045872,100.1551,0.5964143,0,0,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1884966,2.250459,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.6802458,0.6802458,0,0,0,0.6802458,305.2563,1.360445,0,0,2.076493,0.7160482,0.6802458,0,0,0,4.553689,0,0,0,6.000012,100,0.1884966,0.7482704,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.5777453,0.5777453,0,-1,0,0.5777453,305.0164,1.154065,0,0,1.762218,0.608153,0.5777453,0,0,0,4.553689,0,0,0,6.000012,100,0.1884966,0.6355199,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.919804,1.38,0,-1,0,1.38,100.6803,0,0.5398036,0.731784,1.389388,1.452632,1.38,0,0,0,4.553689,0,0.06324326,-0.06324326,5.933348,98.88893,0.1884966,2.111784,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.827233,1.38,0,-1,0,1.38,66.74908,0.0000000000000002220446,0.4472326,0.6299558,0.9211374,1.452632,1.38,0,0,0.07027028,4.490446,0,0.5314942,-0.5314942,5.373104,89.55155,0.1884966,2.009956,0.7369099,0,5.411583
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.4586506,0.4586506,0,-1,0,0.4586506,99.5542,0,0,0,0.4566059,0.4827901,0.4586506,0,0,0.6608194,3.958951,0,0.02618416,-0.02618416,5.345503,89.09154,0.1884966,0.5045156,0.3652847,0,4.415557
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.340532,1.38,0,-1,0,1.38,0,0,0.9605322,1.194585,0,1.452632,1.38,0,0,0.6899129,3.932767,0,1.452632,-1.452632,3.814295,63.57146,0.1884966,2.574585,0,0,3.932767
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,2.663312,1.38,0,-1,0,1.38,0,0,1.283312,1.549643,0,1.452632,1.38,0,0,2.303948,2.480136,0,1.452632,-1.452632,2.283087,38.05137,0.1884966,2.929643,0,0,2.480136
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.286225,0.9761289,0,-1,0,0.9761289,0,0,1.310096,1.538718,0,1.027504,0.9761289,0,0,3.917983,1.027504,0,1.027504,-1.027504,1.200002,20,0.1884966,2.514847,0,0,1.027504
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884966,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.2678602,0,0,-1,0,0,0,0,0.2678602,0.2946462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884966,0.2946462,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1873845,0,0,-1,0,0,0,0,0.1873845,0.206123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884966,0.206123,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884966,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884966,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1186071,0,0,-1,0,0,0,0,0.1186071,0.1304678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884966,0.1304678,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1666234,0,0,-1,0,0,0,0,0.1666234,0.1832857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884966,0.1832857,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.08163404,0,0,-1,0,0,0,0,0.08163404,0.08979745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884966,0.08979745,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1469243,0.1469243,1.599556,0,0.4927787,0.1469243,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1907573,0.1616167,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1468772,0.1468772,1.599509,0,0.4927659,0.1468772,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1928755,0.1615649,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.1924431,0,0.2707624,1.7,2.822453
