Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.8370706,0.8370706,0,0,0,0.8370706,90.43201,0,0.0000000000000001110223,0,0.7569797,0.8811269,0.8370706,0,0,0.5812013,4.030608,0,0.1241472,-0.1241472,5.317773,88.62938,0.1924431,0.9207777,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.5247525,0.5247525,0,-1,0,0.5247525,224.4494,0,0,0,1.177804,0.552371,0.5247525,0,0,0.7191427,3.906461,0.6254327,0,0.6254327,5.911111,98.51832,0.1898412,0.5772277,0.942243,0,5.084264
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.315896,1.315896,0.425,0,0.172125,1.315896,128.7093,0.6621848,0,0,1.69368,0.9377855,0.8908963,0,0,0.09371001,4.46935,0.09371001,0,0.09371001,6.000012,100,0.1894574,1.447486,1.354944,1.7,6.16303
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.301549,2.301549,0.9215493,0,0.307683,2.301549,79.31136,0.3727584,0,0,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1894574,2.531704,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894574,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.229396,1.229396,0,0,0,1.229396,128.4105,0.2845731,0,0,1.578675,1.294101,1.229396,0,0,0,4.553689,0,0,0,6.000012,100,0.1894574,1.352336,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.7119483,0.7119483,0,-1,0,0.7119483,206.5122,0.7208406,0,0,1.47026,0.7494192,0.7119483,0,0,0,4.553689,0,0,0,6.000012,100,0.1894574,0.7831431,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.220114,1.220114,0,-1,0,1.220114,96.61115,0,0,0,1.178766,1.284331,1.220114,0,0,0,4.553689,0,0.1055644,-0.1055644,5.888737,98.14542,0.1894574,1.342126,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,-1,0,0,0,0.7677165,0,0,0.8850104,0,0,0,0,0.1172938,4.448124,0.1172938,0,0.1172938,6.000012,100,0.1889792,0,0.7080083,0,5.333135
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.9307956,0.9307956,0,-1,0,0.9307956,52.95104,0,0.0000000000000001110223,0,0.4928659,0.9797848,0.9307956,0,0,0,4.553689,0,0.4869189,-0.4869189,5.486754,91.44572,0.1889792,1.023875,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.18375,1.18375,0,-1,0,1.18375,0,0,0.0000000000000002220446,0,0,1.246053,1.18375,0,0,0.5410209,4.06677,0,1.246053,-1.246053,4.1733,69.55486,0.1889792,1.302125,0,0,4.06677
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,1.999797,1.38,0,-1,0,1.38,0,0,0.6197969,0.8197766,0,1.452632,1.38,0,0,1.925524,2.820718,0,1.452632,-1.452632,2.642092,44.03477,0.1889792,2.199777,0,0,2.820718
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.539559,1.368086,0,0,0,2.642092,44.03477,0.1889792,0,0,0,1.368086
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.900917,1.299682,0,-1,0,1.299682,0,0,0.6012355,0.7913272,0,1.368086,1.299682,0,0,3.539559,1.368086,0,1.368086,-1.368086,1.200002,20,0.1889792,2.091009,0,0,1.368086
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1162405,0,0,-1,0,0,0,0,0.1162405,0.1278646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889792,0.1278646,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889792,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889792,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.4485521,0,0,-1,0,0,0,0,0.4485521,0.4934073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889792,0.4934073,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.311527,0,0,-1,0,0,0,0,0.311527,0.3426797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889792,0.3426797,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1144784,0,0,-1,0,0,0,0,0.1144784,0.1259262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889792,0.1259262,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1889792,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.3720593,0.3720593,1.7,0,0.5202,0.3720593,0,0,0,0,0,0,0,1.327941,1.261544,5.059654,0,1.261544,0,1.261544,2.396808,39.94672,0.1920871,0.4092652,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.5228578,0.5228578,1.7,0,0.5202,0.5228578,0,0,0,0,0,0,0,1.177142,1.118285,3.798111,1.135389,1.118285,0,1.118285,3.457706,57.62832,0.1949993,0.5751435,0,1.7,1.135389
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,2.679826,2.141846,1.455341,0,1.455341,4.838364,80.63924,0.1955544,0,0.06027265,1.7,2.217187
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.03902823,0.03902823,0,0,0,0.03902823,1440.556,0,0,0,0.5622233,0.04108234,0.03902823,0,0,1.224485,3.451653,0.521141,0,0.521141,5.332761,88.87918,0.1935493,0.04293105,0.4497786,0,4.013876
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.451766,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.07176588,0.2169425,1.012937,1.452632,1.38,0,0,0.7033438,3.92068,0,0.4396943,-0.4396943,4.869283,81.15456,0.1935493,1.596942,0.8103498,0,4.933617
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0,0,0,1.064539,0,0,0,0,1.191893,3.480985,1.064539,0,1.064539,5.879193,97.98636,0.1895786,0,0.851631,0,4.545524
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.865304,0.865304,0,0,0,0.865304,155.6756,0.3088662,0,0,1.347067,0.9108463,0.865304,0,0,0.1273543,4.43907,0.1273543,0,0.1273543,6.000012,100,0.1891145,0.9518344,1.077654,0,5.786137
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.2700257,0.2700257,0,0,0,0.2700257,511.9005,1.098025,0,0,1.382263,0.2842376,0.2700257,0,0,0,4.553689,0,0,0,6.000012,100,0.1891145,0.2970283,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.110407,1.110407,0,0,0,1.110407,60.55564,0,0,0,0.672414,1.168849,1.110407,0,0,0,4.553689,0,0.4964353,-0.4964353,5.476723,91.27854,0.1891145,1.221448,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.19523,1.19523,0,-1,0,1.19523,50.6409,0,0,0,0.6052755,1.258137,1.19523,0,0,0.5515948,4.057254,0,0.6528617,-0.6528617,4.788547,79.80895,0.1891145,1.314753,0.4842204,0,4.662529
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.6063141,0.6063141,0,-1,0,0.6063141,92.72462,0,0,0,0.5622025,0.6382254,0.6063141,0,0,1.276997,3.404392,0,0.07602296,-0.07602296,4.708411,78.47337,0.1891145,0.6669455,0.449762,0,3.966594
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.3642769,0.3642769,0,-1,0,0.3642769,94.81591,0,0,0,0.3453924,0.3834493,0.3642769,0,0,1.361467,3.328369,0,0.0380569,-0.0380569,4.668296,77.80477,0.1891145,0.4007045,0.2763139,0,3.673761
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.246745,1.246745,0,-1,0,1.246745,19.67983,0,0.0000000000000002220446,0,0.2453572,1.312363,1.246745,0,0,1.403752,3.290312,0,1.067006,-1.067006,3.543573,59.05943,0.1891145,1.371419,0.1962858,0,3.535669
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.733111,1.38,0,-1,0,1.38,0,0,0.3531107,0.5264217,0,1.452632,1.38,0,0,2.589314,2.223306,0,1.452632,-1.452632,2.012365,33.53935,0.1891145,1.906422,0,0,2.223306
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.435559,0.7321411,0,-1,0,0.7321411,0,0,0.7034179,0.8469738,0,0.7706749,0.7321411,0,0,4.203349,0.7706749,0,0.7706749,-0.7706749,1.200002,20,0.1891145,1.579115,0,0,0.7706749
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.472842,0,0,-1,0,0,0,0,1.472842,1.620126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891145,1.620126,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891145,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0359216,0,0,-1,0,0,0,0,0.0359216,0.03951376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891145,0.03951376,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2304189,0,0,-1,0,0,0,0,0.2304189,0.2534607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891145,0.2534607,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1395117,0,0,-1,0,0,0,0,0.1395117,0.1534628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891145,0.1534628,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1364612,0,0,-1,0,0,0,0,0.1364612,0.1501074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891145,0.1501074,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.1806671,0,0,-1,0,0,0,0,0.1806671,0.1987339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891145,0.1987339,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1172417,0,0,-1,0,0,0,0,0.1172417,0.1289659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891145,0.1289659,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.2591755,0,0,-1,0,0,0,0,0.2591755,0.2850931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891145,0.2850931,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1891145,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3331878,0.3331878,1.7,0,0.5202,0.3331878,0,0,0,0,0,0,0,1.366812,1.298472,5.059654,0,1.298472,0,1.298472,2.431841,40.5306,0.1917626,0.3665065,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.3436326,0.3436326,1.7,0,0.5202,0.3436326,54.85714,0,0,0,0.188507,0,0,1.356367,1.288549,3.761183,1.168624,1.477056,0,1.477056,3.833099,63.88486,0.1936517,0.3779959,0.1508056,1.7,1.357131
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1415589,0.1415589,1.59419,0,0.491314,0.1415589,306.8141,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.284127,2.497975,1.814322,0,1.814322,5.554317,92.57175,0.1937101,0.1557148,0.347458,1.7,2.932297
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.342532,1.342532,0,-1,0,1.342532,80.92625,0,0,0.09678493,1.086461,1.413191,1.342532,0,0,0.4698042,4.130865,0,0.3267306,-0.3267306,5.209912,86.8317,0.1937101,1.476785,0.8691686,0,5.217326
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.4012865,0,0,1.234125,0,0,0,0,0.8328382,3.804135,0.8328382,0,0.8328382,6.000012,100,0.1909015,0,0.9872997,0,5.038259
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.086119,1.086119,0,0,0,1.086119,86.28802,0.0000000000000002220446,0,0,0.9371903,1.143283,1.086119,0,0,0,4.553689,0,0.2060926,-0.2060926,5.782772,96.37933,0.1909015,1.194731,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.757858,1.757858,1.314453,0,0.4149457,1.757858,39.57848,0.00000000000000005551115,0,0,0.6957335,0.4667418,0.4434047,0,0,0.2289917,4.347596,0.2289917,0,0.2289917,6.000012,100,0.1912877,1.933644,0.5565868,1.7,5.04333
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,2.837457,2.837457,1.7,0,0.5202,2.837457,35.08654,0,0,0.04120317,0.9955657,1.197324,1.137457,0,0,0,4.553689,0,0.2017579,-0.2017579,5.787341,96.45548,0.1912877,3.121203,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.7947816,0.7947816,0,-1,0,0.7947816,60.08332,0,0,0,0.4775312,0.8366122,0.7947816,0,0,0.2241754,4.351931,0,0.359081,-0.359081,5.408836,90.14709,0.1912877,0.8742597,0.3820249,0,4.829462
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.696822,1.38,0,-1,0,1.38,25.94258,0.0000000000000002220446,0.3168216,0.4865037,0.3580076,1.452632,1.38,0,0,0.6231543,3.99285,0,1.094624,-1.094624,4.255001,70.91654,0.1912877,1.866504,0.286406,0,4.350858
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.5669002,0.5669002,0,-1,0,0.5669002,30.63954,0,0.0000000000000001110223,0,0.1736956,0.596737,0.5669002,0,0,1.839403,2.898226,0,0.4230414,-0.4230414,3.809076,63.48447,0.1912877,0.6235902,0.1389565,0,3.071922
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,-1,0,0,0,0,0,0,0.1228598,0,0,0,0,2.309449,2.475185,0.1228598,0,0.1228598,3.925631,65.42706,0.190881,0,0.09828781,0,2.598044
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.7963056,0.7963056,0,-1,0,0.7963056,0,0,0.0000000000000001110223,0,0,0.8382164,0.7963056,0,0,2.186589,2.585758,0,0.8382164,-0.8382164,3.042073,50.70112,0.190881,0.8759362,0,0,2.585758
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.232559,1.38,0,-1,0,1.38,0,0,0.8525587,1.075814,0,1.452632,1.38,0,0,3.117941,1.747542,0,1.452632,-1.452632,1.510865,25.18104,0.190881,2.455815,0,0,1.747542
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.585158,0.2801649,0,-1,0,0.2801649,0,0,1.304994,1.463509,0,0.2949104,0.2801649,0,0,4.731976,0.2949104,0,0.2949104,-0.2949104,1.200002,20,0.190881,1.743674,0,0,0.2949104
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.239141,0,0,-1,0,0,0,0,1.239141,1.363055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190881,1.363055,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.2540753,0,0,-1,0,0,0,0,0.2540753,0.2794828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190881,0.2794828,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.08458346,0,0,-1,0,0,0,0,0.08458346,0.09304181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190881,0.09304181,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190881,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.07909565,0,0,-1,0,0,0,0,0.07909565,0.08700521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190881,0.08700521,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.4130549,0,0,-1,0,0,0,0,0.4130549,0.4543603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190881,0.4543603,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1617793,0,0,-1,0,0,0,0,0.1617793,0.1779572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190881,0.1779572,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.06716509,0,0,-1,0,0,0,0,0.06716509,0.0738816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190881,0.0738816,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.190881,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.5194606,0.5194606,1.7,0,0.5202,0.5194606,0,0,0,0,0,0,0,1.180539,1.121512,5.059654,0,1.121512,0,1.121512,2.263963,37.73263,0.1933256,0.5714067,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1759351,0.1759351,1.628567,0,0.5006987,0.1759351,189.8422,0.0000000000000002220446,0,0,0.3339991,0,0,1.452632,1.38,3.938142,1.009361,1.713999,0,1.713999,3.890005,64.83328,0.1938819,0.1935287,0.2671993,1.7,1.34336
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.26126,1.26126,1.7,0,0.5202,1.26126,52.80896,0,0,0,0.6660582,0,0,0.4387401,0.4168031,2.224143,2.55196,1.082861,0,1.082861,4.917297,81.95479,0.1957466,1.387386,0.5328466,1.7,3.218019
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.141281,3.526536,0.9642029,0,0.9642029,5.83202,97.20015,0.1927352,0,0.7713623,0,4.490738
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.8061512,0.8061512,0,0,0,0.8061512,160.3443,0.2669589,0,0,1.292618,0.8485801,0.8061512,0,0,0.1770786,4.394318,0.1770786,0,0.1770786,6.000012,100,0.1921922,0.8867663,1.034094,0,5.686936
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.09619394,0.09619394,0,0,0,0.09619394,1867.312,1.694985,0,0,1.796242,0.1012568,0.09619394,0,0,0,4.553689,0,0,0,6.000012,100,0.1921922,0.1058133,1.436993,0,6.34993
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921922,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921922,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.6695659,0.6695659,0,-1,0,0.6695659,226.3591,0.8108168,0,0,1.515623,0.7048061,0.6695659,0,0,0,4.553689,0,0,0,6.000012,100,0.1921922,0.7365224,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,-1,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921922,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,-1,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921922,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,1.993296,1.38,0,-1,0,1.38,20.64128,0,0.6132956,0.8126252,0.2848497,1.452632,1.38,0,0,0,4.553689,0,1.167782,-1.167782,4.769062,79.48421,0.1921922,2.192625,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.8117676,0.8117676,0,-1,0,0.8117676,0,0,0,0,0,0.8544922,0.8117676,0,0,1.297535,3.385907,0,0.8544922,-0.8544922,3.868348,64.47234,0.1921922,0.8929443,0,0,3.385907
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.629998,1.38,0,-1,0,1.38,0,0,0.2499985,0.4129983,0,1.452632,1.38,0,0,2.246971,2.531415,0,1.452632,-1.452632,2.33714,38.95225,0.1921922,1.792998,0,0,2.531415
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.011433,1.011433,0,-1,0,1.011433,0,0,0,0.08773221,0,1.064666,1.011433,0,0,3.861006,1.078783,0,1.064666,-1.064666,1.214883,20.24801,0.1921922,1.112576,0,0,1.078783
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.121125,0.01341109,0,-1,0,0.01341109,0,0,1.107714,1.219826,0,0.01411693,0.01341109,0,0,5.043969,0.01411693,0,0.01411693,-0.01411693,1.200002,20,0.1921922,1.233237,0,0,0.01411693
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03326435,0,0,-1,0,0,0,0,0.03326435,0.03659079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921922,0.03659079,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.2921388,0,0,-1,0,0,0,0,0.2921388,0.3213527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921922,0.3213527,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.4441221,0,0,-1,0,0,0,0,0.4441221,0.4885343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921922,0.4885343,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1657815,0,0,-1,0,0,0,0,0.1657815,0.1823596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921922,0.1823596,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1481431,0,0,-1,0,0,0,0,0.1481431,0.1629574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921922,0.1629574,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.0778513,0,0,-1,0,0,0,0,0.0778513,0.08563643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921922,0.08563643,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.2867549,0,0,-1,0,0,0,0,0.2867549,0.3154304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921922,0.3154304,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.007164014,0.007164014,1.459796,0,0.4546242,0.007164014,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1929498,0.007880415,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.4090366,0.4090366,1.7,0,0.5202,0.4090366,0,0,0,0,0,0,0,1.290963,1.226415,3.679654,1.242,1.226415,0,1.226415,3.672665,61.21096,0.195243,0.4499403,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.475988,1.475988,1.7,0,0.5202,1.475988,11.92519,0,0,0,0.1760145,0,0,0.2240117,0.2128111,2.453239,2.345774,0.3888256,0,0.3888256,4.041537,67.35882,0.1958924,1.623587,0.1408116,1.7,2.521788
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.664553,1.664553,1.7,0,0.5202,1.664553,43.02909,0,0,0,0.7162422,0,0,0.03544674,0.0336744,2.064414,2.695717,0.7499166,0,0.7499166,4.752971,79.21602,0.1969472,1.831009,0.5729938,1.7,3.411959
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.5762079,0.5762079,0,-1,0,0.5762079,166.5745,0,0,0,0.9598154,0.6065347,0.5762079,0,0,1.314497,3.370642,0.3532807,0,0.3532807,5.088122,84.80186,0.1959079,0.6338288,0.7678523,0,4.330457
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.09437399,0.09437399,0,0,0,0.09437399,837.1168,0,0,0,0.7900206,0.09934104,0.09437399,0,0,0.9612163,3.688594,0.6906795,0,0.6906795,5.743358,95.72245,0.1939075,0.1038114,0.6320165,0,4.478615
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.5548054,0,0,0.8253421,0,0,0,0,0.2705368,4.310206,0.2705368,0,0.2705368,6.000012,100,0.1931351,0,0.6602737,0,5.135548
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931351,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.8085997,0.8085997,0,0,0,0.8085997,177.9553,0.5877882,0,0,1.438946,0.8511576,0.8085997,0,0,0,4.553689,0,0,0,6.000012,100,0.1931351,0.8894597,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.7181916,0.7181916,0,-1,0,0.7181916,169.3882,0.4605405,0,0,1.216532,0.7559912,0.7181916,0,0,0,4.553689,0,0,0,6.000012,100,0.1931351,0.7900108,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.7180659,0.7180659,0,-1,0,0.7180659,104.9126,0,0,0,0.7533414,0.7558588,0.7180659,0,0,0,4.553689,0,0.002517349,-0.002517349,5.997358,99.95577,0.1931351,0.7898725,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,-1,0,0,0,0.5303921,0,0,0.5331891,0,0,0,0,0.002797055,4.551172,0.002797055,0,0.002797055,6.000012,100,0.1931271,0,0.4265513,0,5.084361
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.110728,1.110728,0,-1,0,1.110728,23.99172,0,0,0,0.2664828,1.169187,1.110728,0,0,0,4.553689,0,0.9027046,-0.9027046,5.048478,84.14113,0.1931271,1.221801,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.9870526,0.9870526,0,-1,0,0.9870526,0,0,0.0000000000000002220446,0,0,1.039003,0.9870526,0,0,1.003005,3.650984,0,1.039003,-1.039003,3.953273,65.88775,0.1931271,1.085758,0,0,3.650984
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.157453,2.611982,0,0,0,3.953273,65.88775,0.1931271,0,0,0,2.611982
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.365662,1.38,0,-1,0,1.38,0,0,0.9856618,1.222228,0,1.452632,1.38,0,0,2.157453,2.611982,0,1.452632,-1.452632,2.422065,40.36766,0.1931271,2.602228,0,0,2.611982
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,2.65078,1.101383,0,-1,0,1.101383,0,0,1.549398,1.814476,0,1.15935,1.101383,0,0,3.771488,1.15935,0,1.15935,-1.15935,1.200002,20,0.1931271,2.915858,0,0,1.15935
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.3740742,0,0,-1,0,0,0,0,0.3740742,0.4114816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931271,0.4114816,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931271,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.05081171,0,0,-1,0,0,0,0,0.05081171,0.05589288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931271,0.05589288,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.3851993,0,0,-1,0,0,0,0,0.3851993,0.4237192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931271,0.4237192,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1209159,0,0,-1,0,0,0,0,0.1209159,0.1330075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931271,0.1330075,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.289586,0,0,-1,0,0,0,0,0.289586,0.3185446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931271,0.3185446,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.3837432,0,0,-1,0,0,0,0,0.3837432,0.4221176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1931271,0.4221176,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2016024,0.2016024,1.654234,0,0.5077059,0.2016024,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1946619,0.2217626,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.2520925,0.2520925,1.7,0,0.5202,0.2520925,0,0,0,0,0,0,0,1.447908,1.375512,3.679654,1.242,1.375512,0,1.375512,3.814111,63.56839,0.1963456,0.2773017,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.304142,2.479961,1.75614,0,1.75614,5.480132,91.33534,0.1958887,0,0.3009122,1.7,2.856101
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.607398,1.607398,1.259563,0,0.3999608,1.607398,56.87103,0.0000000000000002220446,0,0,0.9141439,0.3661419,0.3478349,0,0,0.5480019,4.060487,0.5480019,0,0.5480019,6.000012,100,0.1965816,1.768138,0.7313151,1.7,4.974631
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2039481,0.2039481,0,-1,0,0.2039481,625.4669,1.060945,0,0,1.275628,0.2146822,0.2039481,0,0,0,4.553689,0,0,0,6.000012,100,0.1965816,0.2243429,1.020502,0,5.829317
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.550905,1.550905,0.425,0,0.172125,1.550905,96.14877,0.306013,0,0,1.491176,1.185163,1.125905,0,0,0,4.553689,0,0,0,6.000012,100,0.1965816,1.705996,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1475184,0.1475184,0,0,0,0.1475184,1226.63,1.654222,0,0,1.809505,0.1552825,0.1475184,0,0,0,4.553689,0,0,0,6.000012,100,0.1965816,0.1622702,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.9949905,0.9949905,0,0,0,0.9949905,165.0269,0.5946441,0,0,1.642003,1.047359,0.9949905,0,0,0,4.553689,0,0,0,6.000012,100,0.1965816,1.09449,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965816,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.6010891,0.6010891,0,-1,0,0.6010891,265.0118,0.960232,0,0,1.592957,0.6327254,0.6010891,0,0,0,4.553689,0,0,0,6.000012,100,0.1965816,0.661198,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.487991,1.38,0,-1,0,1.38,74.83127,0.0000000000000002220446,0.1079914,0.2567906,1.032671,1.452632,1.38,0,0,0,4.553689,0,0.4199601,-0.4199601,5.557335,92.62207,0.1965816,1.636791,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.2836935,0.2836935,0,-1,0,0.2836935,316.1573,0.1316705,0,0,0.8969176,0.2986247,0.2836935,0,0,0.4666224,4.133729,0.4666224,0,0.4666224,6.000012,100,0.1953326,0.3120628,0.7175341,0,5.030646
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.755196,1.38,0,-1,0,1.38,32.67871,0,0.3751962,0.5507157,0.4509662,1.452632,1.38,0,0,0,4.553689,0,1.001665,-1.001665,4.944164,82.40257,0.1953326,1.930716,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.102761,1.102761,0,-1,0,1.102761,0,0,0,0,0,1.160801,1.102761,0,0,1.112962,3.552024,0,1.160801,-1.160801,3.720572,62.00941,0.1953326,1.213037,0,0,3.552024
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.25343,1.38,0,-1,0,1.38,0,0,0.8734297,1.098773,0,1.452632,1.38,0,0,2.402741,2.391222,0,1.452632,-1.452632,2.189364,36.48932,0.1953326,2.478773,0,0,2.391222
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.624237,0.8916611,0,-1,0,0.8916611,0,0,0.7325758,0.8949996,0,0.9385906,0.8916611,0,0,4.016776,0.9385906,0,0.9385906,-0.9385906,1.200002,20,0.1953326,1.786661,0,0,0.9385906
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.6525292,0,0,-1,0,0,0,0,0.6525292,0.7177821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953326,0.7177821,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1037189,0,0,-1,0,0,0,0,0.1037189,0.1140908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953326,0.1140908,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2309202,0,0,-1,0,0,0,0,0.2309202,0.2540122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953326,0.2540122,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.1837738,0,0,-1,0,0,0,0,0.1837738,0.2021511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953326,0.2021511,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.216002,0,0,-1,0,0,0,0,0.216002,0.2376022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953326,0.2376022,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953326,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953326,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.3762014,0,0,-1,0,0,0,0,0.3762014,0.4138215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953326,0.4138215,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.119823,0.119823,1.572455,0,0.4853801,0.119823,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1963818,0.1318053,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.196916,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.8567052,0.8567052,1.7,0,0.5202,0.8567052,29.61882,0,0,0,0.253746,0,0,0.8432947,0.80113,2.299654,2.484,1.054876,0,1.054876,4.819111,80.31837,0.1984849,0.9423758,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,1.244778,3.433388,0.6474817,0,0.6474817,5.433367,90.55593,0.1968352,0,0.5179854,0,4.08087
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.5656064,0.5656064,0,-1,0,0.5656064,114.897,0,0,0,0.6498645,0.5953751,0.5656064,0,0,0.5972967,4.016122,0.0544894,0,0.0544894,5.48506,91.41748,0.1966976,0.622167,0.5198916,0,4.665987
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.4767883,0.4767883,0,0,0,0.4767883,129.468,0,0,0,0.6172885,0.5018824,0.4767883,0,0,0.5428072,4.065163,0.1154061,0,0.1154061,5.594543,93.24221,0.1964068,0.5244671,0.4938308,0,4.682451
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0.7649697,0,0,1.192371,0,0,0,0,0.4274012,4.169028,0.4274012,0,0.4274012,6.000012,100,0.1953375,0,0.9538967,0,5.361399
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.567681,0.567681,0,0,0,0.567681,225.7571,0.684021,0,0,1.28158,0.5975589,0.567681,0,0,0,4.553689,0,0,0,6.000012,100,0.1953375,0.624449,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953375,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3239329,0.3239329,0,-1,0,0.3239329,73.23622,0,0.00000000000000005551115,0,0.2372362,0.340982,0.3239329,0,0,0,4.553689,0,0.1037458,-0.1037458,5.890655,98.17738,0.1953375,0.3563262,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,-1,0,0,0,0.2137336,0,0,0.3290067,0,0,0,0,0.1152731,4.449943,0.1152731,0,0.1152731,6.000012,100,0.195051,0,0.2632053,0,4.77895
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,-1,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195051,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.8307934,0.8307934,0,-1,0,0.8307934,18.0638,0,0.0000000000000001110223,0,0.1500729,0.8745193,0.8307934,0,0,0,4.553689,0,0.7244465,-0.7244465,5.236378,87.2728,0.195051,0.9138727,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.8125489,0.8125489,0,-1,0,0.8125489,0,0,0,0,0,0.8553147,0.8125489,0,0,0.8049405,3.829242,0,0.8553147,-0.8553147,4.334797,72.24648,0.195051,0.8938038,0,0,3.829242
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.278708,1.278708,0,-1,0,1.278708,0,0,0,0.02657859,0,1.346008,1.278708,0,0,1.75529,2.973928,0,1.346008,-1.346008,2.91598,48.59958,0.195051,1.406579,0,0,2.973928
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.7680403,0.7680403,0,-1,0,0.7680403,0,0,0,0,0,0.8084635,0.7680403,0,0,3.250855,1.62792,0,0.8084635,-0.8084635,2.063785,34.39635,0.195051,0.8448443,0,0,1.62792
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.149148,0.8194561,0,0,0,2.063785,34.39635,0.195051,0,0,0,0.8194561
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.06589758,0.06589758,0,-1,0,0.06589758,0,0,0,0,0,0.06936587,0.06589758,0,0,4.149148,0.8194561,0,0.06936587,-0.06936587,1.990667,33.17772,0.195051,0.07248734,0,0,0.8194561
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.226221,0.7500902,0,0,0,1.990667,33.17772,0.195051,0,0,0,0.7500902
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1301941,0.1301941,0,-1,0,0.1301941,0,0,0.00000000000000002775558,0,0,0.1370464,0.1301941,0,0,4.226221,0.7500902,0,0.1370464,-0.1370464,1.846207,30.77006,0.195051,0.1432135,0,0,0.7500902
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1813408,0.1813408,0,-1,0,0.1813408,0,0,0.00000000000000002775558,0,0,0.1908851,0.1813408,0,0,4.378495,0.6130438,0,0.1908851,-0.1908851,1.644997,27.41656,0.195051,0.1994749,0,0,0.6130438
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.590589,0.4221587,0,0,0,1.644997,27.41656,0.195051,0,0,0,0.4221587
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.07777405,0.07777405,0,-1,0,0.07777405,0,0,0.00000000000000001387779,0,0,0.08186742,0.07777405,0,0,4.590589,0.4221587,0,0.08186742,-0.08186742,1.558701,25.9783,0.195051,0.08555145,0,0,0.4221587
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1434254,0.1434254,0,-1,0,0.1434254,0,0,0.00000000000000002775558,0,0,0.1509741,0.1434254,0,0,4.681553,0.3402913,0,0.1509741,-0.1509741,1.39956,23.32596,0.195051,0.157768,0,0,0.3402913
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.849302,0.1893172,0,0,0,1.39956,23.32596,0.195051,0,0,0,0.1893172
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1188477,0.1188477,0,0,0,0.1188477,0,0,0.00000000000000001387779,0,0,0.1251028,0.1188477,0,0,4.849302,0.1893172,0,0.1251028,-0.1251028,1.26769,21.12813,0.195051,0.1307324,0,0,0.1893172
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.09370276,0.09370276,0,0,0,0.09370276,358.093,0,0,0,0.335543,0.09863449,0.09370276,0,0,4.988305,0.06421436,0.2369085,0,0.2369085,1.492441,24.87397,0.194465,0.103073,0.2684344,0,0.3997574
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.640725,1.640725,1.7,0,0.5202,1.640725,50.21929,0,0,0,0.8239602,0,0,0.05927541,0.05631164,4.751397,0.277432,0.8802719,0,0.8802719,2.327541,38.79227,0.1955215,1.804797,0.6591682,1.7,1.101392
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.552877,1.38,0,-1,0,1.38,95.29539,0,0.1728773,0.4421076,1.315076,1.452632,1.38,0,0,3.871125,1.069677,0,0.1375552,-0.1375552,2.182545,36.37568,0.1955215,1.708165,1.052061,0,2.384753
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0,0,0,1.613136,0,0,0,0,4.023964,0.9321215,1.613136,0,1.613136,3.712899,61.88153,0.1916442,0,1.290509,0,2.545257
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.259236,1.259236,1.7,0,0.5202,1.259236,151.1393,0,0,0,1.903199,0,0,0.4407644,0.4187262,2.410828,2.383944,2.321926,0,2.321926,5.915672,98.59433,0.1909482,1.385159,1.52256,1.7,4.287143
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.781562,0,0,1.870465,0,0,0,0,0.08890256,4.473677,0.08890256,0,0.08890256,6.000012,100,0.1907455,0,1.496372,0,6.344141
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.6183586,0.6183586,0,0,0,0.6183586,272.0531,1.03136,0,0,1.682263,0.6509038,0.6183586,0,0,0,4.553689,0,0,0,6.000012,100,0.1907455,0.6801944,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1206696,0.1206696,0,-1,0,0.1206696,1541.695,1.733336,0,0,1.860357,0.1270206,0.1206696,0,0,0,4.553689,0,0,0,6.000012,100,0.1907455,0.1327366,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.317108,1.317108,0,-1,0,1.317108,109.9795,0.06211914,0,0.06881866,1.448548,1.386429,1.317108,0,0,0,4.553689,0,0,0,6.000012,100,0.1907455,1.448819,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.333539,0.333539,0,-1,0,0.333539,325.756,0.7354294,0,0,1.086523,0.3510936,0.333539,0,0,0,4.553689,0,0,0,6.000012,100,0.1907455,0.3668929,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.91214,1.38,0,-1,0,1.38,37.86785,0.0000000000000002220446,0.5321403,0.7233544,0.5225763,1.452632,1.38,0,0,0,4.553689,0,0.9300553,-0.9300553,5.019648,83.66063,0.1907455,2.103354,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.001117,1.001117,0,-1,0,1.001117,0,0,0.0000000000000002220446,0,0,1.053807,1.001117,0,0,1.033395,3.623634,0,1.053807,-1.053807,3.908837,65.14716,0.1907455,1.101229,0,0,3.623634
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.169808,1.169808,0,-1,0,1.169808,0,0,0.0000000000000002220446,0,0,1.231377,1.169808,0,0,2.204292,2.569826,0,1.231377,-1.231377,2.610852,43.51411,0.1907455,1.286789,0,0,2.569826
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.07484,1.07484,0,-1,0,1.07484,0,0,0,0,0,1.13141,1.07484,0,0,3.572488,1.338449,0,1.13141,-1.13141,1.418241,23.6373,0.1907455,1.182324,0,0,1.338449
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.04933676,0.04933676,0,-1,0,0.04933676,0,0,0,0,0,0.05193343,0.04933676,0,0,4.829611,0.2070392,0,0.05193343,-0.05193343,1.363498,22.72493,0.1907455,0.05427044,0,0,0.2070392
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.138594,0.138594,0,-1,0,0.138594,0,0,0,0.00510291,0,0.1458884,0.138594,0,0,4.887315,0.1551058,0,0.1458884,-0.1458884,1.209718,20.16193,0.1907455,0.1524534,0,0,0.1551058
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.049413,0.009217357,0,0,0,1.209718,20.16193,0.1907455,0,0,0,0.009217357
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3006783,0.008756489,0,-1,0,0.008756489,0,0,0.2919218,0.3219896,0,0.009217357,0.008756489,0,0,5.049413,0.009217357,0,0.009217357,-0.009217357,1.200002,20,0.1907455,0.3307461,0,0,0.009217357
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.2870279,0,0,-1,0,0,0,0,0.2870279,0.3157307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907455,0.3157307,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3459293,0,0,-1,0,0,0,0,0.3459293,0.3805222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907455,0.3805222,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.07365326,0,0,-1,0,0,0,0,0.07365326,0.08101858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907455,0.08101858,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3202121,0,0,-1,0,0,0,0,0.3202121,0.3522333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1907455,0.3522333,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.03978993,0.03978993,1.492422,0,0.4635311,0.03978993,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914568,0.04376892,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.3746014,0.3746014,1.7,0,0.5202,0.3746014,0,0,0,0,0,0,0,1.325399,1.259129,3.679654,1.242,1.259129,0,1.259129,3.7037,61.72821,0.193143,0.4120615,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.404523,1.404523,1.7,0,0.5202,1.404523,20.5669,0,0,0,0.2888668,0,0,0.2954772,0.2807033,2.420526,2.375216,0.5695701,0,0.5695701,4.244041,70.73388,0.1938658,1.544975,0.2310934,1.7,2.664083
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.9193593,0.9193593,1.7,0,0.5202,0.9193593,94.84974,0,0,0,0.8720099,0,0,0.7806407,0.7416086,1.850956,2.887829,1.613619,0,1.613619,5.774854,96.24738,0.1947004,1.011295,0.6976079,1.7,3.759839
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.4290887,0.4290887,0,-1,0,0.4290887,322.0127,0.6927108,0,0,1.38172,0.4516723,0.4290887,0,0,0.237337,4.340086,0.237337,0,0.237337,6.000012,100,0.1941801,0.4719976,1.105376,0,5.721806
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.303733,1.303733,0.425,0,0.172125,1.303733,133.7873,0.8192465,0,0,1.744229,0.9249821,0.878733,0,0,0,4.553689,0,0,0,6.000012,100,0.1941801,1.434106,1.395383,1.7,6.297917
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.438332,1.438332,0.425,0,0.172125,1.438332,136.232,0.8928031,0,0,1.959468,1.066665,1.013332,0,0,0,4.553689,0,0,0,6.000012,100,0.1941801,1.582165,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.019355,2.019355,0.6393546,0,0.2306438,2.019355,103.798,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1941801,2.22129,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.4394902,0.4394902,0,0,0,0.4394902,448.8641,1.510093,0,0,1.972714,0.4626212,0.4394902,0,0,0,4.553689,0,0,0,6.000012,100,0.1941801,0.4834392,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.741386,1.38,0,-1,0,1.38,118.6174,0.1842891,0.3613859,0.5355244,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1941801,1.915524,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.065925,1.065925,0,-1,0,1.065925,113.6875,0.08979757,0,0,1.211824,1.122026,1.065925,0,0,0,4.553689,0,0,0,6.000012,100,0.1941801,1.172517,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2465801,0.2465801,0,-1,0,0.2465801,407.792,0.7459759,0,0,1.005534,0.259558,0.2465801,0,0,0,4.553689,0,0,0,6.000012,100,0.1941801,0.2712381,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,2.668151,1.38,0,-1,0,1.38,41.98496,0.0000000000000002220446,1.288151,1.554966,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1941801,2.934966,0.4635139,0,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1941801,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.4987952,0.4987952,0,-1,0,0.4987952,0,0,0,0,0,0.5250477,0.4987952,0,0,0.9702657,3.68045,0,0.5250477,-0.5250477,4.526088,75.43465,0.1941801,0.5486748,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.069186,1.069186,0,-1,0,1.069186,0,0,0,0,0,1.125459,1.069186,0,0,1.553652,3.155402,0,1.125459,-1.125459,3.33975,55.66239,0.1941801,1.176105,0,0,3.155402
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.066456,1.38,0,-1,0,1.38,0,0,0.6864563,0.8931019,0,1.452632,1.38,0,0,2.804162,2.029943,0,1.452632,-1.452632,1.808542,30.14231,0.1941801,2.273102,0,0,2.029943
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.03765306,0.03765306,0,-1,0,0.03765306,0,0,0.000000000000000006938894,0,0,0.0396348,0.03765306,0,0,4.418197,0.5773114,0,0.0396348,-0.0396348,1.766763,29.446,0.1941801,0.04141836,0,0,0.5773114
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1041088,0.1041088,0,-1,0,0.1041088,0,0,0.00000000000000001387779,0,0,0.1095882,0.1041088,0,0,4.462236,0.5376766,0,0.1095882,-0.1095882,1.651247,27.52073,0.1941801,0.1145196,0,0,0.5376766
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1500571,0.1500571,0,-1,0,0.1500571,0,0,0,0,0,0.1579549,0.1500571,0,0,4.584001,0.4280884,0,0.1579549,-0.1579549,1.484748,24.74575,0.1941801,0.1650629,0,0,0.4280884
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.511809,0.2566268,0,-1,0,0.2566268,0,0,0.2551821,0.306363,0,0.2701335,0.2566268,0,0,4.759506,0.2701335,0,0.2701335,-0.2701335,1.200002,20,0.1941801,0.5629899,0,0,0.2701335
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941801,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.3315738,0,0,-1,0,0,0,0,0.3315738,0.3647312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941801,0.3647312,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.411379,0,0,-1,0,0,0,0,0.411379,0.4525169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941801,0.4525169,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.09568722,0.09568722,1.548319,0,0.478791,0.09568722,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1949869,0.1052559,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2308629,0.2308629,1.683494,0,0.515694,0.2308629,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1962172,0.2539492,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.317689,1.317689,1.7,0,0.5202,1.317689,25.21415,0,0,0,0.3322439,0,0,0.3823115,0.3631959,2.299654,2.484,0.6954398,0,0.6954398,4.47812,74.63519,0.1970327,1.449457,0.2657951,1.7,2.816244
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0.7679872,0,0.2657605,0,0,0,0,0,0.8746268,0,0,0.7679872,0.7295879,1.604215,3.109896,1.604215,0,1.604215,6.000012,100,0.194774,0,0.6997014,1.7,3.984523
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.107679,1.107679,0,-1,0,1.107679,116.7561,0.1273054,0,0,1.293283,1.165978,1.107679,0,0,0,4.553689,0,0,0,6.000012,100,0.194774,1.218447,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.514607,0,0,1.514607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194774,0,1.211686,0,6.068296
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.322009,2.322009,0.9420091,0,0.3132685,2.322009,79.28699,0.3884196,0,0,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.194774,2.55421,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.7901512,0.7901512,0,0,0,0.7901512,261.5055,1.23455,0,0,2.066288,0.8317381,0.7901512,0,0,0,4.553689,0,0,0,6.000012,100,0.194774,0.8691663,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.2914366,0.2914366,0,0,0,0.2914366,622.0123,1.505996,0,0,1.812771,0.3067754,0.2914366,0,0,0,4.553689,0,0,0,6.000012,100,0.194774,0.3205803,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194774,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.797964,1.38,0,-1,0,1.38,103.1736,0,0.4179641,0.5977605,1.423796,1.452632,1.38,0,0,0,4.553689,0,0.02883579,-0.02883579,5.969616,99.49341,0.194774,1.97776,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.494712,0.494712,0,-1,0,0.494712,173.8773,0.3074026,0,0,0.8601918,0.5207494,0.494712,0,0,0.03203977,4.524853,0.03203977,0,0.03203977,6.000012,100,0.1947075,0.5441832,0.6881534,0,5.385045
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.167864,1.167864,0,-1,0,1.167864,36.88845,0,0,0,0.4308071,1.229331,1.167864,0,0,0,4.553689,0,0.7985237,-0.7985237,5.158294,85.9714,0.1947075,1.284651,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.162356,1.162356,0,-1,0,1.162356,5.985209,0,0.0000000000000002220446,0,0.06956945,1.223533,1.162356,0,0,0.8872485,3.755165,0,1.153963,-1.153963,3.94191,65.69836,0.1947075,1.278592,0.05565556,0,3.824735
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.535449,1.38,0,-1,0,1.38,0,0,0.1554491,0.308994,0,1.452632,1.38,0,0,2.16943,2.601202,0,1.452632,-1.452632,2.410702,40.17828,0.1947075,1.688994,0,0,2.601202
