Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.783465,1.14857,0,0,0,2.410702,40.17828,0.1947075,0,0,0,1.14857
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.6791117,0.6791117,0,-1,0,0.6791117,0,0,0.0000000000000001110223,0,0,0.7148544,0.6791117,0,0,3.783465,1.14857,0,0.7148544,-0.7148544,1.657179,27.6196,0.1947075,0.7470229,0,0,1.14857
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.09482441,0.09482441,0,-1,0,0.09482441,0,0,0,0,0,0.09981517,0.09482441,0,0,4.577748,0.4337159,0,0.09981517,-0.09981517,1.551965,25.86603,0.1947075,0.1043068,0,0,0.4337159
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.5034463,0.3172056,0,-1,0,0.3172056,0,0,0.1862406,0.2365853,0,0.3339007,0.3172056,0,0,4.688653,0.3339007,0,0.3339007,-0.3339007,1.200002,20,0.1947075,0.5537909,0,0,0.3339007
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.05184998,0,0,-1,0,0,0,0,0.05184998,0.05703498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947075,0.05703498,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.07600661,0,0,-1,0,0,0,0,0.07600661,0.08360727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947075,0.08360727,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3419777,0,0,-1,0,0,0,0,0.3419777,0.3761754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947075,0.3761754,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4175861,0,0,-1,0,0,0,0,0.4175861,0.4593447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947075,0.4593447,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1739356,0,0,-1,0,0,0,0,0.1739356,0.1913291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947075,0.1913291,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2325388,0.2325388,1.68517,0,0.5161515,0.2325388,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1958992,0.2557927,0,1.7,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.4243621,0.4243621,1.7,0,0.5202,0.4243621,0,0,0,0,0,0,0,1.275638,1.211856,3.679654,1.242,1.211856,0,1.211856,3.658853,60.98076,0.1974469,0.4667983,0,1.7,1.242
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1640246,0.1640246,1.616656,0,0.4974471,0.1640246,244.4933,0.0000000000000002220446,0,0,0.4010293,0,0,1.452632,1.38,2.467798,2.33267,1.781029,0,1.781029,5.348485,89.14125,0.1975467,0.1804271,0.3208235,1.7,2.7337
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.07855394,0.07855394,0,0,0,0.07855394,1077.293,0.07679845,0,0,0.8462558,0.08268836,0.07855394,0,0,0.6867691,3.935597,0.6867691,0,0.6867691,6.000012,100,0.1961758,0.08640934,0.6770047,0,4.781853
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.3910835,0.3910835,0,-1,0,0.3910835,335.8191,0.9016662,0,0,1.313333,0.4116669,0.3910835,0,0,0,4.553689,0,0,0,6.000012,100,0.1961758,0.4301919,1.050666,0,5.867022
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.099348,2.099348,0.7193483,0,0.2524821,2.099348,82.05376,0.2699627,0,0,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961758,2.309283,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.295411,1.295411,0.425,0,0.172125,1.295411,142.5831,0.9308152,0,0,1.847037,0.9162222,0.8704111,0,0,0,4.553689,0,0,0,6.000012,100,0.1961758,1.424952,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961758,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.528147,0.528147,0,0,0,0.528147,386.0157,1.482786,0,0,2.038731,0.5559442,0.528147,0,0,0,4.553689,0,0,0,6.000012,100,0.1961758,0.5809617,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.3718728,0.3718728,0,-1,0,0.3718728,425.407,1.190528,0,0,1.581973,0.3914451,0.3718728,0,0,0,4.553689,0,0,0,6.000012,100,0.1961758,0.4090601,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.5351649,0.5351649,0,-1,0,0.5351649,266.8671,0.8648475,0,0,1.428179,0.5633315,0.5351649,0,0,0,4.553689,0,0,0,6.000012,100,0.1961758,0.5886814,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.04834455,0.04834455,0,-1,0,0.04834455,2161.677,0.994164,0,0,1.045053,0.050889,0.04834455,0,0,0,4.553689,0,0,0,6.000012,100,0.1961758,0.05317901,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.9268552,0.9268552,0,-1,0,0.9268552,41.16586,0,0,0,0.3815479,0.9756371,0.9268552,0,0,0,4.553689,0,0.5940892,-0.5940892,5.373787,89.56293,0.1961758,1.019541,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.8891056,0.8891056,0,-1,0,0.8891056,13.52869,0,0,0,0.1202844,0.9359006,0.8891056,0,0,0.6600991,3.9596,0,0.8156163,-0.8156163,4.514052,75.23405,0.1961758,0.9780162,0.09622749,0,4.079884
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.528634,1.38,0,-1,0,1.38,0,0,0.1486344,0.3014978,0,1.452632,1.38,0,0,1.566339,3.143983,0,1.452632,-1.452632,2.982844,49.71397,0.1961758,1.681498,0,0,3.143983
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.570518,1.38,0,-1,0,1.38,0,0,0.1905175,0.3475693,0,1.452632,1.38,0,0,3.180374,1.691352,0,1.452632,-1.452632,1.451636,24.19388,0.1961758,1.727569,0,0,1.691352
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.577878,0.2267843,0,-1,0,0.2267843,0,0,0.3510937,0.4088815,0,0.2387203,0.2267843,0,0,4.79441,0.2387203,0,0.2387203,-0.2387203,1.200002,20,0.1961758,0.6356658,0,0,0.2387203
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2360228,0,0,-1,0,0,0,0,0.2360228,0.259625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961758,0.259625,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.05346039,0,0,-1,0,0,0,0,0.05346039,0.05880643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961758,0.05880643,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1733432,0,0,-1,0,0,0,0,0.1733432,0.1906775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961758,0.1906775,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2266274,0,0,-1,0,0,0,0,0.2266274,0.2492902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961758,0.2492902,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.06694821,0,0,-1,0,0,0,0,0.06694821,0.07364303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961758,0.07364303,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.128733,0,0,-1,0,0,0,0,0.128733,0.1416063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961758,0.1416063,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.4290011,0,0,-1,0,0,0,0,0.4290011,0.4719012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961758,0.4719012,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.07681846,0.07681846,1.52945,0,0.4736398,0.07681846,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1968165,0.0845003,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1763392,0.1763392,1.628971,0,0.500809,0.1763392,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1977366,0.1939731,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.425738,1.425738,1.7,0,0.5202,1.425738,18.51256,0,0,0,0.2639406,0,0,0.2742616,0.2605485,2.299654,2.484,0.5244892,0,0.5244892,4.315942,71.93223,0.1982798,1.568312,0.2111525,1.7,2.747941
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,0.9654691,0,0.3196731,0,0,0,0,0,0.8579695,0,0,0.9654691,0.9171957,1.775165,2.95604,1.775165,0,1.775165,6.000012,100,0.1964722,0,0.6863756,1.7,3.81401
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.2902482,0.2902482,0,-1,0,0.2902482,350.4409,0.711624,0,0,1.017148,0.3055245,0.2902482,0,0,0,4.553689,0,0,0,6.000012,100,0.1964722,0.3192731,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.981555,0.981555,0,0,0,0.981555,117.431,0.1194345,0,0,1.15265,1.033216,0.981555,0,0,0,4.553689,0,0,0,6.000012,100,0.1964722,1.07971,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.2831351,0.2831351,0,0,0,0.2831351,528.0062,1.196934,0,0,1.494971,0.298037,0.2831351,0,0,0,4.553689,0,0,0,6.000012,100,0.1964722,0.3114486,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.9554777,0.9554777,0,0,0,0.9554777,188.4491,0.794823,0,0,1.800589,1.005766,0.9554777,0,0,0,4.553689,0,0,0,6.000012,100,0.1964722,1.051026,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1531063,0.1531063,0,0,0,0.1531063,1157.447,1.61096,0,0,1.772125,0.1611646,0.1531063,0,0,0,4.553689,0,0,0,6.000012,100,0.1964722,0.168417,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.611038,1.38,0,-1,0,1.38,119.0842,0.1907302,0.2310376,0.3921414,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1964722,1.772141,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.282477,1.38,0,-1,0,1.38,69.08176,0,0.9024768,1.130725,0.9533284,1.452632,1.38,0,0,0,4.553689,0,0.4993032,-0.4993032,5.4737,91.22816,0.1964722,2.510725,0.7626627,0,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.402164,1.38,0,-1,0,1.38,42.63114,0.0000000000000002220446,0.02216385,0.1623802,0.5883097,1.452632,1.38,0,0,0.5547814,4.054386,0,0.8643219,-0.8643219,4.562625,76.04359,0.1964722,1.54238,0.4706478,0,4.642695
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.4081192,0.4081192,0,-1,0,0.4081192,91.82322,0,0.00000000000000005551115,0,0.3747482,0.4295992,0.4081192,0,0,1.515139,3.190064,0,0.05485097,-0.05485097,4.504807,75.07996,0.1964722,0.4489312,0.2997986,0,3.564812
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.112501,1.112501,0,-1,0,1.112501,10.58273,0,0,0,0.117733,1.171054,1.112501,0,0,1.576084,3.135213,0,1.053321,-1.053321,3.39451,56.57505,0.1964722,1.223751,0.09418639,0,3.252946
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.61542,1.38,0,-1,0,1.38,0,0,0.2354199,0.3969618,0,1.452632,1.38,0,0,2.746441,2.081892,0,1.452632,-1.452632,1.863301,31.05496,0.1964722,1.776962,0,0,2.081892
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.094675,0.5977976,0,-1,0,0.5977976,0,0,0.4968772,0.6063447,0,0.6292607,0.5977976,0,0,4.360476,0.6292607,0,0.6292607,-0.6292607,1.200002,20,0.1964722,1.204142,0,0,0.6292607
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.683787,0,0,-1,0,0,0,0,0.683787,0.7521658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964722,0.7521658,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1261661,0,0,-1,0,0,0,0,0.1261661,0.1387827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964722,0.1387827,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.2609502,0,0,-1,0,0,0,0,0.2609502,0.2870452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964722,0.2870452,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.3636737,0,0,-1,0,0,0,0,0.3636737,0.400041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964722,0.400041,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.280093,0,0,-1,0,0,0,0,0.280093,0.3081023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964722,0.3081023,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.7637168,0,0,-1,0,0,0,0,0.7637168,0.8400885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964722,0.8400885,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964722,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964722,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.3725529,0.3725529,1.7,0,0.5202,0.3725529,0,0,0,0,0,0,0,1.327447,1.261075,5.059654,0,1.261075,0,1.261075,2.396363,39.9393,0.1977923,0.4098082,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1515795,0.1515795,1.604211,0,0.4940496,0.1515795,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.79858,1.134967,1.38,0,1.38,3.705546,61.75898,0.1985867,0.1667374,0,1.7,1.134967
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.890463,1.890463,1.7,0,0.5202,1.890463,16.89823,0,0,0,0.3194547,0.2004869,0.1904626,0,0,2.41858,2.376967,0.1189678,0,0.1189678,3.818409,63.64001,0.1986865,2.079509,0.2555638,1.7,2.696422
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.37388,1.37388,1.7,0,0.5202,1.37388,54.32472,0,0,0,0.7463565,0,0,0.3261198,0.3098138,2.299612,2.484038,1.05617,0,1.05617,4.82038,80.3395,0.1996523,1.511268,0.5970852,1.7,3.230395
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.8690505,0.8690505,0,-1,0,0.8690505,114.6134,0,0,0,0.9960482,0.91479,0.8690505,0,0,1.243442,3.434592,0.08125819,0,0.08125819,4.897468,81.62431,0.1995019,0.9559556,0.7968386,0,4.43064
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0.3274311,0,0,1.489614,0,0,0,0,1.162183,3.507724,1.162183,0,1.162183,6.000012,100,0.1973765,0,1.191692,0,4.997338
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.779732,1.779732,0.425,0,0.172125,1.779732,102.6384,0.4006546,0,0,1.826689,1.426034,1.354732,0,0,0,4.553689,0,0,0,6.000012,100,0.1973765,1.957705,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.265781,1.265781,0.425,0,0.172125,1.265781,126.4369,0.7153813,0,0,1.600414,0.8850322,0.8407807,0,0,0,4.553689,0,0,0,6.000012,100,0.1973765,1.392359,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.4231476,0.4231476,0,0,0,0.4231476,435.7546,1.398467,0,0,1.843885,0.4454185,0.4231476,0,0,0,4.553689,0,0,0,6.000012,100,0.1973765,0.4654624,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.071966,1.38,0,-1,0,1.38,122.6787,0.2403348,0.6919658,0.8991624,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1973765,2.279162,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.195895,1.195895,0,-1,0,1.195895,111.0994,0.06979559,0,0,1.328633,1.258837,1.195895,0,0,0,4.553689,0,0,0,6.000012,100,0.1973765,1.315485,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,-1,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1973765,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.614347,1.38,0,-1,0,1.38,34.238,0.0000000000000002220446,0.2343466,0.3957812,0.4724844,1.452632,1.38,0,0,0,4.553689,0,0.9801472,-0.9801472,4.966846,82.7806,0.1973765,1.775781,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.268411,1.38,0,-1,0,1.38,6.109128,0,1.888411,2.215252,0.08430596,1.452632,1.38,0,0,1.089052,3.573542,0,1.368326,-1.368326,3.524504,58.74162,0.1973765,3.595252,0.06744477,0,3.657848
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609414,2.205216,0,0,0,3.524504,58.74162,0.1973765,0,0,0,2.205216
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.883274,1.38,0,-1,0,1.38,0,0,0.503274,0.6916014,0,1.452632,1.38,0,0,2.609414,2.205216,0,1.452632,-1.452632,1.993296,33.22153,0.1973765,2.071601,0,0,2.205216
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.755181,0.7149553,0,-1,0,0.7149553,0,0,1.040225,1.215743,0,0.7525845,0.7149553,0,0,4.223449,0.7525845,0,0.7525845,-0.7525845,1.200002,20,0.1973765,1.930699,0,0,0.7525845
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2456768,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2456768,0.2702445,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1973765,0.2702445,0,0,0.00000000000000021065
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1834795,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1834795,0.2018275,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1973765,0.2018275,0,0,0.00000000000000021065
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2199142,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2199142,0.2419056,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1973765,0.2419056,0,0,0.00000000000000021065
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2019543,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2019543,0.2221497,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1973765,0.2221497,0,0,0.00000000000000021065
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1441469,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1441469,0.1585616,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1973765,0.1585616,0,0,0.00000000000000021065
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3038178,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3038178,0.3341996,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1973765,0.3341996,0,0,0.00000000000000021065
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.09175625,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.09175625,0.1009319,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1973765,0.1009319,0,0,0.00000000000000021065
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1110299,0.1110299,1.563661,0,0.4829796,0.1110299,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1980375,0.1221329,0,1.7,0.00000000000000021065
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2150331,0.2150331,1.667665,0,0.5113724,0.2150331,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1989642,0.2365364,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.6614941,0.6614941,1.7,0,0.5202,0.6614941,14.42206,0,0,0,0.09540105,0,0,1.038506,0.9865806,2.299654,2.484,1.081982,0,1.081982,4.844826,80.74694,0.2000908,0.7276435,0.07632084,1.7,2.579401
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1206466,0.1206466,0,0,0,0.1206466,255.6379,0,0,0,0.3084185,0.1269964,0.1206466,0,0,1.217673,3.457783,0.1814221,0,0.1814221,5.016938,83.61547,0.1997699,0.1327113,0.2467348,0,3.766202
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0,0,0,0.7518076,0,0,0,0,1.036251,3.621063,0.7518076,0,0.7518076,5.730165,95.50257,0.1984508,0,0.6014461,0,4.372871
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,1.212613,0,0,1.497056,0,0,0,0,0.2844431,4.29769,0.2844431,0,0.2844431,6.000012,100,0.1979563,0,1.197645,0,5.794746
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,2.600985,2.600985,1.220985,0,0.389429,2.600985,63.05817,0.1875023,0,0,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1979563,2.861084,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.3002973,0.3002973,0,0,0,0.3002973,592.0692,1.461866,0,0,1.777968,0.3161024,0.3002973,0,0,0,4.553689,0,0,0,6.000012,100,0.1979563,0.3303271,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2261743,0.2261743,0,0,0,0.2261743,520.597,0.9393784,0,0,1.177457,0.2380782,0.2261743,0,0,0,4.553689,0,0,0,6.000012,100,0.1979563,0.2487917,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.063563,1.063563,0,-1,0,1.063563,96.7346,0,0,0,1.028833,1.11954,1.063563,0,0,0,4.553689,0,0.09070656,-0.09070656,5.904399,98.40645,0.1979563,1.169919,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,-1,0,0,0,0.8847644,0,0,0.9855494,0,0,0,0,0.1007851,4.462982,0.1007851,0,0.1007851,6.000012,100,0.1977817,0,0.7884396,0,5.448532
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.424231,1.38,0,-1,0,1.38,34.45272,0,0.04423069,0.1866538,0.4754475,1.452632,1.38,0,0,0,4.553689,0,0.9771841,-0.9771841,4.96997,82.83266,0.1977817,1.566654,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.4282523,0.4282523,0,-1,0,0.4282523,13.86806,0,0.00000000000000005551115,0,0.05939028,0.4507919,0.4282523,0,0,1.08576,3.576505,0,0.3914016,-0.3914016,4.557396,75.95645,0.1977817,0.4710775,0.04751223,0,3.635895
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,-1,0,0,0,0,0,0,0.04444055,0,0,0,0,1.520651,3.185103,0.04444055,0,0.04444055,4.599556,76.65912,0.1977048,0,0.03555244,0,3.229544
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.8914091,0.8914091,0,-1,0,0.8914091,0,0,0.0000000000000001110223,0,0,0.9383253,0.8914091,0,0,1.47621,3.2251,0,0.9383253,-0.9383253,3.610474,60.17445,0.1977048,0.98055,0,0,3.2251
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.873906,1.38,0,-1,0,1.38,0,0,0.4939063,0.681297,0,1.452632,1.38,0,0,2.518794,2.286774,0,1.452632,-1.452632,2.079266,34.65437,0.1977048,2.061297,0,0,2.286774
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.132829,0.8341429,0,0,0,2.079266,34.65437,0.1977048,0,0,0,0.8341429
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.3471136,0.3471136,0,-1,0,0.3471136,0,0,0.00000000000000005551115,0,0,0.3653828,0.3471136,0,0,4.132829,0.8341429,0,0.3653828,-0.3653828,1.694119,28.23526,0.1977048,0.381825,0,0,0.8341429
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3299484,0.3299484,0,-1,0,0.3299484,0,0,0.00000000000000005551115,0,0,0.3473141,0.3299484,0,0,4.53881,0.4687601,0,0.3473141,-0.3473141,1.328018,22.13358,0.1977048,0.3629432,0,0,0.4687601
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2003507,0.1153737,0,-1,0,0.1153737,0,0,0.08497702,0.1050121,0,0.121446,0.1153737,0,0,4.924715,0.121446,0,0.121446,-0.121446,1.200002,20,0.1977048,0.2203858,0,0,0.121446
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.0249237,0,0,-1,0,0,0,0,0.0249237,0.02741607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977048,0.02741607,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.305369,0,0,-1,0,0,0,0,0.305369,0.3359059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977048,0.3359059,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1085699,0,0,-1,0,0,0,0,0.1085699,0.1194269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977048,0.1194269,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.2736923,0,0,-1,0,0,0,0,0.2736923,0.3010615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977048,0.3010615,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977048,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1538863,0.1538863,1.606518,0,0.4946794,0.1538863,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1984445,0.1692749,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.7259939,0.7259939,1.7,0,0.5202,0.7259939,20.97838,0,0,0,0.1523018,0,0,0.9740061,0.9253058,3.679654,1.242,1.077608,0,1.077608,3.531494,58.85811,0.1995193,0.7985933,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.499576,1.499576,1.7,0,0.5202,1.499576,37.16237,0,0,0,0.5572782,0,0,0.2004237,0.1904025,2.602047,2.211847,0.7476807,0,0.7476807,4.240806,70.67995,0.2001339,1.649534,0.4458225,1.7,2.769125
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.072316,1.072316,0,-1,0,1.072316,114.4943,0,0,0,1.227741,1.128754,1.072316,0,0,1.854366,2.884759,0.0989873,0,0.0989873,4.334713,72.24508,0.1999654,1.179548,0.9821928,0,4.1125
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.710885,1.710885,1.7,0,0.5202,1.710885,77.77853,0,0,0,1.330701,0.01145766,0.01088478,0,0,1.755379,2.973848,1.319243,0,1.319243,5.586257,93.1041,0.2009439,1.881973,1.064561,1.7,4.304549
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,1.167797,0,0,1.603932,0,0,0,0,0.4361356,4.161167,0.4361356,0,0.4361356,6.000012,100,0.2002096,0,1.283146,0,5.7651
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002096,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.3596627,0.3596627,0,0,0,0.3596627,290.6439,0.6667452,0,0,1.045338,0.3785923,0.3596627,0,0,0,4.553689,0,0,0,6.000012,100,0.2002096,0.395629,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.557359,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.1773589,0.3330948,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.2002096,1.713095,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.647772,1.38,0,-1,0,1.38,54.02854,0.0000000000000002220446,0.2677722,0.4325494,0.7455939,1.452632,1.38,0,0,0.5205156,4.085225,0,0.7070377,-0.7070377,4.760924,79.34858,0.2002096,1.812549,0.5964751,0,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,-1,0,0,0,0,0,0,0.3255297,0,0,0,0,1.306113,3.378187,0.3255297,0,0.3255297,5.069749,84.49565,0.1996651,0,0.2604238,0,3.703717
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.665266,1.38,0,-1,0,1.38,25.86605,0,0.285266,0.4517926,0.3569515,1.452632,1.38,0,0,0.9805833,3.671164,0,1.09568,-1.09568,3.914801,65.24655,0.1996651,1.831793,0.2855612,0,4.028115
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.549458,1.38,0,-1,0,1.38,7.45232,0,0.1694581,0.3244039,0.102842,1.452632,1.38,0,0,2.198006,2.575484,0,1.34979,-1.34979,2.491998,41.53321,0.1996651,1.704404,0.08227361,0,2.678326
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.8508177,0.8508177,0,-1,0,0.8508177,0,0,0.0000000000000001110223,0,0,0.8955975,0.8508177,0,0,3.697772,1.225694,0,0.8955975,-0.8955975,1.547955,25.7992,0.1996651,0.9358994,0,0,1.225694
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.7263341,0.3135919,0,-1,0,0.3135919,0,0,0.4127421,0.4853756,0,0.3300968,0.3135919,0,0,4.69288,0.3300968,0,0.3300968,-0.3300968,1.200002,20,0.1996651,0.7989675,0,0,0.3300968
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.74584,0,0,-1,0,0,0,0,0.74584,0.820424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996651,0.820424,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.230347,0,0,-1,0,0,0,0,0.230347,0.2533818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996651,0.2533818,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996651,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02089717,0,0,-1,0,0,0,0,0.02089717,0.02298689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996651,0.02298689,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996651,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996651,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.3672796,0,0,-1,0,0,0,0,0.3672796,0.4040075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996651,0.4040075,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1996651,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.1917814,0.1917814,1.644413,0,0.5050247,0.1917814,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2004444,0.2109595,0,1.7,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.07029125,0.07029125,1.522923,0,0.4718579,0.07029125,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2009053,0.07732037,0,1.7,1.242
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.588706,0.588706,1.7,0,0.5202,0.588706,54.97456,0,0,0,0.3236385,0,0,1.111294,1.055729,2.299654,2.484,1.379368,0,1.379368,5.126952,85.44902,0.2017907,0.6475765,0.2589108,1.7,2.807638
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.283072,2.283072,1.7,0,0.5202,2.283072,32.43609,0,0,0,0.7405394,0.6137602,0.5830722,0,0,0.9202865,3.725431,0.1267791,0,0.1267791,5.247225,87.45358,0.201879,2.511379,0.5924315,1.7,4.465971
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.3330304,0.3330304,0,-1,0,0.3330304,335.7082,0,0,0,1.11801,0.3505583,0.3330304,0,0,0.7935074,3.839532,0.7674519,0,0.7674519,5.975294,99.58803,0.2006367,0.3663335,0.8944082,0,4.957542
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1323625,0.1323625,0,0,0,0.1323625,1055.568,1.231792,0,0,1.397177,0.1393289,0.1323625,0,0,0.02605544,4.530239,0.02605544,0,0.02605544,6.000012,100,0.2005948,0.1455987,1.117741,0,5.927415
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.528792,1.528792,0.425,0,0.172125,1.528792,105.7036,0.4541018,0,0,1.615988,1.161887,1.103792,0,0,0,4.553689,0,0,0,6.000012,100,0.2005948,1.681672,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.075706,2.075706,0.6957055,0,0.2460276,2.075706,92.79507,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2005948,2.283276,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.3629515,0.3629515,0,0,0,0.3629515,407.8319,1.098178,0,0,1.480232,0.3820542,0.3629515,0,0,0,4.553689,0,0,0,6.000012,100,0.2005948,0.3992466,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.6912816,0.6912816,0,-1,0,0.6912816,129.6916,0.1688693,0,0,0.8965342,0.7276649,0.6912816,0,0,0,4.553689,0,0,0,6.000012,100,0.2005948,0.7604098,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,-1,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005948,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,-1,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005948,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,-1,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005948,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,-1,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2005948,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.187698,1.187698,0,-1,0,1.187698,0,0,0,0,0,1.250208,1.187698,0,0,0,4.553689,0,1.250208,-1.250208,4.682177,78.03612,0.2005948,1.306468,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.3874308,0.3874308,0,-1,0,0.3874308,0,0,0.00000000000000005551115,0,0,0.407822,0.3874308,0,0,1.389121,3.30348,0,0.407822,-0.407822,4.252295,70.87143,0.2005948,0.426174,0,0,3.30348
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.842256,2.895658,0,0,0,4.252295,70.87143,0.2005948,0,0,0,2.895658
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.09350801,0.09350801,0,-1,0,0.09350801,0,0,0.00000000000000001387779,0,0,0.09842948,0.09350801,0,0,1.842256,2.895658,0,0.09842948,-0.09842948,4.14854,69.1422,0.2005948,0.1028588,0,0,2.895658
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1545584,0.1545584,0,-1,0,0.1545584,0,0,0.00000000000000002775558,0,0,0.162693,0.1545584,0,0,1.951622,2.797229,0,0.162693,-0.162693,3.977047,66.28399,0.2005948,0.1700142,0,0,2.797229
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.359418,0.359418,0,-1,0,0.359418,0,0,0,0,0,0.3783347,0.359418,0,0,2.132392,2.634536,0,0.3783347,-0.3783347,3.578247,59.63734,0.2005948,0.3953598,0,0,2.634536
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.0521801,0.0521801,0,-1,0,0.0521801,0,0,0,0,0,0.05492643,0.0521801,0,0,2.552764,2.256201,0,0.05492643,-0.05492643,3.52035,58.67238,0.2005948,0.05739811,0,0,2.256201
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.09078968,0.09078968,0,-1,0,0.09078968,0,0,0,0,0,0.09556808,0.09078968,0,0,2.613793,2.201275,0,0.09556808,-0.09556808,3.419612,56.99342,0.2005948,0.09986864,0,0,2.201275
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2337875,0.2337875,0,-1,0,0.2337875,0,0,0.00000000000000002775558,0,0,0.2460921,0.2337875,0,0,2.71998,2.105707,0,0.2460921,-0.2460921,3.160208,52.67004,0.2005948,0.2571662,0,0,2.105707
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.993416,1.859615,0,0,0,3.160208,52.67004,0.2005948,0,0,0,1.859615
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.993416,1.859615,0,0,0,3.160208,52.67004,0.2005948,0,0,0,1.859615
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1381535,0.1381535,0,0,0,0.1381535,0,0,0.00000000000000002775558,0,0,0.1454247,0.1381535,0,0,2.993416,1.859615,0,0.1454247,-0.1454247,3.006917,50.11519,0.2005948,0.1519688,0,0,1.859615
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.154999,1.71419,0.3236419,0,0.3236419,3.313951,55.23241,0.2000757,0,0.2589135,0,2.037832
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.196344,1.196344,0,0,0,1.196344,64.19918,0,0.0000000000000002220446,0,0.7680433,1.25931,1.196344,0,0,2.831357,2.005468,0,0.4912665,-0.4912665,2.796111,46.60175,0.2000757,1.315979,0.6144347,0,2.773511
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.0139627,0.0139627,0,-1,0,0.0139627,8621.97,0,0,0,1.20386,0.01469758,0.0139627,0,0,3.377209,1.514201,1.189162,0,1.189162,3.924249,65.40401,0.1981911,0.01535897,0.9630878,0,2.718061
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.4378792,0.4378792,0,0,0,0.4378792,392.7499,0,0,0,1.71977,0.4609255,0.4378792,0,0,2.188046,2.584447,1.258845,0,1.258845,5.118494,85.30806,0.1962345,0.4816672,1.375816,0,4.304217
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.027226,0,0,1.956427,0,0,0,0,0.9292017,3.717407,0.9292017,0,0.9292017,6.000012,100,0.1948148,0,1.565142,0,5.673835
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1948148,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.7251981,0.7251981,0,0,0,0.7251981,281.9264,1.281159,0,0,2.044525,0.7633665,0.7251981,0,0,0,4.553689,0,0,0,6.000012,100,0.1948148,0.797718,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1948148,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.6351821,0.6351821,0,-1,0,0.6351821,214.9371,0.6966292,0,0,1.365242,0.6686128,0.6351821,0,0,0,4.553689,0,0,0,6.000012,100,0.1948148,0.6987003,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.487771,1.38,0,-1,0,1.38,73.5844,0,0.1077712,0.2565483,1.015465,1.452632,1.38,0,0,0,4.553689,0,0.4371668,-0.4371668,5.539197,92.31978,0.1948148,1.636548,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.215899,1.215899,0,-1,0,1.215899,38.45766,0,0.0000000000000002220446,0,0.4676063,1.279894,1.215899,0,0,0.485741,4.116522,0,0.8122872,-0.8122872,4.682972,78.04937,0.1948148,1.337489,0.3740851,0,4.584128
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,-1,0,0,0,0,0,0,0.2186178,0,0,0,0,1.388282,3.304235,0.2186178,0,0.2186178,4.890371,81.50602,0.1944837,0,0.1748942,0,3.522853
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.7397988,0.7397988,0,-1,0,0.7397988,0,0,0.0000000000000001110223,0,0,0.7787356,0.7397988,0,0,1.169665,3.500991,0,0.7787356,-0.7787356,4.069511,67.82505,0.1944837,0.8137788,0,0,3.500991
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.034926,2.722255,0,0,0,4.069511,67.82505,0.1944837,0,0,0,2.722255
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.3572232,0.3572232,0,-1,0,0.3572232,0,0,0.00000000000000005551115,0,0,0.3760244,0.3572232,0,0,2.034926,2.722255,0,0.3760244,-0.3760244,3.673147,61.21899,0.1944837,0.3929455,0,0,2.722255
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3253444,0.3253444,0,-1,0,0.3253444,0,0,0.00000000000000005551115,0,0,0.3424678,0.3253444,0,0,2.452731,2.346231,0,0.3424678,-0.3424678,3.312154,55.20246,0.1944837,0.3578789,0,0,2.346231
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1652026,0.1652026,0,-1,0,0.1652026,0,0,0,0,0,0.1738975,0.1652026,0,0,2.833251,2.003763,0,0.1738975,-0.1738975,3.12885,52.1474,0.1944837,0.1817228,0,0,2.003763
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.3443556,0.3443556,0,-1,0,0.3443556,0,0,0.00000000000000005551115,0,0,0.3624796,0.3443556,0,0,3.02647,1.829866,0,0.3624796,-0.3624796,2.746763,45.77929,0.1944837,0.3787912,0,0,1.829866
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.429225,1.467386,0,0,0,2.746763,45.77929,0.1944837,0,0,0,1.467386
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.3775794,0.3775794,0,-1,0,0.3775794,0,0,0.00000000000000005551115,0,0,0.397452,0.3775794,0,0,3.429225,1.467386,0,0.397452,-0.397452,2.327812,38.79679,0.1944837,0.4153374,0,0,1.467386
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.07855865,0.07855865,0,-1,0,0.07855865,0,0,0,0,0,0.08269331,0.07855865,0,0,3.870839,1.069934,0,0.08269331,-0.08269331,2.240645,37.34402,0.1944837,0.08641451,0,0,1.069934
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.117248,0.117248,0,-1,0,0.117248,0,0,0.00000000000000001387779,0,0,0.1234189,0.117248,0,0,3.96272,0.9872406,0,0.1234189,-0.1234189,2.11055,35.17577,0.1944837,0.1289728,0,0,0.9872406
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.3679383,0.3679383,0,0,0,0.3679383,0,0,0,0,0,0.3873035,0.3679383,0,0,4.099853,0.8638217,0,0.3873035,-0.3873035,1.702297,28.37156,0.1944837,0.4047321,0,0,0.8638217
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1652431,0.1652431,0,0,0,0.1652431,0,0,0,0,0,0.1739401,0.1652431,0,0,4.53019,0.4765182,0,0.1739401,-0.1739401,1.518948,25.31574,0.1944837,0.1817674,0,0,0.4765182
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.7166158,0.7166158,1.7,0,0.5202,0.7166158,16.25052,0,0,0,0.1164538,0,0,0.9833842,0.934215,4.723456,0.3025781,1.050669,0,1.050669,2.5157,41.92824,0.1954668,0.7882774,0.09316301,1.7,0.4190319
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.184375,1.184375,1.7,0,0.5202,1.184375,36.38002,0,0,0,0.4308759,0,0,0.5156247,0.4898435,3.672788,1.24818,0.9207194,0,0.9207194,3.389171,56.48606,0.196237,1.302813,0.3447007,1.7,1.679056
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.910797,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,0.5307971,0.7218767,0.7517965,1.452632,1.38,0,0,2.752068,2.076828,0,0.7008351,-0.7008351,2.650426,44.17367,0.196237,2.101877,0.6014372,0,2.828624
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.9238995,0.9238995,0,0,0,0.9238995,65.93887,0,0.0000000000000001110223,0,0.6092089,0.9725258,0.9238995,0,0,3.530774,1.375992,0,0.363317,-0.363317,2.267456,37.79086,0.196237,1.016289,0.4873671,0,1.985201
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.249513,1.249513,1.7,0,0.5202,1.249513,59.61168,0,0,0,0.7448559,0,0,0.4504867,0.4279623,3.934459,1.012675,1.172818,0,1.172818,3.380089,56.33471,0.1971561,1.374465,0.5958847,1.7,1.757531
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.051876,1.051876,1.7,0,0.5202,1.051876,102.8421,0,0,0,1.081771,0,0,0.6481237,0.6157175,2.761641,2.068212,1.697489,0,1.697489,4.990469,83.17431,0.1975462,1.157064,0.865417,1.7,3.149983
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.664451,1.664451,1.7,0,0.5202,1.664451,49.09576,0,0,0,0.8171751,0,0,0.03554859,0.03377116,1.064152,3.595952,0.8509462,0,0.8509462,5.797747,96.62892,0.198128,1.830896,0.65374,1.7,4.413127
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0.1952641,0,0,0.4084703,0,0,0,0,0.2132063,4.361804,0.2132063,0,0.2132063,6.000012,100,0.1978141,0,0.3267763,0,4.770274
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.556986,1.38,0,-1,0,1.38,56.23901,0.0000000000000002220446,0.1769865,0.3326851,0.7760983,1.452632,1.38,0,0,0,4.553689,0,0.6765333,-0.6765333,5.286883,88.11455,0.1978141,1.712685,0.6208786,0,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,-1,0,0,0,0.08191027,0,0,0.8336139,0,0,0,0,0.7517036,3.877156,0.7517036,0,0.7517036,6.000012,100,0.1967152,0,0.6668911,0,4.71077
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,-1,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967152,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,-1,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967152,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.341532,1.341532,0,-1,0,1.341532,0,0,0.0000000000000002220446,0.09568501,0,1.412139,1.341532,0,0,0,4.553689,0,1.412139,-1.412139,4.511487,75.1913,0.1967152,1.475685,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2359265,0.2359265,0,-1,0,0.2359265,0,0,0.00000000000000002775558,0,0,0.2483436,0.2359265,0,0,1.569043,3.14155,0,0.2483436,-0.2483436,4.24971,70.82835,0.1967152,0.2595191,0,0,3.14155
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.270146,1.270146,0,-1,0,1.270146,0,0,0,0.01716046,0,1.336996,1.270146,0,0,1.84498,2.893207,0,1.336996,-1.336996,2.840393,47.33978,0.1967152,1.39716,0,0,2.893207
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.3520592,0.3520592,0,-1,0,0.3520592,0,0,0,0,0,0.3705886,0.3520592,0,0,3.330531,1.556211,0,0.3705886,-0.3705886,2.449758,40.82922,0.1967152,0.3872651,0,0,1.556211
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.09676786,0.09676786,0,-1,0,0.09676786,0,0,0.00000000000000001387779,0,0,0.1018609,0.09676786,0,0,3.742296,1.185622,0,0.1018609,-0.1018609,2.342387,39.03971,0.1967152,0.1064446,0,0,1.185622
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1427599,0.1427599,0,-1,0,0.1427599,0,0,0,0,0,0.1502736,0.1427599,0,0,3.855475,1.083761,0,0.1502736,-0.1502736,2.183985,36.39967,0.1967152,0.1570359,0,0,1.083761
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2262414,0.2262414,0,-1,0,0.2262414,0,0,0.00000000000000002775558,0,0,0.2381489,0.2262414,0,0,4.022446,0.9334877,0,0.2381489,-0.2381489,1.932954,32.21584,0.1967152,0.2488655,0,0,0.9334877
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2439467,0.2439467,0,-1,0,0.2439467,0,0,0,0,0,0.256786,0.2439467,0,0,4.287055,0.6953388,0,0.256786,-0.256786,1.662278,27.70457,0.1967152,0.2683414,0,0,0.6953388
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.108855,0.108855,0,-1,0,0.108855,0,0,0.00000000000000001387779,0,0,0.1145842,0.108855,0,0,4.572373,0.4385528,0,0.1145842,-0.1145842,1.541495,25.69154,0.1967152,0.1197405,0,0,0.4385528
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.112796,0.112796,0,-1,0,0.112796,0,0,0.00000000000000001387779,0,0,0.1187326,0.112796,0,0,4.699689,0.3239686,0,0.1187326,-0.1187326,1.41634,23.60562,0.1967152,0.1240756,0,0,0.3239686
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.08629184,0.08629184,0,0,0,0.08629184,0,0,0.00000000000000001387779,0,0,0.09083352,0.08629184,0,0,4.831614,0.205236,0,0.09083352,-0.09083352,1.320593,22.00984,0.1967152,0.09492103,0,0,0.205236
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.09976053,0.09976053,1.552392,0,0.479903,0.09976053,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.93254,0.1144025,1.38,0,1.38,2.629776,43.82951,0.197231,0.1097366,0,1.7,0.1144025
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.6081542,0.6081542,1.7,0,0.5202,0.6081542,27.64563,0,0,0,0.1681281,0,0,1.091846,1.037253,3.552541,1.356403,1.205382,0,1.205382,3.773301,62.88823,0.19826,0.6689697,0.1345025,1.7,1.524531
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.6796168,0.6796168,1.7,0,0.5202,0.6796168,75.26608,0,0,0,0.5115209,0,0,1.020383,0.969364,2.347159,2.441246,1.480885,0,1.480885,5.178192,86.30303,0.1989283,0.7475785,0.4092167,1.7,2.952767
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.32584,1.32584,0,-1,0,1.32584,77.30547,0,0.0000000000000002220446,0.07842408,1.024947,1.395621,1.32584,0,0,0.8662741,3.774042,0,0.3706743,-0.3706743,4.787467,79.79096,0.1989283,1.458424,0.8199575,0,4.798989
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0.1845667,0,0,1.462701,0,0,0,0,1.278134,3.403368,1.278134,0,1.278134,6.000012,100,0.1971207,0,1.170161,0,4.866069
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.299988,1.299988,0.425,0,0.172125,1.299988,78.06458,0.09379003,0,0,1.01483,0.9210403,0.8749883,0,0,0,4.553689,0,0,0,6.000012,100,0.1971207,1.429987,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.7699209,0.7699209,0,0,0,0.7699209,196.3672,0.7014294,0,0,1.511873,0.810443,0.7699209,0,0,0,4.553689,0,0,0,6.000012,100,0.1971207,0.846913,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971207,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.04497372,0.04497372,0,-1,0,0.04497372,3209.049,1.395888,0,0,1.443229,0.04734075,0.04497372,0,0,0,4.553689,0,0,0,6.000012,100,0.1971207,0.04947109,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1780619,0.1780619,0,-1,0,0.1780619,484.3545,0.6750174,0,0,0.862451,0.1874336,0.1780619,0,0,0,4.553689,0,0,0,6.000012,100,0.1971207,0.1958681,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.7857335,0.7857335,0,-1,0,0.7857335,56.34604,0,0,0,0.4427297,0.8270878,0.7857335,0,0,0,4.553689,0,0.3843581,-0.3843581,5.594863,93.24753,0.1971207,0.8643068,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.022986,1.022986,0,-1,0,1.022986,33.88483,0,0,0,0.3466372,1.076828,1.022986,0,0,0.4270646,4.169331,0,0.7301905,-0.7301905,4.825174,80.41942,0.1971207,1.125285,0.2773097,0,4.515968
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,-1,0,0,0,0,0,0,0.1946664,0,0,0,0,1.238387,3.43914,0.1946664,0,0.1946664,5.009851,83.49735,0.1968483,0,0.1557331,0,3.633807
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.043721,3.61434,0,0,0,5.009851,83.49735,0.1968483,0,0,0,3.61434
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.320494,1.38,0,-1,0,1.38,0,0,0.9404939,1.172543,0,1.452632,1.38,0,0,1.043721,3.61434,0,1.452632,-1.452632,3.478643,57.97727,0.1968483,2.552543,0,0,3.61434
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.657756,2.161708,0,0,0,3.478643,57.97727,0.1968483,0,0,0,2.161708
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1714841,0.1714841,0,-1,0,0.1714841,0,0,0.00000000000000002775558,0,0,0.1805096,0.1714841,0,0,2.657756,2.161708,0,0.1805096,-0.1805096,3.288369,54.80605,0.1968483,0.1886325,0,0,2.161708
