Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02080026,0.02080026,0,-1,0,0.02080026,0,0,0,0,0,0.02189501,0.02080026,0,0,2.858322,1.981199,0,0.02189501,-0.02189501,3.26529,54.42139,0.1968483,0.02288028,0,0,1.981199
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.88265,1.959304,0,0,0,3.26529,54.42139,0.1968483,0,0,0,1.959304
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.3469344,0.3469344,0,-1,0,0.3469344,0,0,0.00000000000000005551115,0,0,0.3651941,0.3469344,0,0,2.88265,1.959304,0,0.3651941,-0.3651941,2.880342,48.0056,0.1968483,0.3816278,0,0,1.959304
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.2532149,0.2532149,0,-1,0,0.2532149,0,0,0.00000000000000005551115,0,0,0.266542,0.2532149,0,0,3.288421,1.59411,0,0.266542,-0.266542,2.599382,43.32294,0.1968483,0.2785363,0,0,1.59411
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1207511,0.1207511,0,-1,0,0.1207511,0,0,0,0,0,0.1271064,0.1207511,0,0,3.584579,1.327568,0,0.1271064,-0.1271064,2.4654,41.08992,0.1968483,0.1328262,0,0,1.327568
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.725808,1.200461,0,0,0,2.4654,41.08992,0.1968483,0,0,0,1.200461
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.725808,1.200461,0,0,0,2.4654,41.08992,0.1968483,0,0,0,1.200461
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.4056412,0.4056412,0,0,0,0.4056412,0,0,0,0,0,0.4269907,0.4056412,0,0,3.725808,1.200461,0,0.4269907,-0.4269907,2.015312,33.58847,0.1968483,0.4462053,0,0,1.200461
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.921505,1.921505,1.7,0,0.5202,1.921505,6.490317,0,0,0,0.1247118,0.2331635,0.2215054,0,0,4.200243,0.7734706,0,0.1084518,-0.1084518,1.900994,31.68317,0.1968483,2.113656,0.09976943,1.7,0.8981825
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.5203678,0.5203678,1.7,0,0.5202,0.5203678,46.7449,0,0,0,0.2432454,0,0,1.179632,1.120651,4.320745,0.6650189,1.363896,0,1.363896,3.194899,53.24821,0.1976799,0.5724046,0.1945964,1.7,0.9082643
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,2.956848,1.892525,1.092906,0,1.092906,4.231721,70.52855,0.1961723,0,0.874325,0,2.985432
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,1.863942,2.876141,1.10541,0,1.10541,5.280405,88.00658,0.1946708,0,0.8843279,0,3.981551
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.4413623,0.4413623,0,0,0,0.4413623,268.1479,0,0,0,1.183504,0.4645919,0.4413623,0,0,0.7585322,3.87101,0.7189116,0,0.7189116,5.962425,99.37354,0.1937065,0.4854985,0.9468028,0,5.054513
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.8751659,0,0,0.9147864,0,0,0,0,0.03962053,4.518031,0.03962053,0,0.03962053,6.000012,100,0.1936536,0,0.7318291,0,5.432817
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.07651491,0.07651491,0,0,0,0.07651491,1491.266,1.060499,0,0,1.141041,0.08054201,0.07651491,0,0,0,4.553689,0,0,0,6.000012,100,0.1936536,0.0841664,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.4990273,0.4990273,0,-1,0,0.4990273,170.3919,0.32501,0,0,0.8503019,0.5252919,0.4990273,0,0,0,4.553689,0,0,0,6.000012,100,0.1936536,0.54893,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.876353,1.38,0,-1,0,1.38,65.81321,0,0.4963528,0.683988,0.9082223,1.452632,1.38,0,0,0,4.553689,0,0.5444092,-0.5444092,5.426154,90.43572,0.1936536,2.063988,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.7639806,0.7639806,0,-1,0,0.7639806,47.25526,0,0.0000000000000001110223,0,0.361021,0.8041901,0.7639806,0,0,0.6048992,4.00928,0,0.443169,-0.443169,4.959013,82.65005,0.1936536,0.8403786,0.2888168,0,4.370301
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.301003,1.301003,0,-1,0,1.301003,20.51785,0.0000000000000002220446,0,0.05110317,0.2669377,1.369477,1.301003,0,0,1.097309,3.566111,0,1.102539,-1.102539,3.796835,63.28046,0.1936536,1.431103,0.2135502,0,3.833048
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.482759,1.38,0,-1,0,1.38,18.21653,0.0000000000000002220446,0.1027585,0.2510343,0.2513881,1.452632,1.38,0,0,2.322352,2.463572,0,1.201244,-1.201244,2.530613,42.1768,0.1936536,1.631034,0.2011105,0,2.71496
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.9985715,0.9985715,0,-1,0,0.9985715,0,0,0.0000000000000002220446,0,0,1.051128,0.9985715,0,0,3.657068,1.262328,0,1.051128,-1.051128,1.422627,23.71041,0.1936536,1.098429,0,0,1.262328
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3157123,0.2006403,0,-1,0,0.2006403,0,0,0.115072,0.1466432,0,0.2112004,0.2006403,0,0,4.824987,0.2112004,0,0.2112004,-0.2112004,1.200002,20,0.1936536,0.3472836,0,0,0.2112004
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.03302,0,0,-1,0,0,0,0,1.03302,1.136322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936536,1.136322,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.3378898,0,0,-1,0,0,0,0,0.3378898,0.3716787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936536,0.3716787,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.08840311,0,0,-1,0,0,0,0,0.08840311,0.09724342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936536,0.09724342,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.3920527,0,0,-1,0,0,0,0,0.3920527,0.4312579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936536,0.4312579,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.289843,0,0,-1,0,0,0,0,0.289843,0.3188273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936536,0.3188273,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3144007,0,0,-1,0,0,0,0,0.3144007,0.3458408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936536,0.3458408,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.07272898,0,0,-1,0,0,0,0,0.07272898,0.08000188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936536,0.08000188,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.4335299,0,0,-1,0,0,0,0,0.4335299,0.4768829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936536,0.4768829,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.3274486,0.3274486,1.7,0,0.5202,0.3274486,0,0,0,0,0,0,0,1.372551,1.303924,5.059654,0,1.303924,0,1.303924,2.437013,40.61681,0.1945701,0.3601935,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.3538353,0.3538353,1.7,0,0.5202,0.3538353,0,0.0000000000000002220446,0,0,0,0,0,1.346165,1.278857,3.755731,1.173531,1.278857,0,1.278857,3.650243,60.83726,0.1955035,0.3892188,0,1.7,1.173531
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.062402,2.062402,1.7,0,0.5202,2.062402,15.27489,0,0,0,0.3150296,0.3814754,0.3624017,0,0,2.476874,2.324502,0,0.06644589,-0.06644589,3.580203,59.66993,0.1955035,2.268642,0.2520236,1.7,2.639532
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.273155,1.273155,1.7,0,0.5202,1.273155,53.26336,0,0,0,0.6781251,0,0,0.426845,0.4055028,2.550703,2.258056,1.083628,0,1.083628,4.608222,76.80356,0.196263,1.40047,0.5425001,1.7,2.936182
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.528039,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.1480395,0.3008434,1.314869,1.452632,1.38,0,0,1.467075,3.233321,0,0.1377623,-0.1377623,4.463008,74.38332,0.196263,1.680843,1.051895,0,4.548191
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1745126,0.1745126,0,0,0,0.1745126,1033.191,0,0,0,1.803049,0.1836975,0.1745126,0,0,1.620144,3.095559,1.619352,0,1.619352,5.99926,99.98746,0.1941506,0.1919639,1.442439,0,4.898608
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.814401,0,0,1.815194,0,0,0,0,0.0007925853,4.552976,0.0007925853,0,0.0007925853,6.000012,100,0.1941496,0,1.452155,0,6.368169
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.445624,1.445624,0.425,0,0.172125,1.445624,116.3777,0.6080428,0,0,1.682384,1.074342,1.020625,0,0,0,4.553689,0,0,0,6.000012,100,0.1941496,1.590187,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.566794,1.566794,0.425,0,0.172125,1.566794,98.0352,0.3341212,0,0,1.536009,1.201888,1.141794,0,0,0,4.553689,0,0,0,6.000012,100,0.1941496,1.723473,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941496,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.207377,1.207377,0,-1,0,1.207377,114.4026,0.1103471,0,0,1.38127,1.270923,1.207377,0,0,0,4.553689,0,0,0,6.000012,100,0.1941496,1.328114,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.385698,1.38,0,-1,0,1.38,73.3705,0.0000000000000002220446,0.005698164,0.144268,1.012513,1.452632,1.38,0,0,0,4.553689,0,0.4401186,-0.4401186,5.536086,92.26792,0.1941496,1.524268,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,2.571686,1.38,0,-1,0,1.38,41.9039,0.0000000000000002220446,1.191686,1.448855,0.5782738,1.452632,1.38,0,0,0.4890207,4.11357,0,0.8743578,-0.8743578,4.614432,76.90705,0.1941496,2.828855,0.462619,0,4.691844
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.58837,1.38,0,-1,0,1.38,12.13232,0.0000000000000002220446,0.2083697,0.3672067,0.167426,1.452632,1.38,0,0,1.460529,3.239213,0,1.285205,-1.285205,3.259706,54.32833,0.1941496,1.747207,0.1339408,0,3.406638
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.44188,1.38,0,-1,0,1.38,0,0,0.06188025,0.2060683,0,1.452632,1.38,0,0,2.888535,1.954007,0,1.452632,-1.452632,1.728498,28.80825,0.1941496,1.586068,0,0,1.954007
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,3.488701,0.4763066,0,-1,0,0.4763066,0,0,3.012395,3.361265,0,0.5013753,0.4763066,0,0,4.502571,0.5013753,0,0.5013753,-0.5013753,1.200002,20,0.1941496,3.837571,0,0,0.5013753
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941496,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.1977193,0,0,-1,0,0,0,0,0.1977193,0.2174912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941496,0.2174912,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1704484,0,0,-1,0,0,0,0,0.1704484,0.1874932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941496,0.1874932,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941496,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.2584502,0,0,-1,0,0,0,0,0.2584502,0.2842952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941496,0.2842952,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3000261,0,0,-1,0,0,0,0,0.3000261,0.3300288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941496,0.3300288,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.2835849,0,0,-1,0,0,0,0,0.2835849,0.3119434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941496,0.3119434,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941496,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.6421424,0.6421424,1.7,0,0.5202,0.6421424,0,0,0,0,0,0,0,1.057858,1.004965,5.059654,0,1.004965,0,1.004965,2.153396,35.88985,0.19498,0.7063566,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2277794,0.2277794,1.680411,0,0.5148522,0.2277794,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.054689,0.9044683,1.38,0,1.38,3.462579,57.70953,0.195711,0.2505574,0,1.7,0.9044683
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.345514,1.345514,1.7,0,0.5202,1.345514,27.55041,0,0,0,0.3706946,0,0,0.3544861,0.3367618,2.67469,2.146468,0.7074565,0,0.7074565,4.133731,68.89538,0.1962052,1.480065,0.2965557,1.7,2.517163
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.8186968,0.8186968,1.7,0,0.5202,0.8186968,90.36349,0,0,0,0.739803,0,0,0.8813032,0.837238,1.967233,2.783179,1.577041,0,1.577041,5.629843,93.83054,0.1967037,0.9005665,0.5918424,1.7,3.522982
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.347424,1.347424,0,-1,0,1.347424,77.78613,0,0,0.1021669,1.048109,1.418342,1.347424,0,0,0.3901922,4.202516,0,0.3702322,-0.3702322,5.239584,87.32623,0.1967037,1.482167,0.8384874,0,5.250625
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.4508179,0.4508179,0,0,0,0.4508179,345.7443,0.2825706,0,0,1.558677,0.4745452,0.4508179,0,0,0.8015613,3.832284,0.8015613,0,0.8015613,6.000012,100,0.1956926,0.4958997,1.246942,0,5.390961
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.363732,1.363732,0.425,0,0.172125,1.363732,91.82384,0.2640921,0,0,1.252231,0.9881391,0.9387321,0,0,0,4.553689,0,0,0,6.000012,100,0.1956926,1.500105,1.001785,1.7,5.80592
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.8422606,0.8422606,0,0,0,0.8422606,170.5166,0.5496042,0,0,1.436194,0.8865901,0.8422606,0,0,0,4.553689,0,0,0,6.000012,100,0.1956926,0.9264866,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.5383379,0.5383379,0,0,0,0.5383379,262.006,0.8438063,0,0,1.410478,0.5666716,0.5383379,0,0,0,4.553689,0,0,0,6.000012,100,0.1956926,0.5921717,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02252606,0.02252606,0,-1,0,0.02252606,6190.323,1.370724,0,0,1.394436,0.02371164,0.02252606,0,0,0,4.553689,0,0,0,6.000012,100,0.1956926,0.02477867,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.443895,1.38,0,-1,0,1.38,66.55861,0,0.06389462,0.2082841,0.9185088,1.452632,1.38,0,0,0,4.553689,0,0.5341228,-0.5341228,5.436997,90.61644,0.1956926,1.588284,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.9560269,0.9560269,0,-1,0,0.9560269,81.12956,0,0.0000000000000001110223,0,0.7756205,1.006344,0.9560269,0,0,0.5934697,4.019566,0,0.2307237,-0.2307237,5.193793,86.56304,0.1956926,1.05163,0.6204964,0,4.795187
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.417192,1.38,0,-1,0,1.38,31.29738,0.0000000000000002220446,0.03719196,0.1789112,0.4319038,1.452632,1.38,0,0,0.8498294,3.788842,0,1.020728,-1.020728,4.117852,68.63072,0.1956926,1.558911,0.3455231,0,4.220747
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,-1,0,0,0,0,0,0,0.09387832,0,0,0,0,1.983971,2.768115,0.09387832,0,0.09387832,4.206913,70.11507,0.1955748,0,0.07510266,0,2.861993
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.756055,1.38,0,-1,0,1.38,0,0,0.3760548,0.5516602,0,1.452632,1.38,0,0,1.890093,2.852605,0,1.452632,-1.452632,2.675704,44.59498,0.1955748,1.93166,0,0,2.852605
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.443285,1.329975,0,-1,0,1.329975,0,0,0.1133095,0.257638,0,1.399974,1.329975,0,0,3.504128,1.399974,0,1.399974,-1.399974,1.200002,20,0.1955748,1.587613,0,0,1.399974
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.532073,0,0,-1,0,0,0,0,1.532073,1.685281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955748,1.685281,0,0,0
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.5705767,0,0,-1,0,0,0,0,0.5705767,0.6276343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955748,0.6276343,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.04492839,0,0,-1,0,0,0,0,0.04492839,0.04942122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955748,0.04942122,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3249638,0,0,-1,0,0,0,0,0.3249638,0.3574601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955748,0.3574601,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.7097436,0,0,-1,0,0,0,0,0.7097436,0.780718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955748,0.780718,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.05488896,0,0,-1,0,0,0,0,0.05488896,0.06037785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955748,0.06037785,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2175122,0,0,-1,0,0,0,0,0.2175122,0.2392634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955748,0.2392634,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3058709,0,0,-1,0,0,0,0,0.3058709,0.336458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955748,0.336458,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.5587091,0.5587091,1.7,0,0.5202,0.5587091,0,0,0,0,0,0,0,1.141291,1.084226,5.059654,0,1.084226,0,1.084226,2.22859,37.14309,0.1964286,0.61458,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3097115,0.3097115,1.7,0,0.5202,0.3097115,0,0,0,0,0,0,0,1.390289,1.320774,3.975428,0.9758037,1.320774,0,1.320774,3.481586,58.02632,0.1972322,0.3406826,0,1.7,0.9758037
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.405726,1.405726,1.7,0,0.5202,1.405726,18.21349,0,0,0,0.2560319,0,0,0.2942735,0.2795599,2.654654,2.1645,0.5355918,0,0.5355918,3.989693,66.49475,0.1975933,1.546299,0.2048255,1.7,2.420532
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.4122348,0.4122348,1.7,0,0.5202,0.4122348,156.6393,0.0000000000000002220446,0,0,0.6457216,0,0,1.287765,1.223377,2.119062,2.646533,1.869099,0,1.869099,5.762876,96.04774,0.1977017,0.4534582,0.5165773,1.7,3.292255
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0.8481522,0,0,1.098116,0,0,0,0,0.2499635,4.328722,0.2499635,0,0.2499635,6.000012,100,0.1973949,0,0.8784926,0,5.426837
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.754561,1.754561,0.425,0,0.172125,1.754561,89.54536,0.17159,0,0,1.571128,1.399538,1.329561,0,0,0,4.553689,0,0,0,6.000012,100,0.1973949,1.930017,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.864078,1.864078,0.4840777,0,0.1882532,1.864078,102.4867,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1973949,2.050485,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.4603923,0.4603923,0,0,0,0.4603923,430.8191,1.498834,0,0,1.983458,0.4846235,0.4603923,0,0,0,4.553689,0,0,0,6.000012,100,0.1973949,0.5064315,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.297304,2.297304,0.9173043,0,0.3065241,2.297304,87.99387,0.5688553,0,0,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1973949,2.527035,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.106935,1.106935,0,-1,0,1.106935,152.8219,0.5264447,0,0,1.691639,1.165195,1.106935,0,0,0,4.553689,0,0,0,6.000012,100,0.1973949,1.217628,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.6007482,0.6007482,0,-1,0,0.6007482,211.8105,0.640081,0,0,1.272448,0.6323665,0.6007482,0,0,0,4.553689,0,0,0,6.000012,100,0.1973949,0.660823,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.05035164,0.05035164,0,-1,0,0.05035164,1930.043,0.9188069,0,0,0.9718086,0.05300173,0.05035164,0,0,0,4.553689,0,0,0,6.000012,100,0.1973949,0.05538681,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.4926928,0.4926928,0,-1,0,0.4926928,108.0392,0.01367746,0,0,0.5323015,0.518624,0.4926928,0,0,0,4.553689,0,0,0,6.000012,100,0.1973949,0.5419621,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.230858,1.38,0,-1,0,1.38,11.68526,0,0.850858,1.073944,0.1612566,1.452632,1.38,0,0,0,4.553689,0,1.291375,-1.291375,4.638783,77.3129,0.1973949,2.453944,0.1290053,0,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.9001957,0.9001957,0,-1,0,0.9001957,0,0,0.0000000000000001110223,0,0,0.9475744,0.9001957,0,0,1.434861,3.262314,0,0.9475744,-0.9475744,3.639952,60.66575,0.1973949,0.9902152,0,0,3.262314
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.450839,1.38,0,-1,0,1.38,0,0,0.07083904,0.215923,0,1.452632,1.38,0,0,2.487721,2.314739,0,1.452632,-1.452632,2.108744,35.14566,0.1973949,1.595923,0,0,2.314739
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.6104122,0.6104122,0,-1,0,0.6104122,0,0,0.0000000000000001110223,0,0,0.6425391,0.6104122,0,0,4.101757,0.862108,0,0.6425391,-0.6425391,1.431448,23.85742,0.1973949,0.6714534,0,0,0.862108
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.5360798,0.2085904,0,-1,0,0.2085904,0,0,0.3274894,0.3810973,0,0.2195688,0.2085904,0,0,4.815689,0.2195688,0,0.2195688,-0.2195688,1.200002,20,0.1973949,0.5896878,0,0,0.2195688
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.4489584,0,0,-1,0,0,0,0,0.4489584,0.4938543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973949,0.4938543,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.3685974,0,0,-1,0,0,0,0,0.3685974,0.4054571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973949,0.4054571,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.02654307,0,0,-1,0,0,0,0,0.02654307,0.02919738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973949,0.02919738,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2288225,0,0,-1,0,0,0,0,0.2288225,0.2517047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973949,0.2517047,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3116882,0,0,-1,0,0,0,0,0.3116882,0.342857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973949,0.342857,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973949,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973949,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1471661,0.1471661,1.599798,0,0.4928448,0.1471661,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1979117,0.1618827,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.1980236,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,1.991941,1.991941,1.7,0,0.5202,1.991941,18.73614,0,0,0,0.3732128,0.3073063,0.291941,0,0,2.19739,2.576038,0.06590646,0,0.06590646,3.977909,66.29835,0.1980599,2.191135,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.8570255,0.8570255,0,-1,0,0.8570255,48.28422,0,0,0,0.4138081,0.9021322,0.8570255,0,0,2.131484,2.635354,0,0.488324,-0.488324,3.46317,57.71939,0.1980599,0.9427281,0.3310465,0,3.049162
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.2675429,0.2675429,0,0,0,0.2675429,179.4219,0,0,0,0.4800305,0.2816241,0.2675429,0,0,2.674066,2.14703,0.1984064,0,0.1984064,3.651395,60.85646,0.1978206,0.2942972,0.3840244,0,2.62706
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.725127,1.725127,1.7,0,0.5202,1.725127,45.97263,0,0,0,0.7930862,0.02644933,0.02512687,0,0,2.47566,2.325595,0.7666368,0,0.7666368,4.378691,72.97803,0.1982404,1.89764,0.6344689,1.7,3.118681
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.509032,1.509032,1.67737,0,0.5140221,1.509032,101.5104,0,0,0,1.531825,0,0,0.1683379,0.159921,1.709023,3.015568,1.691746,0,1.691746,5.983622,99.72683,0.1985075,1.659935,1.22546,1.7,4.547393
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.107474,1.107474,0,0,0,1.107474,89.57781,0,0,0,0.9920508,1.165762,1.107474,0,0,0.01727678,4.53814,0,0.1737111,-0.1737111,5.800514,96.67504,0.1985075,1.218221,0.7936406,0,5.53019
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0.3730448,0,0,0.5833339,0,0,0,0,0.2102891,4.364429,0.2102891,0,0.2102891,6.000012,100,0.1982573,0,0.4666671,0,4.947762
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.5864672,0.5864672,0,-1,0,0.5864672,127.5403,0.1306481,0,0,0.747982,0.6173339,0.5864672,0,0,0,4.553689,0,0,0,6.000012,100,0.1982573,0.6451139,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.02395,1.38,0,-1,0,1.38,46.99292,0.0000000000000002220446,0.6439502,0.8463452,0.6485022,1.452632,1.38,0,0,0,4.553689,0,0.8041294,-0.8041294,5.152385,85.87292,0.1982573,2.226345,0.5188017,0,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.091941,1.091941,0,-1,0,1.091941,36.65921,0,0,0,0.4002971,1.149412,1.091941,0,0,0.8934771,3.74956,0,0.7491148,-0.7491148,4.362749,72.71233,0.1982573,1.201135,0.3202377,0,4.149857
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,-1,0,0,0,0,0,0,0.1435485,0,0,0,0,1.725827,3.000445,0.1435485,0,0.1435485,4.498931,74.98203,0.1980869,0,0.1148388,0,3.143993
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.318539,1.318539,0,-1,0,1.318539,0,0,0.0000000000000002220446,0.07039266,0,1.387936,1.318539,0,0,1.582278,3.129638,0,1.387936,-1.387936,3.035918,50.59854,0.1980869,1.450393,0,0,3.129638
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.642512,1.38,0,-1,0,1.38,0,0,0.2625123,0.4267635,0,1.452632,1.38,0,0,3.124429,1.741703,0,1.452632,-1.452632,1.50471,25.07846,0.1980869,1.806764,0,0,1.741703
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.8122275,0.2746178,0,-1,0,0.2746178,0,0,0.5376098,0.6188325,0,0.2890714,0.2746178,0,0,4.738464,0.2890714,0,0.2890714,-0.2890714,1.200002,20,0.1980869,0.8934503,0,0,0.2890714
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.1836736,0,0,-1,0,0,0,0,0.1836736,0.202041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980869,0.202041,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980869,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980869,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.3851781,0,0,-1,0,0,0,0,0.3851781,0.4236959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980869,0.4236959,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.03684342,0,0,-1,0,0,0,0,0.03684342,0.04052776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980869,0.04052776,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.08293036,0,0,-1,0,0,0,0,0.08293036,0.0912234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980869,0.0912234,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1269136,0,0,-1,0,0,0,0,0.1269136,0.139605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980869,0.139605,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980869,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1409917,0.1409917,1.593623,0,0.4911591,0.1409917,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1985686,0.1550908,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.8089615,0.8089615,1.7,0,0.5202,0.8089615,37.59509,0,0,0,0.3041298,0,0,0.8910385,0.8464866,3.679654,1.242,1.150616,0,1.150616,3.600756,60.01248,0.1993321,0.8898576,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.622206,1.622206,1.7,0,0.5202,1.622206,30.86818,0,0,0,0.5007456,0,0,0.07779351,0.07390384,2.529038,2.277555,0.5746495,0,0.5746495,4.145916,69.09846,0.1996457,1.784427,0.4005965,1.7,2.7783
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.7987017,0.7987017,0,-1,0,0.7987017,80.7937,0,0.0000000000000001110223,0,0.6453006,0.8407387,0.7987017,0,0,1.954389,2.794739,0,0.195438,-0.195438,3.939906,65.66498,0.1996457,0.8785719,0.5162405,0,3.44004
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.2614841,0.2614841,0,0,0,0.2614841,406.2519,0,0,0,1.062284,0.2752464,0.2614841,0,0,2.171542,2.599301,0.7870375,0,0.7870375,4.686556,78.10911,0.1987263,0.2876325,0.8498271,0,3.661585
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.4939017,0.4939017,0,0,0,0.4939017,256.4412,0,0,0,1.266567,0.5198965,0.4939017,0,0,1.384504,3.307635,0.7466708,0,0.7466708,5.39491,89.91499,0.1978619,0.5432919,1.013254,0,4.574203
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.1982545,0.1982545,0,0,0,0.1982545,645.1069,0.4324308,0,0,1.278953,0.2086889,0.1982545,0,0,0.6378336,3.979639,0.6378336,0,0.6378336,6.000012,100,0.1971295,0.2180799,1.023163,0,5.258592
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.4661687,0.4661687,0,0,0,0.4661687,256.156,0.7034153,0,0,1.194119,0.4907039,0.4661687,0,0,0,4.553689,0,0,0,6.000012,100,0.1971295,0.5127856,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.3366804,0.3366804,0,-1,0,0.3366804,272.1857,0.5619953,0,0,0.9163957,0.3544004,0.3366804,0,0,0,4.553689,0,0,0,6.000012,100,0.1971295,0.3703484,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,-1,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971295,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,-1,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971295,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,-1,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971295,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,-1,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971295,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1971295,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2062428,0.2062428,0,-1,0,0.2062428,0,0,0.00000000000000002775558,0,0,0.2170977,0.2062428,0,0,0,4.553689,0,0.2170977,-0.2170977,5.771171,96.18599,0.1971295,0.2268671,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.2583433,0.2583433,0,-1,0,0.2583433,0,0,0,0,0,0.2719404,0.2583433,0,0,0.2412197,4.336591,0,0.2719404,-0.2719404,5.48452,91.40849,0.1971295,0.2841777,0,0,4.336591
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2123222,0.2123222,0,-1,0,0.2123222,0,0,0.00000000000000002775558,0,0,0.223497,0.2123222,0,0,0.5433756,4.064651,0,0.223497,-0.223497,5.248934,87.48206,0.1971295,0.2335544,0,0,4.064651
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.008091502,0.008091502,0,-1,0,0.008091502,0,0,0,0,0,0.008517371,0.008091502,0,0,0.7917057,3.841154,0,0.008517371,-0.008517371,5.239956,87.33243,0.1971295,0.008900652,0,0,3.841154
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8011694,3.832637,0,0,0,5.239956,87.33243,0.1971295,0,0,0,3.832637
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1700902,0.1700902,0,-1,0,0.1700902,0,0,0.00000000000000002775558,0,0,0.1790423,0.1700902,0,0,0.8011694,3.832637,0,0.1790423,-0.1790423,5.051229,84.18698,0.1971295,0.1870992,0,0,3.832637
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1304755,0.1304755,0,-1,0,0.1304755,0,0,0,0,0,0.1373427,0.1304755,0,0,1.000105,3.653594,0,0.1373427,-0.1373427,4.906457,81.77412,0.1971295,0.1435231,0,0,3.653594
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.1837669,0.1837669,0,-1,0,0.1837669,0,0,0.00000000000000002775558,0,0,0.1934388,0.1837669,0,0,1.152708,3.516252,0,0.1934388,-0.1934388,4.702555,78.37576,0.1971295,0.2021436,0,0,3.516252
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.08844419,0.08844419,0,-1,0,0.08844419,0,0,0.00000000000000001387779,0,0,0.09309915,0.08844419,0,0,1.36764,3.322813,0,0.09309915,-0.09309915,4.604419,76.74017,0.1971295,0.09728861,0,0,3.322813
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3193279,0.3193279,0,0,0,0.3193279,0,0,0.00000000000000005551115,0,0,0.3361346,0.3193279,0,0,1.471084,3.229713,0,0.3361346,-0.3361346,4.250103,70.8349,0.1971295,0.3512607,0,0,3.229713
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.7002888,0.7002888,0,0,0,0.7002888,0,0,0,0,0,0.7371461,0.7002888,0,0,1.844567,2.893579,0,0.7371461,-0.7371461,3.473082,57.88459,0.1971295,0.7703177,0,0,2.893579
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.048353,1.048353,0,0,0,1.048353,18.52486,0,0,0,0.1942059,1.103529,1.048353,0,0,2.663618,2.156433,0,0.9093234,-0.9093234,2.514571,41.90944,0.1971295,1.153188,0.1553648,0,2.350639
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.092681,1.092681,0,0,0,1.092681,53.4961,0,0,0,0.5845415,1.15019,1.092681,0,0,3.673977,1.247109,0,0.5656486,-0.5656486,1.918325,31.97202,0.1971295,1.201949,0.4676332,0,1.831651
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.401395,1.38,0,-1,0,1.38,62.62877,0.0000000000000002220446,0.02139526,0.7299344,0.864277,1.452632,1.38,0,0,4.302476,0.6814608,0,0.5883546,-0.5883546,1.298145,21.63571,0.1971295,1.541535,0.6914216,0,1.545738
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,4.956203,0.0931062,0.9743512,0,0.9743512,2.222496,37.04152,0.196021,0,0.779481,0,1.067457
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.8346626,0.8346626,0,0,0,0.8346626,203.814,0,0,0,1.701159,0.8785923,0.8346626,0,0,3.981852,0.9700223,0.822567,0,0.822567,3.002851,50.04742,0.1950948,0.9181289,1.360927,0,2.671182
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,0,0,0,1.819113,0,0,0,0,3.159285,1.710333,1.819113,0,1.819113,4.728613,78.81007,0.1930774,0,1.45529,0,3.529445
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,0,0,0,1.020701,0,0,0,0,1.340172,3.347534,1.020701,0,1.020701,5.696935,94.94873,0.1919636,0,0.8165606,0,4.368235
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,2.937635,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,1.557635,1.851399,1.141402,1.452632,1.38,0,0,0.3194712,4.266165,0,0.3112301,-0.3112301,5.36887,89.48098,0.1919636,3.231399,0.9131212,0,5.407567
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.725399,1.38,0,-1,0,1.38,85.94711,0.0000000000000002220446,0.3453986,0.5179385,1.18607,1.452632,1.38,0,0,0.6652824,3.954935,0,0.2665614,-0.2665614,5.087889,84.79799,0.1919636,1.897938,0.9488561,0,5.141005
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.5432631,0.5432631,0,-1,0,0.5432631,164.89,0,0,0,0.8957865,0.571856,0.5432631,0,0,0.9614617,3.688373,0.3239306,0,0.3239306,5.395197,89.91977,0.1916128,0.5975895,0.7166292,0,4.58416
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.400822,1.38,0,-1,0,1.38,36.46123,0.0000000000000002220446,0.02082238,0.1609046,0.503165,1.452632,1.38,0,0,0.6375311,3.979911,0,0.9494666,-0.9494666,4.394371,73.23937,0.1916128,1.540905,0.402532,0,4.483076
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.118598,1.118598,0,-1,0,1.118598,5.209846,0,0.0000000000000002220446,0,0.05827723,1.177472,1.118598,0,0,1.692494,3.030444,0,1.119194,-1.119194,3.214637,53.57717,0.1916128,1.230458,0.04662178,0,3.088722
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.142439,1.142439,0,-1,0,1.142439,0,0,0,0,0,1.202567,1.142439,0,0,2.936043,1.91125,0,1.202567,-1.202567,1.947019,32.45026,0.1916128,1.256683,0,0,1.91125
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.069655,0.6732484,0,-1,0,0.6732484,0,0,1.396407,1.603373,0,0.7086825,0.6732484,0,0,4.272229,0.7086825,0,0.7086825,-0.7086825,1.200002,20,0.1916128,2.276621,0,0,0.7086825
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.255947,0,0,-1,0,0,0,0,3.255947,3.581542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916128,3.581542,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02405914,0,0,-1,0,0,0,0,0.02405914,0.02646506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916128,0.02646506,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916128,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1491469,0,0,-1,0,0,0,0,0.1491469,0.1640616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916128,0.1640616,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01503607,0,0,-1,0,0,0,0,0.01503607,0.01653968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916128,0.01653968,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916128,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916128,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916128,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.027093,0.027093,1.479725,0,0.4600648,0.027093,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1919235,0.0298023,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.182404,0.182404,1.635036,0,0.5024647,0.182404,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1924912,0.2006444,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.299654,2.484,1.491833,0,1.491833,5.233646,87.22726,0.1926264,0,0.08946675,1.7,2.595834
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,2.538286,2.538286,1.7,0,0.5202,2.538286,20.86728,0,0,0,0.5296713,0.8824062,0.8382859,0,0,0.8078209,3.82665,0,0.352735,-0.352735,4.86183,81.03034,0.1926264,2.792114,0.423737,1.7,4.356321
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.7201138,0.7201138,0,-1,0,0.7201138,82.6896,0,0,0,0.5954592,0.7580146,0.7201138,0,0,1.199749,3.473915,0,0.1625553,-0.1625553,4.690482,78.17455,0.1926264,0.7921252,0.4763674,0,4.069375
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2467162,0.2467162,0,0,0,0.2467162,347.6003,0,0,0,0.8575863,0.2597012,0.2467162,0,0,1.380366,3.31136,0.597885,0,0.597885,5.257686,87.62792,0.191994,0.2713878,0.686069,0,4.168946
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.358546,1.358546,0.5916784,0,0.2176282,1.358546,117.0155,0,0,0,1.58971,0.8072295,0.7668681,0,0,0.7824807,3.849456,0.7824807,0,0.7824807,6.000012,100,0.191449,1.494401,1.271768,1.7,5.439167
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.5116934,0.5116934,0,0,0,0.5116934,353.3525,1.269457,0,0,1.808081,0.5386246,0.5116934,0,0,0,4.553689,0,0,0,6.000012,100,0.191449,0.5628627,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.477811,1.477811,0.425,0,0.172125,1.477811,100.0863,0.3708641,0,0,1.479086,1.108222,1.052811,0,0,0,4.553689,0,0,0,6.000012,100,0.191449,1.625592,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2131065,0.2131065,0,-1,0,0.2131065,343.7904,0.508317,0,0,0.7326396,0.2243226,0.2131065,0,0,0,4.553689,0,0,0,6.000012,100,0.191449,0.2344171,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2463781,0.2463781,0,-1,0,0.2463781,240.6203,0.3334903,0,0,0.5928356,0.2593453,0.2463781,0,0,0,4.553689,0,0,0,6.000012,100,0.191449,0.2710159,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1470407,0.1470407,0,-1,0,0.1470407,291.8341,0.2743352,0,0,0.429115,0.1547797,0.1470407,0,0,0,4.553689,0,0,0,6.000012,100,0.191449,0.1617448,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.138258,1.138258,0,-1,0,1.138258,8.067137,0,0.0000000000000002220446,0,0.09182487,1.198167,1.138258,0,0,0,4.553689,0,1.106342,-1.106342,4.833825,80.56359,0.191449,1.252084,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,2.663749,1.38,0,-1,0,1.38,2.935338,0.0000000000000002220446,1.283749,1.550124,0.04050766,1.452632,1.38,0,0,1.229269,3.447347,0,1.412124,-1.412124,3.345316,55.75515,0.191449,2.930124,0.03240613,0,3.487855
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,1.946668,1.38,0,-1,0,1.38,0,0,0.5666677,0.7613345,0,1.452632,1.38,0,0,2.798295,2.035223,0,1.452632,-1.452632,1.814108,30.23507,0.191449,2.141335,0,0,2.035223
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.426265,0.553462,0,-1,0,0.553462,0,0,1.872803,2.115429,0,0.5825915,0.553462,0,0,4.412331,0.5825915,0,0.5825915,-0.5825915,1.200002,20,0.191449,2.668891,0,0,0.5825915
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.383559,0,0,-1,0,0,0,0,2.383559,2.621916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191449,2.621916,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.3563248,0,0,-1,0,0,0,0,0.3563248,0.3919573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191449,0.3919573,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.09230215,0,0,-1,0,0,0,0,0.09230215,0.1015324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191449,0.1015324,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.129435,0,0,-1,0,0,0,0,0.129435,0.1423786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191449,0.1423786,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.247123,0,0,-1,0,0,0,0,0.247123,0.2718352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191449,0.2718352,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.3124976,0,0,-1,0,0,0,0,0.3124976,0.3437473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191449,0.3437473,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.03060793,0,0,-1,0,0,0,0,0.03060793,0.03366872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191449,0.03366872,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.07205527,0,0,-1,0,0,0,0,0.07205527,0.07926079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191449,0.07926079,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3078099,0.3078099,1.7,0,0.5202,0.3078099,0,-0.0000000000000002220446,0,0,0,0,0,1.39219,1.322581,5.059654,0,1.322581,0,1.322581,2.454713,40.91179,0.192174,0.3385908,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.3203096,0.3203096,1.7,0,0.5202,0.3203096,0,0,0,0,0,0,0,1.37969,1.310706,3.737074,1.190323,1.310706,0,1.310706,3.698157,61.63583,0.1929009,0.3523406,0,1.7,1.190323
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.902951,1.902951,1.7,0,0.5202,1.902951,14.96525,0,0,0,0.2847815,0.2136332,0.2029515,0,0,2.426368,2.369958,0.07114835,0,0.07114835,3.765655,62.76078,0.1929374,2.093247,0.2278252,1.7,2.654739
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.7562676,0.7562676,1.7,0,0.5202,0.7562676,105.3339,0,0,0,0.7966061,0,0,0.9437324,0.8965458,2.35522,2.433991,1.693152,0,1.693152,5.37192,89.53181,0.1932582,0.8318943,0.6372849,1.7,3.230597
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.7708448,0.7708448,0,-1,0,0.7708448,166.4257,0,0,0,1.282884,0.8114156,0.7708448,0,0,0.6620676,3.957828,0.4714682,0,0.4714682,5.819193,96.98637,0.1927729,0.8479292,1.026307,0,5.240712
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.545164,0,0,1.735763,0,0,0,0,0.1905994,4.382149,0.1905994,0,0.1905994,6.000012,100,0.1925774,0,1.38861,0,6.117912
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.854635,1.854635,0.474635,0,0.1856754,1.854635,105.7641,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1925774,2.040099,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.3194136,0.3194136,0,0,0,0.3194136,616.4288,1.632733,0,0,1.968958,0.3362249,0.3194136,0,0,0,4.553689,0,0,0,6.000012,100,0.1925774,0.351355,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925774,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03318966,0.03318966,0,-1,0,0.03318966,4838.778,1.571037,0,0,1.605974,0.03493648,0.03318966,0,0,0,4.553689,0,0,0,6.000012,100,0.1925774,0.03650862,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.7876741,0.7876741,0,-1,0,0.7876741,166.0636,0.4789093,0,0,1.30804,0.8291306,0.7876741,0,0,0,4.553689,0,0,0,6.000012,100,0.1925774,0.8664415,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.6788005,0.6788005,0,-1,0,0.6788005,134.1628,0.1961706,0,0,0.9106975,0.7145269,0.6788005,0,0,0,4.553689,0,0,0,6.000012,100,0.1925774,0.7466806,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.028262,1.38,0,-1,0,1.38,30.54329,0,1.648262,1.951088,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.1925774,3.331088,0.3371979,0,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.7634863,0.7634863,0,-1,0,0.7634863,18.57999,0,0.0000000000000001110223,0,0.1418556,0.8036698,0.7634863,0,0,1.145705,3.522555,0,0.6618141,-0.6618141,4.215488,70.25799,0.1925774,0.8398349,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.9033318,0.9033318,0,-1,0,0.9033318,0,0,0.0000000000000001110223,0,0,0.9508756,0.9033318,0,0,1.881054,2.860741,0,0.9508756,-0.9508756,3.213177,53.55284,0.1925774,0.993665,0,0,2.860741
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.705233,1.38,0,-1,0,1.38,0,0,0.3252333,0.4957566,0,1.452632,1.38,0,0,2.937582,1.909865,0,1.452632,-1.452632,1.681969,28.03276,0.1925774,1.875757,0,0,1.909865
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.5284005,0.4343718,0,-1,0,0.4343718,0,0,0.09402868,0.1468687,0,0.4572334,0.4343718,0,0,4.551617,0.4572334,0,0.4572334,-0.4572334,1.200002,20,0.1925774,0.5812405,0,0,0.4572334
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1005038,0,0,-1,0,0,0,0,0.1005038,0.1105541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925774,0.1105541,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2007215,0,0,-1,0,0,0,0,0.2007215,0.2207936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925774,0.2207936,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.101389,0,0,-1,0,0,0,0,0.101389,0.1115279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925774,0.1115279,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1621339,0,0,-1,0,0,0,0,0.1621339,0.1783473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925774,0.1783473,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925774,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.111117,0,0,-1,0,0,0,0,0.111117,0.1222287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925774,0.1222287,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1477633,0,0,-1,0,0,0,0,0.1477633,0.1625396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925774,0.1625396,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925774,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.08501521,0.08501521,1.537647,0,0.4758776,0.08501521,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1929564,0.09351673,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1929747,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.239693,1.239693,1.7,0,0.5202,1.239693,46.19809,0,0,0,0.5727144,0,0,0.460307,0.4372917,2.082262,2.679653,1.010006,0,1.010006,4.98278,83.04617,0.1935465,1.363662,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.228914,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,0.8489136,1.071805,1.300331,1.452632,1.38,0,0,1.072256,3.588658,0,0.1523001,-0.1523001,4.822242,80.37054,0.1935465,2.451805,1.040265,0,4.88899
