Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.063208,1.063208,0,0,0,1.063208,154.734,0,0,0,1.645144,1.119166,1.063208,0,0,1.241478,3.436358,0.5259782,0,0.5259782,5.321229,88.68697,0.1930176,1.169528,1.316115,0,5.081502
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.9855066,0.9855066,0,0,0,0.9855066,191.3589,0.1329792,0,0,1.885855,1.037375,0.9855066,0,0,0.7155002,3.909739,0.7155002,0,0.7155002,6.000012,100,0.1923027,1.084057,1.508684,0,5.795593
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.831901,1.831901,0.4519006,0,0.1794689,1.831901,110.6604,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1923027,2.015091,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.9183958,0.9183958,0,0,0,0.9183958,199.2225,0.8629192,0,0,1.829652,0.9667324,0.9183958,0,0,0,4.553689,0,0,0,6.000012,100,0.1923027,1.010235,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.390162,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,1.010162,1.249178,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.1923027,2.629178,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.204702,1.204702,0,-1,0,1.204702,106.1209,0,0,0,1.278441,1.268108,1.204702,0,0,0.07049502,4.490243,0.01033375,0,0.01033375,5.942938,99.04877,0.1922924,1.325172,1.022753,0,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,-1,0,0,0,0.8129677,0,0,0.873129,0,0,0,0,0.06016127,4.499544,0.06016127,0,0.06016127,6.000012,100,0.1922325,0,0.6985031,0,5.372673
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.545204,1.38,0,-1,0,1.38,38.5647,0.0000000000000002220446,0.1652044,0.3197248,0.5321928,1.452632,1.38,0,0,0,4.553689,0,0.9204388,-0.9204388,5.029784,83.82957,0.1922325,1.699725,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.089333,1.089333,0,-1,0,1.089333,5.26218,0,0,0,0.05732267,1.146666,1.089333,0,0,1.02271,3.63325,0,1.089344,-1.089344,3.881515,64.69179,0.1922325,1.198266,0.04585814,0,3.690573
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.5106894,0.5106894,0,-1,0,0.5106894,0,0,0.0000000000000001110223,0,0,0.5375678,0.5106894,0,0,2.233092,2.543906,0,0.5375678,-0.5375678,3.314869,55.24771,0.1922325,0.5617583,0,0,2.543906
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,1.997294,1.38,0,-1,0,1.38,0,0,0.6172935,0.8170229,0,1.452632,1.38,0,0,2.830389,2.006339,0,1.452632,-1.452632,1.783661,29.72762,0.1922325,2.197023,0,0,2.006339
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.59181,0.5260217,0,-1,0,0.5260217,0,0,1.065788,1.224969,0,0.553707,0.5260217,0,0,4.444424,0.553707,0,0.553707,-0.553707,1.200002,20,0.1922325,1.750991,0,0,0.553707
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2437738,0,0,-1,0,0,0,0,0.2437738,0.2681512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922325,0.2681512,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922325,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922325,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922325,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922325,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2469442,0,0,-1,0,0,0,0,0.2469442,0.2716387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922325,0.2716387,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.02810466,0,0,-1,0,0,0,0,0.02810466,0.03091513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922325,0.03091513,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3100099,0.3100099,1.7,0,0.5202,0.3100099,0,0,0,0,0,0,0,1.38999,1.320491,5.059654,0,1.320491,0,1.320491,2.45273,40.87875,0.1929156,0.3410109,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.739164,1.188442,1.38,0,1.38,3.761913,62.69842,0.1931477,0,0,1.7,1.188442
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.8024936,0.8024936,1.7,0,0.5202,0.8024936,15.48501,0,0,0,0.1242662,0,0,0.8975064,0.852631,2.359164,2.430442,0.9768972,0,0.9768972,4.688679,78.14449,0.1937539,0.882743,0.09941295,1.7,2.554708
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.156922,1.156922,1.7,0,0.5202,1.156922,17.94097,0,0,0,0.207563,0,0,0.5430781,0.5159242,1.382267,3.309649,0.7234872,0,0.7234872,5.375039,89.5838,0.1941807,1.272614,0.1660504,1.7,3.517212
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,0.6587794,3.960788,0.1594408,0,0.1594408,5.526298,92.10478,0.1940242,0,0.1275526,0,4.120228
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.856729,1.856729,1.7,0,0.5202,1.856729,9.94316,0,0,0,0.1846175,0.1649777,0.1567289,0,0,0.4993386,4.104284,0.01963978,0,0.01963978,5.54493,92.41531,0.1940336,2.042402,0.147694,1.7,4.288902
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,0.4796988,4.12196,0.2951965,0,0.2951965,5.824978,97.08277,0.1937445,0,0.2361572,0,4.417157
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0.09443836,0,0,0.2789406,0,0,0,0,0.1845023,4.387637,0.1845023,0,0.1845023,6.000012,100,0.1935642,0,0.2231525,0,4.666577
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.5710627,0.5710627,0,0,0,0.5710627,96.93791,0,0,0,0.5535763,0.6011186,0.5710627,0,0,0,4.553689,0,0.04754235,-0.04754235,5.949898,99.16476,0.1935642,0.628169,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2121321,0.2121321,0,-1,0,0.2121321,195.9626,0.1395778,0,0,0.4156996,0.2232969,0.2121321,0,0,0.05282484,4.506146,0.05282484,0,0.05282484,6.000012,100,0.1935127,0.2333453,0.3325597,0,4.921846
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.7140935,0.7140935,0,-1,0,0.7140935,47.33096,0,0,0,0.3379873,0.7516774,0.7140935,0,0,0,4.553689,0,0.4136901,-0.4136901,5.563944,92.73222,0.1935127,0.7855029,0.2703899,0,4.891676
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,-1,0,0,0,0,0,0,0.08109123,0,0,0,0,0.4596556,4.139999,0.08109123,0,0.08109123,5.640874,94.01438,0.1934336,0,0.06487299,0,4.22109
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,-1,0,0,0,0,0,0,0.1034521,0,0,0,0,0.3785644,4.212981,0.1034521,0,0.1034521,5.739017,95.6501,0.1933328,0,0.0827617,0,4.316433
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.701139,0.701139,0,-1,0,0.701139,10.11129,0,0.0000000000000001110223,0,0.07089423,0.738041,0.701139,0,0,0.2751122,4.306088,0,0.6671468,-0.6671468,5.035783,83.92955,0.1933328,0.7712529,0.05671538,0,4.376982
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.509025,1.38,0,-1,0,1.38,0,0,0.1290251,0.2799276,0,1.452632,1.38,0,0,1.016387,3.638941,0,1.452632,-1.452632,3.504575,58.40947,0.1933328,1.659928,0,0,3.638941
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.7390258,0.7390258,0,-1,0,0.7390258,0,0,0.0000000000000001110223,0,0,0.7779219,0.7390258,0,0,2.630422,2.18631,0,0.7779219,-0.7779219,2.684573,44.7428,0.1933328,0.8129284,0,0,2.18631
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.7775038,0.7775038,0,-1,0,0.7775038,0,0,0.0000000000000001110223,0,0,0.8184251,0.7775038,0,0,3.494779,1.408388,0,0.8184251,-0.8184251,1.821877,30.36456,0.1933328,0.8552542,0,0,1.408388
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.01943959,0.01943959,0,-1,0,0.01943959,0,0,0.000000000000000003469447,0,0,0.02046273,0.01943959,0,0,4.40414,0.5899625,0,0.02046273,-0.02046273,1.800308,30.00507,0.1933328,0.02138355,0,0,0.5899625
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1491505,0.1491505,0,-1,0,0.1491505,0,0,0.00000000000000002775558,0,0,0.1570005,0.1491505,0,0,4.426877,0.5694997,0,0.1570005,-0.1570005,1.634815,27.24686,0.1933328,0.1640655,0,0,0.5694997
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2199599,0.2199599,0,-1,0,0.2199599,0,0,0.00000000000000002775558,0,0,0.2315367,0.2199599,0,0,4.601322,0.4124992,0,0.2315367,-0.2315367,1.390754,23.17918,0.1933328,0.2419559,0,0,0.4124992
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.234353,0.1719144,0,-1,0,0.1719144,0,0,0.06243861,0.08587392,0,0.1809625,0.1719144,0,0,4.858585,0.1809625,0,0.1809625,-0.1809625,1.200002,20,0.1933328,0.2577883,0,0,0.1809625
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01848044,0,0,-1,0,0,0,0,0.01848044,0.02032849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1933328,0.02032849,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1821273,0,0,-1,0,0,0,0,0.1821273,0.20034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1933328,0.20034,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1620376,0,0,-1,0,0,0,0,0.1620376,0.1782413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1933328,0.1782413,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.1951474,0.1951474,1.647779,0,0.5059437,0.1951474,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1938536,0.2146621,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.4616666,0.4616666,1.7,0,0.5202,0.4616666,0,0,0,0,0,0,0,1.238333,1.176417,3.679654,1.242,1.176417,0,1.176417,3.625232,60.42042,0.1945874,0.5078332,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.596064,1.596064,1.7,0,0.5202,1.596064,14.16692,0,0,0,0.2261132,0,0,0.1039355,0.09873872,2.503238,2.300775,0.324852,0,0.324852,3.933414,65.55677,0.1947535,1.755671,0.1808906,1.7,2.526888
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.4303316,0.4303316,1.7,0,0.5202,0.4303316,98.22032,0,0,0,0.422673,0,0,1.269668,1.206185,2.178386,2.593142,1.628858,0,1.628858,5.478684,91.31123,0.1950959,0.4733647,0.3381384,1.7,3.015815
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.5096784,0.5096784,0,-1,0,0.5096784,114.0246,0,0,0,0.5811586,0.5365035,0.5096784,0,0,0.5495276,4.059114,0.04465508,0,0.04465508,5.521048,92.01728,0.195053,0.5606462,0.4649269,0,4.640273
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.393279,0.393279,0,0,0,0.393279,166.3544,0,0,0,0.6542369,0.4139779,0.393279,0,0,0.5048725,4.099304,0.2402591,0,0.2402591,5.748978,95.8161,0.1948226,0.4326069,0.5233896,0,4.753541
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.2676726,0,0,0.532286,0,0,0,0,0.2646134,4.315537,0.2646134,0,0.2646134,6.000012,100,0.1945694,0,0.4258288,0,4.847823
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.415671,2.415671,1.699623,0,0.5200971,2.415671,31.20188,0.0000000000000001110223,0,0,0.7537349,0.7537349,0.7160482,0,0,0,4.553689,0,0,0,6.000012,100,0.1945694,2.657238,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.5593822,0.5593822,0,0,0,0.5593822,173.6813,0.3827187,0,0,0.971542,0.5888233,0.5593822,0,0,0,4.553689,0,0,0,6.000012,100,0.1945694,0.6153204,0.7772336,0,5.525231
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.3408086,0.3408086,0,-1,0,0.3408086,316.518,0.7199748,0,0,1.078721,0.3587459,0.3408086,0,0,0,4.553689,0,0,0,6.000012,100,0.1945694,0.3748895,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,-1,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945694,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.721637,1.38,0,-1,0,1.38,26.19942,0,0.3416372,0.5138009,0.3615521,1.452632,1.38,0,0,0,4.553689,0,1.091079,-1.091079,4.849913,80.83173,0.1945694,1.893801,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,-1,0,0,0,0,0,0,0.08742791,0,0,0,0,1.212311,3.46261,0.08742791,0,0.08742791,4.932855,82.21408,0.1944859,0,0.06994233,0,3.550037
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,-1,0,0,0,0,0,0,0.04346403,0,0,0,0,1.124883,3.541295,0.04346403,0,0.04346403,4.974088,82.90131,0.1944444,0,0.03477123,0,3.584759
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.081419,3.580412,0,0,0,4.974088,82.90131,0.1944444,0,0,0,3.580412
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.8112746,0.8112746,0,-1,0,0.8112746,0,0,0.0000000000000001110223,0,0,0.8539732,0.8112746,0,0,1.081419,3.580412,0,0.8539732,-0.8539732,4.073921,67.89855,0.1944444,0.8924021,0,0,3.580412
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1552238,0.1552238,0,-1,0,0.1552238,0,0,0.00000000000000002775558,0,0,0.1633934,0.1552238,0,0,2.030278,2.726439,0,0.1633934,-0.1633934,3.90169,65.02803,0.1944444,0.1707461,0,0,2.726439
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.3452908,0.3452908,0,-1,0,0.3452908,0,0,0.00000000000000005551115,0,0,0.363464,0.3452908,0,0,2.211826,2.563046,0,0.363464,-0.363464,3.518565,58.64263,0.1944444,0.3798199,0,0,2.563046
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3209202,0.3209202,0,-1,0,0.3209202,0,0,0.00000000000000005551115,0,0,0.3378107,0.3209202,0,0,2.615675,2.199582,0,0.3378107,-0.3378107,3.162481,52.70791,0.1944444,0.3530122,0,0,2.199582
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1344573,0.1344573,0,-1,0,0.1344573,0,0,0,0,0,0.1415341,0.1344573,0,0,2.99102,1.861771,0,0.1415341,-0.1415341,3.013291,50.22142,0.1944444,0.1479031,0,0,1.861771
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1267965,0.1267965,0,-1,0,0.1267965,0,0,0.00000000000000002775558,0,0,0.13347,0.1267965,0,0,3.14828,1.720237,0,0.13347,-0.13347,2.872602,47.87659,0.1944444,0.1394761,0,0,1.720237
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.04551647,0.04551647,0,-1,0,0.04551647,0,0,0.000000000000000006938894,0,0,0.04791207,0.04551647,0,0,3.29658,1.586767,0,0.04791207,-0.04791207,2.822098,47.03487,0.1944444,0.05006811,0,0,1.586767
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.349816,1.538855,0,0,0,2.822098,47.03487,0.1944444,0,0,0,1.538855
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.3506537,0.3506537,0,-1,0,0.3506537,0,0,0.00000000000000005551115,0,0,0.3691092,0.3506537,0,0,3.349816,1.538855,0,0.3691092,-0.3691092,2.433022,40.55029,0.1944444,0.3857191,0,0,1.538855
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.759937,1.169746,0,0,0,2.433022,40.55029,0.1944444,0,0,0,1.169746
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1329391,0.1329391,0,0,0,0.1329391,0,0,0.00000000000000002775558,0,0,0.1399359,0.1329391,0,0,3.759937,1.169746,0,0.1399359,-0.1399359,2.285517,38.09188,0.1944444,0.146233,0,0,1.169746
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,3.915421,1.02981,0.2501524,0,0.2501524,2.522833,42.04713,0.1942059,0,0.2001219,0,1.279962
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.665269,1.254947,0.6802469,0,0.6802469,3.168171,52.80275,0.1935605,0,0.5441976,0,1.935194
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.223904,1.223904,0,-1,0,1.223904,92.67576,0,0,0,1.134262,1.28832,1.223904,0,0,2.985022,1.867169,0,0.1540577,-0.1540577,3.00578,50.09624,0.1935605,1.346294,0.9074097,0,3.001431
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.445858,2.445858,1.7,0,0.5202,2.445858,61.08167,0,0,0,1.493971,0.7851135,0.7458578,0,0,3.156197,1.713111,0.7088574,0,0.7088574,3.678262,61.30424,0.193829,2.690444,1.195177,1.7,3.207082
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.750348,0.750348,1.419843,0,0.4437172,0.750348,232.24,0,0,0,1.742608,0,0,0.6694951,0.6360204,2.44734,2.351083,2.378628,0,2.378628,5.934827,98.91358,0.1930623,0.8253828,1.394086,1.7,4.093691
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.918118,0,0,1.986829,0,0,0,0,0.06871134,4.491849,0.06871134,0,0.06871134,6.000012,100,0.1929985,0,1.589463,0,6.478678
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.231001,0.231001,0,0,0,0.231001,861.774,1.747548,0,0,1.990707,0.243159,0.231001,0,0,0,4.553689,0,0,0,6.000012,100,0.1929985,0.2541011,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929985,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.05072553,0.05072553,0,-1,0,0.05072553,2673.093,1.302545,0,0,1.35594,0.05339529,0.05072553,0,0,0,4.553689,0,0,0,6.000012,100,0.1929985,0.05579808,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.065551,1.065551,0,-1,0,1.065551,71.34772,0,0.0000000000000002220446,0,0.760246,1.121632,1.065551,0,0,0,4.553689,0,0.3613861,-0.3613861,5.619078,93.65111,0.1929985,1.172106,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.572109,0.572109,0,-1,0,0.572109,89.06324,0,0,0,0.5095388,0.6022199,0.572109,0,0,0.4015402,4.192303,0,0.09268118,-0.09268118,5.521383,92.02287,0.1929985,0.6293198,0.407631,0,4.701841
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.634336,1.38,0,-1,0,1.38,5.085078,0.0000000000000002220446,0.2543358,0.4177693,0.07017408,1.452632,1.38,0,0,0.5045192,4.099622,0,1.382457,-1.382457,4.064145,67.73561,0.1929985,1.797769,0.05613926,0,4.169796
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.3610464,0.3610464,0,-1,0,0.3610464,0,0,0.00000000000000005551115,0,0,0.3800488,0.3610464,0,0,2.040583,2.717164,0,0.3800488,-0.3800488,3.663538,61.05885,0.1929985,0.397151,0,0,2.717164
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.46286,2.337115,0,0,0,3.663538,61.05885,0.1929985,0,0,0,2.337115
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.6365207,0.6365207,0,-1,0,0.6365207,0,0,0,0,0,0.6700218,0.6365207,0,0,2.46286,2.337115,0,0.6700218,-0.6700218,2.957273,49.28779,0.1929985,0.7001727,0,0,2.337115
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.207328,1.667094,0,0,0,2.957273,49.28779,0.1929985,0,0,0,1.667094
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.07774024,0.07774024,0,-1,0,0.07774024,0,0,0.00000000000000001387779,0,0,0.08183184,0.07774024,0,0,3.207328,1.667094,0,0.08183184,-0.08183184,2.871015,47.85015,0.1929985,0.08551426,0,0,1.667094
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02115789,0.02115789,0,-1,0,0.02115789,0,0,0,0,0,0.02227146,0.02115789,0,0,3.298252,1.585262,0,0.02227146,-0.02227146,2.847539,47.45889,0.1929985,0.02327368,0,0,1.585262
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2267659,0.2267659,0,-1,0,0.2267659,0,0,0.00000000000000002775558,0,0,0.238701,0.2267659,0,0,3.322999,1.56299,0,0.238701,-0.238701,2.595926,43.26535,0.1929985,0.2494425,0,0,1.56299
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2355725,0.2355725,0,-1,0,0.2355725,0,0,0.00000000000000002775558,0,0,0.247971,0.2355725,0,0,3.588222,1.324289,0,0.247971,-0.247971,2.334542,38.90895,0.1929985,0.2591297,0,0,1.324289
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.03370905,0.03370905,0,-1,0,0.03370905,0,0,0.000000000000000006938894,0,0,0.03548321,0.03370905,0,0,3.863745,1.076318,0,0.03548321,-0.03548321,2.297139,38.28557,0.1929985,0.03707996,0,0,1.076318
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2293104,0.2293104,0,-1,0,0.2293104,0,0,0,0,0,0.2413793,0.2293104,0,0,3.903171,1.040835,0,0.2413793,-0.2413793,2.042703,34.04498,0.1929985,0.2522414,0,0,1.040835
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.2820148,0.2820148,0,0,0,0.2820148,0,0,0,0,0,0.2968577,0.2820148,0,0,4.17137,0.7994557,0,0.2968577,-0.2968577,1.729787,28.82973,0.1929985,0.3102163,0,0,0.7994557
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1539043,0.1539043,0,0,0,0.1539043,0,0,0,0,0,0.1620046,0.1539043,0,0,4.501212,0.502598,0,0.1620046,-0.1620046,1.559019,25.9836,0.1929985,0.1692948,0,0,0.502598
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,4.681217,0.3405934,0.1284779,0,0.1284779,1.680904,28.01501,0.1928793,0,0.1027823,0,0.4690713
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.9915386,0.9915386,1.7,0,0.5202,0.9915386,50.14202,-0.0000000000000001110223,0,0,0.4971775,0,0,0.7084613,0.6730383,4.552739,0.4562235,1.170216,0,1.170216,2.791068,46.51771,0.1935127,1.090693,0.397742,1.7,0.953401
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.232905,1.232905,0,-1,0,1.232905,95.59459,0,0.0000000000000002220446,0,1.17859,1.297794,1.232905,0,0,3.382524,1.509418,0,0.1192043,-0.1192043,2.665416,44.42351,0.1935127,1.356195,0.9428722,0,2.688008
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.063537,1.063537,0,0,0,1.063537,146.5283,0,0,0,1.558383,1.119513,1.063537,0,0,3.514973,1.390213,0.4388705,0,0.4388705,3.081765,51.36265,0.1931074,1.169891,1.246707,0,2.948597
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.05215818,0.05215818,0,0,0,0.05215818,3456.415,0,0,0,1.802803,0.05490335,0.05215818,0,0,3.076102,1.785197,1.7479,0,1.7479,4.739969,78.99932,0.1915101,0.057374,1.442243,0,3.588
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.6730979,0.6730979,0,0,0,0.6730979,277.0516,0,0,0,1.864828,0.7085242,0.6730979,0,0,1.328202,3.358307,1.156304,0,1.156304,5.836935,97.28206,0.1904678,0.7404077,1.491863,0,5.223135
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.3449306,0.3449306,0,0,0,0.3449306,521.5528,1.264012,0,0,1.798995,0.3630848,0.3449306,0,0,0.1718981,4.398981,0.1718981,0,0.1718981,6.000012,100,0.1903139,0.3794236,1.439196,0,6.197976
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.240396,1.240396,0,-1,0,1.240396,153.5121,0.5984783,0,0,1.904158,1.30568,1.240396,0,0,0,4.553689,0,0,0,6.000012,100,0.1903139,1.364435,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.356278,1.356278,0,-1,0,1.356278,83.0677,0,0,0.1119056,1.126629,1.427661,1.356278,0,0,0,4.553689,0,0.301032,-0.301032,5.682696,94.71142,0.1903139,1.491906,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.02742,1.02742,0,-1,0,1.02742,80.92955,0,0.0000000000000002220446,0,0.8314862,1.081495,1.02742,0,0,0.33448,4.252657,0,0.2500083,-0.2500083,5.419165,90.31923,0.1903139,1.130162,0.665189,0,5.084143
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0008740631,0.0008740631,0,-1,0,0.0008740631,23557.25,0,0,0,0.2059052,0.0009200664,0.0008740631,0,0,0.6122671,4.002648,0.2049852,0,0.2049852,5.61363,93.56032,0.1901306,0.0009614694,0.1647242,0,4.208554
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,-1,0,0,0,0,0,0,0.05752385,0,0,0,0,0.4072819,4.187135,0.05752385,0,0.05752385,5.668202,94.46985,0.1900792,0,0.04601908,0,4.244659
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1063259,0.1063259,0,-1,0,0.1063259,0,0,0.00000000000000001387779,0,0,0.111922,0.1063259,0,0,0.3497581,4.238907,0,0.111922,-0.111922,5.550226,92.50359,0.1900792,0.1169585,0,0,4.238907
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.072141,1.072141,0,-1,0,1.072141,0,0,0.0000000000000002220446,0,0,1.12857,1.072141,0,0,0.4741159,4.126985,0,1.12857,-1.12857,4.36061,72.67668,0.1900792,1.179355,0,0,4.126985
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.694012,0.694012,0,-1,0,0.694012,0,0,0.0000000000000001110223,0,0,0.730539,0.694012,0,0,1.728082,2.998415,0,0.730539,-0.730539,3.590554,59.84244,0.1900792,0.7634133,0,0,2.998415
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.09140086,0.09140086,0,-1,0,0.09140086,0,0,0.00000000000000001387779,0,0,0.09621143,0.09140086,0,0,2.539792,2.267876,0,0.09621143,-0.09621143,3.489138,58.15218,0.1900792,0.100541,0,0,2.267876
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.2643619,0.2643619,0,-1,0,0.2643619,0,0,0.00000000000000005551115,0,0,0.2782757,0.2643619,0,0,2.646694,2.171665,0,0.2782757,-0.2782757,3.19581,53.26339,0.1900792,0.2907981,0,0,2.171665
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.1927033,0.1927033,0,-1,0,0.1927033,0,0,0.00000000000000002775558,0,0,0.2028455,0.1927033,0,0,2.955889,1.893389,0,0.2028455,-0.2028455,2.981992,49.69976,0.1900792,0.2119736,0,0,1.893389
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1004086,0.1004086,0,-1,0,0.1004086,0,0,0.00000000000000001387779,0,0,0.1056932,0.1004086,0,0,3.181273,1.690544,0,0.1056932,-0.1056932,2.870581,47.84293,0.1900792,0.1104494,0,0,1.690544
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.2640252,0.2640252,0,-1,0,0.2640252,0,0,0,0,0,0.2779213,0.2640252,0,0,3.29871,1.58485,0,0.2779213,-0.2779213,2.577626,42.96035,0.1900792,0.2904277,0,0,1.58485
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3175679,0.3175679,0,-1,0,0.3175679,0,0,0.00000000000000005551115,0,0,0.334282,0.3175679,0,0,3.607511,1.306929,0,0.334282,-0.334282,2.225262,37.08763,0.1900792,0.3493247,0,0,1.306929
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2131938,0.2131938,0,-1,0,0.2131938,0,0,0,0,0,0.2244146,0.2131938,0,0,3.978935,0.972647,0,0.2244146,-0.2244146,1.988709,33.14508,0.1900792,0.2345132,0,0,0.972647
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.3705301,0.3705301,0,0,0,0.3705301,0,0,0.00000000000000005551115,0,0,0.3900316,0.3705301,0,0,4.228285,0.7482324,0,0.3900316,-0.3900316,1.577579,26.29293,0.1900792,0.4075831,0,0,0.7482324
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.661654,0.3582007,0,0,0,1.577579,26.29293,0.1900792,0,0,0,0.3582007
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.038273,1.038273,1.7,0,0.5202,1.038273,7.872396,0,0,0,0.08173694,0,0,0.6617273,0.6286409,4.661654,0.3582007,0.7103779,0,0.7103779,2.251503,37.52497,0.190497,1.1421,0.06538955,1.7,0.4399377
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,3.951276,0.9975408,1.776364,0,1.776364,3.936709,65.61169,0.1903732,0,0.3170909,1.7,1.393904
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0,0,0,0.6514246,0,0,0,0,2.174912,2.596268,0.6514246,0,0.6514246,4.554705,75.9116,0.1897991,0,0.5211397,0,3.247693
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.4128616,0.4128616,0,0,0,0.4128616,267.1746,0,0,0,1.103061,0.4345911,0.4128616,0,0,1.523487,3.18255,0.66847,0,0.66847,5.188871,86.48102,0.1892137,0.4541478,0.8824489,0,4.285612
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1411078,0.1411078,0,0,0,0.1411078,1074.034,0.5119941,0,0,1.515546,0.1485345,0.1411078,0,0,0.8550174,3.784173,0.8550174,0,0.8550174,6.000012,100,0.1884701,0.1552186,1.212437,0,5.299719
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.936426,0.936426,0,0,0,0.936426,177.5613,0.6770186,0,0,1.66273,0.9857116,0.936426,0,0,0,4.553689,0,0,0,6.000012,100,0.1884701,1.030069,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1884701,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.925035,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,0.5450354,0.7375389,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1884701,2.117539,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.4746272,0.4746272,0,-1,0,0.4746272,166.4132,0.203288,0,0,0.7898423,0.4996076,0.4746272,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.1883948,0.5220899,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.9648188,0.9648188,0,-1,0,0.9648188,56.56133,0,0.0000000000000001110223,0,0.5457143,1.015599,0.9648188,0,0,0,4.553689,0,0.4698844,-0.4698844,5.50471,91.74499,0.1883948,1.061301,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,1.995121,1.38,0,-1,0,1.38,15.72691,0,0.615121,0.8146331,0.2170314,1.452632,1.38,0,0,0.5220937,4.083805,0,1.2356,-1.2356,4.202273,70.03775,0.1883948,2.194633,0.1736251,0,4.300836
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,-1,0,0,0,0,0,0,0.09976768,0,0,0,0,1.894983,2.848204,0.09976768,0,0.09976768,4.296921,71.61521,0.1883085,0,0.07981415,0,2.947972
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.795215,2.937995,0,0,0,4.296921,71.61521,0.1883085,0,0,0,2.937995
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.9116807,0.9116807,0,-1,0,0.9116807,0,0,0.0000000000000001110223,0,0,0.9596639,0.9116807,0,0,1.795215,2.937995,0,0.9596639,-0.9596639,3.285347,54.75567,0.1883085,1.002849,0,0,2.937995
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.740567,1.38,0,-1,0,1.38,0,0,0.3605673,0.534624,0,1.452632,1.38,0,0,2.861508,1.978331,0,1.452632,-1.452632,1.754139,29.23559,0.1883085,1.914624,0,0,1.978331
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.4209337,0.4209337,0,-1,0,0.4209337,0,0,0.00000000000000005551115,0,0,0.4430881,0.4209337,0,0,4.475543,0.5256998,0,0.4430881,-0.4430881,1.287083,21.45134,0.1883085,0.4630271,0,0,0.5256998
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2228351,0.0784811,0,-1,0,0.0784811,0,0,0.144354,0.1666375,0,0.08261169,0.0784811,0,0,4.967864,0.08261169,0,0.08261169,-0.08261169,1.200002,20,0.1883085,0.2451186,0,0,0.08261169
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1197933,0,0,-1,0,0,0,0,0.1197933,0.1317726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883085,0.1317726,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883085,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1018929,0,0,-1,0,0,0,0,0.1018929,0.1120822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883085,0.1120822,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.08396301,0,0,-1,0,0,0,0,0.08396301,0.0923593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883085,0.0923593,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.1992945,0,0,-1,0,0,0,0,0.1992945,0.2192239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1883085,0.2192239,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1001457,0.1001457,1.552777,0,0.4800082,0.1001457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1886837,0.1101603,0,1.7,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.004953075,0.004953075,1.457585,0,0.4540206,0.004953075,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1889233,0.005448382,0,1.7,1.242
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.647889,1.647889,1.7,0,0.5202,1.647889,10.71514,0,0,0,0.1765736,0,0,0.05211141,0.04950584,2.299654,2.484,0.2260794,0,0.2260794,4.032846,67.21397,0.1890319,1.812678,0.1412589,1.7,2.660573
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.3517943,0.3517943,1.7,0,0.5202,0.3517943,65.21954,0,0,0,0.2294386,0,0,1.348206,1.280795,2.073575,2.687471,1.510234,0,1.510234,5.46558,91.09282,0.1894876,0.3869737,0.1835509,1.7,2.91691
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.5394284,0.5394284,0,-1,0,0.5394284,113.0296,0,0,0,0.6097137,0.5678194,0.5394284,0,0,0.563341,4.046682,0.04189428,0,0.04189428,5.505324,91.75522,0.1894519,0.5933712,0.4877709,0,4.656396
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.933636,0.933636,0,0,0,0.933636,80.56872,0,0,0,0.7522185,0.9827747,0.933636,0,0,0.5214466,4.084387,0,0.2305562,-0.2305562,5.262297,87.70477,0.1894519,1.027,0.6017748,0,4.836606
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.2117641,0,0,0.9893844,0,0,0,0,0.7776202,3.853831,0.7776202,0,0.7776202,6.000012,100,0.1887914,0,0.7915075,0,4.843215
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.8832269,0.8832269,0,0,0,0.8832269,125.8417,0.1817548,0,0,1.111467,0.9297125,0.8832269,0,0,0,4.553689,0,0,0,6.000012,100,0.1887914,0.9715496,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.4468933,0.4468933,0,0,0,0.4468933,253.6936,0.6633255,0,0,1.13374,0.470414,0.4468933,0,0,0,4.553689,0,0,0,6.000012,100,0.1887914,0.4915827,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1887914,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.1994898,0.1994898,0,-1,0,0.1994898,450.6234,0.6889586,0,0,0.8989479,0.2099893,0.1994898,0,0,0,4.553689,0,0,0,6.000012,100,0.1887914,0.2194388,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.045238,1.045238,0,-1,0,1.045238,36.49825,0,0.0000000000000002220446,0,0.3814935,1.10025,1.045238,0,0,0,4.553689,0,0.7187569,-0.7187569,5.242376,87.37276,0.1887914,1.149762,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,-1,0,0,0,0,0,0,0.1454882,0,0,0,0,0.7986187,3.834932,0.1454882,0,0.1454882,5.380398,89.67312,0.1886684,0,0.1163905,0,3.98042
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.410896,1.38,0,-1,0,1.38,6.478661,0.0000000000000002220446,1.030896,1.271985,0.08940552,1.452632,1.38,0,0,0.6531306,3.965871,0,1.363226,-1.363226,3.943431,65.72372,0.1886684,2.651985,0.07152442,0,4.055277
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.515674,1.38,0,-1,0,1.38,0,0,0.1356738,0.2872411,0,1.452632,1.38,0,0,2.167826,2.602645,0,1.452632,-1.452632,2.412223,40.20364,0.1886684,1.667241,0,0,2.602645
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.3918427,0.3918427,0,-1,0,0.3918427,0,0,0,0,0,0.412466,0.3918427,0,0,3.781861,1.150014,0,0.412466,-0.412466,1.977446,32.95737,0.1886684,0.4310269,0,0,1.150014
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240157,0.7375478,0,0,0,1.977446,32.95737,0.1886684,0,0,0,0.7375478
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240157,0.7375478,0,0,0,1.977446,32.95737,0.1886684,0,0,0,0.7375478
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240157,0.7375478,0,0,0,1.977446,32.95737,0.1886684,0,0,0,0.7375478
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.1893874,0.1893874,0,-1,0,0.1893874,0,0,0.00000000000000002775558,0,0,0.1993552,0.1893874,0,0,4.240157,0.7375478,0,0.1993552,-0.1993552,1.767307,29.45506,0.1886684,0.2083262,0,0,0.7375478
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1395325,0.1395325,0,-1,0,0.1395325,0,0,0.00000000000000002775558,0,0,0.1468763,0.1395325,0,0,4.461663,0.5381926,0,0.1468763,-0.1468763,1.612486,26.87471,0.1886684,0.1534857,0,0,0.5381926
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.2769605,0.2769605,0,-1,0,0.2769605,0,0,0.00000000000000005551115,0,0,0.2915373,0.2769605,0,0,4.624858,0.3913163,0,0.2915373,-0.2915373,1.305179,21.75293,0.1886684,0.3046565,0,0,0.3913163
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2351858,0.09479002,0,-1,0,0.09479002,0,0,0.1403958,0.1639144,0,0.09977897,0.09479002,0,0,4.948789,0.09977897,0,0.09977897,-0.09977897,1.200002,20,0.1886684,0.2587044,0,0,0.09977897
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.4203126,0,0,-1,0,0,0,0,0.4203126,0.4623439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886684,0.4623439,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.1855374,0.1855374,1.638169,0,0.5033202,0.1855374,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1891476,0.2040911,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2161148,0.2161148,1.668746,0,0.5116678,0.2161148,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.189662,0.2377263,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.086034,1.086034,1.7,0,0.5202,1.086034,18.94064,0,0,0,0.2057019,0,0,0.6139656,0.5832673,2.299654,2.484,0.7889692,0,0.7889692,4.56685,76.11401,0.1900848,1.194638,0.1645615,1.7,2.689702
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.172005,1.172005,1.7,0,0.5202,1.172005,44.80047,0,0,0,0.5250636,0,0,0.5279953,0.5015956,1.510685,3.194072,1.026659,0,1.026659,5.540824,92.34689,0.1905955,1.289205,0.4200509,1.7,3.719136
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.025284,1.025284,0,-1,0,1.025284,107.4182,0,0,0,1.101342,1.079246,1.025284,0,0,0.484026,4.118065,0.02209562,0,0.02209562,5.561786,92.69625,0.190577,1.127813,0.8810736,0,5.219408
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.390074,1.390074,0.5470431,0,0.2054428,1.390074,97.06902,0,0,0,1.349331,0.8874005,0.8430305,0,0,0.4619304,4.137951,0.4619304,0,0.4619304,6.000012,100,0.1903535,1.529081,1.079465,1.7,5.487282
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.5383503,0.5383503,0,0,0,0.5383503,342.6967,1.278224,0,0,1.844909,0.5666845,0.5383503,0,0,0,4.553689,0,0,0,6.000012,100,0.1903535,0.5921854,1.475927,0,6.398598
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.333547,1.333547,0.425,0,0.172125,1.333547,151.7033,1.06667,0,0,2.023035,0.9563654,0.9085471,0,0,0,4.553689,0,0,0,6.000012,100,0.1903535,1.466902,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.484354,1.484354,0.425,0,0.172125,1.484354,128.6633,0.794709,0,0,1.909818,1.115109,1.059354,0,0,0,4.553689,0,0,0,6.000012,100,0.1903535,1.632789,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.715506,0.715506,0,-1,0,0.715506,253.0195,1.057205,0,0,1.81037,0.7531642,0.715506,0,0,0,4.553689,0,0,0,6.000012,100,0.1903535,0.7870566,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,-1,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903535,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,-1,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903535,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,-1,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1903535,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.097066,1.097066,0,-1,0,1.097066,3.267539,0,0.0000000000000002220446,0,0.03584705,1.154806,1.097066,0,0,0,4.553689,0,1.118959,-1.118959,4.820526,80.34193,0.1903535,1.206772,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.9028478,0.9028478,0,-1,0,0.9028478,0,0,0.0000000000000001110223,0,0,0.9503661,0.9028478,0,0,1.243288,3.43473,0,0.9503661,-0.9503661,3.818752,63.64574,0.1903535,0.9931326,0,0,3.43473
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.01231,1.01231,0,-1,0,1.01231,0,0,0.0000000000000002220446,0,0,1.06559,1.01231,0,0,2.29925,2.484364,0,1.06559,-1.06559,2.695522,44.92527,0.1903535,1.113541,0,0,2.484364
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.8052781,0.8052781,0,-1,0,0.8052781,0,0,0.0000000000000001110223,0,0,0.8476611,0.8052781,0,0,3.483238,1.418774,0,0.8476611,-0.8476611,1.802009,30.03342,0.1903535,0.8858059,0,0,1.418774
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1827251,0.1827251,0,-1,0,0.1827251,0,0,0,0,0,0.1923422,0.1827251,0,0,4.425084,0.5711132,0,0.1923422,-0.1923422,1.599262,26.65432,0.1903535,0.2009976,0,0,0.5711132
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.638798,0.3787711,0,0,0,1.599262,26.65432,0.1903535,0,0,0,0.3787711
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.270423,0.270423,0,-1,0,0.270423,0,0,0,0,0,0.2846558,0.270423,0,0,4.638798,0.3787711,0,0.2846558,-0.2846558,1.299209,21.65343,0.1903535,0.2974653,0,0,0.3787711
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2281223,0.08940952,0,-1,0,0.08940952,0,0,0.1387128,0.161525,0,0.09411528,0.08940952,0,0,4.955082,0.09411528,0,0.09411528,-0.09411528,1.200002,20,0.1903535,0.2509345,0,0,0.09411528
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1214037,0,0,-1,0,0,0,0,0.1214037,0.1335441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903535,0.1335441,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.08613651,0,0,-1,0,0,0,0,0.08613651,0.09475015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903535,0.09475015,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.1928529,0,0,-1,0,0,0,0,0.1928529,0.2121382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1903535,0.2121382,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.584907,0.584907,1.7,0,0.5202,0.584907,0,0,0,0,0,0,0,1.115093,1.059338,5.059654,0,1.059338,0,1.059338,2.204979,36.74958,0.1909491,0.6433977,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2019647,0.2019647,1.654596,0,0.5078048,0.2019647,0,0,0,0,0,0,0,1.452632,1.38,4.000316,0.9534045,1.38,0,1.38,3.514162,58.56925,0.1914236,0.2221612,0,1.7,0.9534045
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.07421806,0.07421806,1.52685,0,0.47293,0.07421806,452.8972,0.0000000000000002220446,0,0,0.3361315,0,0,1.452632,1.38,2.620316,2.195405,1.716132,0,1.716132,5.142227,85.70361,0.1914482,0.08163986,0.2689053,1.7,2.531536
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1161806,0.1161806,0,0,0,0.1161806,630.8776,0,0,0,0.7329571,0.1222953,0.1161806,0,0,0.9041845,3.739923,0.6106618,0,0.6106618,5.721552,95.35901,0.1909465,0.1277986,0.5863657,0,4.47288
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.9190032,0,0,1.212526,0,0,0,0,0.2935227,4.289518,0.2935227,0,0.2935227,6.000012,100,0.1907063,0,0.9700208,0,5.502045
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907063,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.027487,1.027487,0,0,0,1.027487,147.7188,0.4362264,0,0,1.517791,1.081565,1.027487,0,0,0,4.553689,0,0,0,6.000012,100,0.1907063,1.130235,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.667131,1.667131,0.425,0,0.172125,1.667131,113.3191,0.5816718,0,0,1.889178,1.307506,1.242131,0,0,0,4.553689,0,0,0,6.000012,100,0.1907063,1.833844,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.34569,1.34569,0.425,0,0.172125,1.34569,145.5188,0.9890843,0,0,1.958232,0.9691473,0.9206899,0,0,0,4.553689,0,0,0,6.000012,100,0.1907063,1.480259,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.261494,1.38,0,-1,0,1.38,123.0384,0.2452989,1.881494,2.207643,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1907063,3.587643,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,-1,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907063,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.5367672,0.5367672,0,-1,0,0.5367672,172.3615,0.360162,0,0,0.9251801,0.5650181,0.5367672,0,0,0,4.553689,0,0,0,6.000012,100,0.1907063,0.5904439,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,-1,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1907063,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3162819,0.3162819,0,-1,0,0.3162819,24.65413,0,0.00000000000000005551115,0,0.07797654,0.3329283,0.3162819,0,0,0,4.553689,0,0.2549517,-0.2549517,5.731269,95.52097,0.1907063,0.3479101,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.267753,1.267753,0,-1,0,1.267753,0,0,0.0000000000000002220446,0.01452826,0,1.334477,1.267753,0,0,0.2832797,4.298737,0,1.334477,-1.334477,4.324607,72.07664,0.1907063,1.394528,0,0,4.298737
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.4737739,0.4737739,0,-1,0,0.4737739,0,0,0.00000000000000005551115,0,0,0.4987094,0.4737739,0,0,1.766032,2.96426,0,0.4987094,-0.4987094,3.798921,63.31523,0.1907063,0.5211513,0,0,2.96426
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.7204788,0.7204788,0,-1,0,0.7204788,0,0,0.0000000000000001110223,0,0,0.7583988,0.7204788,0,0,2.320153,2.465551,0,0.7583988,-0.7583988,2.999499,49.99155,0.1907063,0.7925267,0,0,2.465551
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3098197,0.3098197,0,-1,0,0.3098197,0,0,0.00000000000000005551115,0,0,0.326126,0.3098197,0,0,3.162819,1.707152,0,0.326126,-0.326126,2.655732,44.26211,0.1907063,0.3408017,0,0,1.707152
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1004169,0.1004169,0,-1,0,0.1004169,0,0,0,0,0,0.1057019,0.1004169,0,0,3.525181,1.381026,0,0.1057019,-0.1057019,2.544312,42.40512,0.1907063,0.1104585,0,0,1.381026
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2204084,0.2204084,0,-1,0,0.2204084,0,0,0,0,0,0.2320089,0.2204084,0,0,3.642627,1.275324,0,0.2320089,-0.2320089,2.299753,38.32915,0.1907063,0.2424493,0,0,1.275324
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02274071,0.02274071,0,-1,0,0.02274071,0,0,0.000000000000000003469447,0,0,0.02393759,0.02274071,0,0,3.900415,1.043315,0,0.02393759,-0.02393759,2.274521,37.90861,0.1907063,0.02501478,0,0,1.043315
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2489689,0.2489689,0,-1,0,0.2489689,0,0,0,0,0,0.2620725,0.2489689,0,0,3.927012,1.019378,0,0.2620725,-0.2620725,1.998272,33.30447,0.1907063,0.2738658,0,0,1.019378
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218204,0.7573053,0,0,0,1.998272,33.30447,0.1907063,0,0,0,0.7573053
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.2827265,0.2827265,0,-1,0,0.2827265,0,0,0,0,0,0.2976069,0.2827265,0,0,4.218204,0.7573053,0,0.2976069,-0.2976069,1.684567,28.07606,0.1907063,0.3109992,0,0,0.7573053
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2552075,0.2552075,0,0,0,0.2552075,0,0,0.00000000000000005551115,0,0,0.2686395,0.2552075,0,0,4.548878,0.4596985,0,0.2686395,-0.2686395,1.401396,23.35656,0.1907063,0.2807283,0,0,0.4596985
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.4073966,0.4073966,1.7,0,0.5202,0.4073966,0,0,0,0,0,0,0,1.292603,1.227973,4.847367,0.191059,1.227973,0,1.227973,2.566354,42.77248,0.1913568,0.4481363,0,1.7,0.191059
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.07477352,0.07477352,1.527405,0,0.4730816,0.07477352,413.3334,0.0000000000000002220446,0,0,0.309064,0,0,1.452632,1.38,3.619393,1.296235,1.689064,0,1.689064,4.168741,69.47887,0.1914041,0.08225087,0.2472512,1.7,1.605299
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.432899,1.432899,1.7,0,0.5202,1.432899,58.48671,0,0,0,0.8380554,0,0,0.267101,0.253746,1.930329,2.816392,1.091801,0,1.091801,5.204515,86.74174,0.1918825,1.576189,0.6704444,1.7,3.654448
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.9084563,0.9084563,0,-1,0,0.9084563,143.8461,0,0,0,1.306779,0.9562698,0.9084563,0,0,0.838528,3.799014,0.350509,0,0.350509,5.537036,92.28376,0.1915996,0.9993019,1.045423,0,5.105793
