Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.297491,1.297491,0.425,0,0.172125,1.297491,126.5535,0.23559,0,0,1.642021,0.9184116,0.872491,0,0,0.488019,4.114472,0.488019,0,0.488019,6.000012,100,0.191207,1.42724,1.313616,1.7,5.756492
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,3.357928,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,0.2779283,0.6137211,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191207,3.693721,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.030632,1.030632,0,0,0,1.030632,202.5392,1.002559,0,0,2.087435,1.084876,1.030632,0,0,0,4.553689,0,0,0,6.000012,100,0.191207,1.133695,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.192455,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.1124553,0.4317008,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191207,3.511701,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.7131952,0.7131952,0,-1,0,0.7131952,236.8392,0.9383937,0,0,1.689126,0.7507318,0.7131952,0,0,0,4.553689,0,0,0,6.000012,100,0.191207,0.7845147,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.2786822,0.2786822,0,-1,0,0.2786822,519.5762,1.154617,0,0,1.447966,0.2933497,0.2786822,0,0,0,4.553689,0,0,0,6.000012,100,0.191207,0.3065504,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.5189674,0.5189674,0,-1,0,0.5189674,181.8488,0.3974543,0,0,0.9437358,0.5462815,0.5189674,0,0,0,4.553689,0,0,0,6.000012,100,0.191207,0.5708642,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.5562533,0.5562533,0,-1,0,0.5562533,75.53876,0,0,0,0.4201868,0.5855297,0.5562533,0,0,0,4.553689,0,0.1653429,-0.1653429,5.825725,97.09523,0.191207,0.6118786,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.361411,1.361411,0,-1,0,1.361411,3.618429,0,0,0.1175527,0.04926172,1.433065,1.361411,0,0,0.1837143,4.388346,0,1.383803,-1.383803,4.367069,72.78433,0.191207,1.497553,0.03940937,0,4.437608
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.8661949,0.8661949,0,-1,0,0.8661949,0,0,0.0000000000000001110223,0,0,0.9117841,0.8661949,0,0,1.721273,3.004543,0,0.9117841,-0.9117841,3.405964,56.76595,0.191207,0.9528143,0,0,3.004543
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.396238,1.38,0,-1,0,1.38,0,0,0.01623781,0.1558616,0,1.452632,1.38,0,0,2.734367,2.092759,0,1.452632,-1.452632,1.874756,31.24587,0.191207,1.535862,0,0,2.092759
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.7419938,0.608121,0,-1,0,0.608121,0,0,0.1338728,0.2080722,0,0.6401274,0.608121,0,0,4.348402,0.6401274,0,0.6401274,-0.6401274,1.200002,20,0.191207,0.8161932,0,0,0.6401274
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1022903,0,0,-1,0,0,0,0,0.1022903,0.1125193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191207,0.1125193,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.4918528,0,0,-1,0,0,0,0,0.4918528,0.5410382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191207,0.5410382,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1780549,0,0,-1,0,0,0,0,0.1780549,0.1958604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191207,0.1958604,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.1890788,0,0,-1,0,0,0,0,0.1890788,0.2079866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191207,0.2079866,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3332567,0,0,-1,0,0,0,0,0.3332567,0.3665824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191207,0.3665824,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1165263,0,0,-1,0,0,0,0,0.1165263,0.1281789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191207,0.1281789,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.31754,0,0,-1,0,0,0,0,0.31754,0.3492939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191207,0.3492939,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.05921335,0.05921335,1.511845,0,0.4688337,0.05921335,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914817,0.06513468,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.1862111,0.1862111,1.638843,0,0.503504,0.1862111,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1919132,0.2048322,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.583537,1.583537,1.7,0,0.5202,1.583537,20.49776,0,0,0,0.3245896,0,0,0.1164631,0.11064,2.299654,2.484,0.4352296,0,0.4352296,4.231263,70.52091,0.192101,1.741891,0.2596717,1.7,2.80859
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.189527,0,0.3808409,0,0,0,0,0,0.7343739,0,0,1.189527,1.130051,1.864425,2.875707,1.864425,0,1.864425,6.000012,100,0.1915819,0,0.5874991,1.7,3.61008
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.8998392,0.8998392,0,-1,0,0.8998392,140.9898,0.3214821,0,0,1.268681,0.9471992,0.8998392,0,0,0,4.553689,0,0,0,6.000012,100,0.1915819,0.9898232,1.014945,0,5.82237
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.6881029,0.6881029,0,0,0,0.6881029,239.801,0.9257587,0,0,1.650078,0.7243188,0.6881029,0,0,0,4.553689,0,0,0,6.000012,100,0.1915819,0.7569132,1.320062,0,6.203766
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.4076255,0.4076255,0,0,0,0.4076255,486.598,1.554418,0,0,1.983497,0.4290794,0.4076255,0,0,0,4.553689,0,0,0,6.000012,100,0.1915819,0.448388,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.062091,1.062091,0,0,0,1.062091,190.8425,0.9089307,0,0,2.026922,1.117991,1.062091,0,0,0,4.553689,0,0,0,6.000012,100,0.1915819,1.1683,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.493997,1.493997,0.425,0,0.172125,1.493997,126.4223,0.7634861,0,0,1.888747,1.12526,1.068998,0,0,0,4.553689,0,0,0,6.000012,100,0.1915819,1.643397,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.6512539,0.6512539,0,-1,0,0.6512539,266.5353,1.050291,0,0,1.735821,0.6855304,0.6512539,0,0,0,4.553689,0,0,0,6.000012,100,0.1915819,0.7163793,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.5392781,0.5392781,0,-1,0,0.5392781,258.3155,0.8253775,0,0,1.393039,0.5676612,0.5392781,0,0,0,4.553689,0,0,0,6.000012,100,0.1915819,0.5932059,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.08862,1.08862,0,-1,0,1.08862,92.723,0,0,0,1.009401,1.145916,1.08862,0,0,0,4.553689,0,0.1365146,-0.1365146,5.856113,97.60168,0.1915819,1.197482,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,-1,0,0,0,0.444784,0,0,0.5964668,0,0,0,0,0.1516829,4.417174,0.1516829,0,0.1516829,6.000012,100,0.1914625,0,0.4771735,0,5.013641
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.120642,1.120642,0,-1,0,1.120642,10.83265,0,0.0000000000000002220446,0,0.1213952,1.179623,1.120642,0,0,0,4.553689,0,1.058228,-1.058228,4.884542,81.40887,0.1914625,1.232706,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.294258,1.294258,0,-1,0,1.294258,0,0,0.0000000000000002220446,0.04368358,0,1.362377,1.294258,0,0,1.175809,3.495461,0,1.362377,-1.362377,3.448471,57.47439,0.1914625,1.423684,0,0,3.495461
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.9734508,0.9734508,0,-1,0,0.9734508,0,0,0.0000000000000001110223,0,0,1.024685,0.9734508,0,0,2.689561,2.133084,0,1.024685,-1.024685,2.368358,39.47255,0.1914625,1.070796,0,0,2.133084
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.381189,1.052979,0,-1,0,1.052979,0,0,0.3282095,0.4663284,0,1.108399,1.052979,0,0,3.8281,1.108399,0,1.108399,-1.108399,1.200002,20,0.1914625,1.519307,0,0,1.108399
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2598289,0,0,-1,0,0,0,0,0.2598289,0.2858118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914625,0.2858118,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1025003,0,0,-1,0,0,0,0,0.1025003,0.1127503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914625,0.1127503,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1607184,0,0,-1,0,0,0,0,0.1607184,0.1767902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914625,0.1767902,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1151823,0,0,-1,0,0,0,0,0.1151823,0.1267005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914625,0.1267005,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.111159,0,0,-1,0,0,0,0,0.111159,0.1222749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914625,0.1222749,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.3928517,0,0,-1,0,0,0,0,0.3928517,0.4321369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914625,0.4321369,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.008716285,0,0,-1,0,0,0,0,0.008716285,0.009587914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914625,0.009587914,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.04318053,0.04318053,1.495812,0,0.4644567,0.04318053,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1917101,0.04749858,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.1998894,0.1998894,1.652521,0,0.5072382,0.1998894,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.192148,0.2198783,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1389672,0.1389672,1.591599,0,0.4906065,0.1389672,150.6446,0.0000000000000002220446,0,0,0.2093466,0,0,1.452632,1.38,2.299654,2.484,1.589347,0,1.589347,5.326155,88.76907,0.1923437,0.152864,0.1674773,1.7,2.693347
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.807935,0.807935,0,0,0,0.807935,84.67382,0,0.0000000000000001110223,0,0.6841094,0.8504578,0.807935,0,0,0.7103078,3.914412,0,0.1663485,-0.1663485,5.150808,85.84663,0.1923437,0.8887285,0.5472875,0,4.598521
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0.2913946,0,0,1.186534,0,0,0,0,0.8951393,3.748064,0.8951393,0,0.8951393,6.000012,100,0.1916512,0,0.9492272,0,4.934597
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.8303371,0.8303371,0,0,0,0.8303371,156.1879,0.4228472,0,0,1.296886,0.8740391,0.8303371,0,0,0,4.553689,0,0,0,6.000012,100,0.1916512,0.9133708,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3034994,0.3034994,0,0,0,0.3034994,610.6199,1.533755,0,0,1.853228,0.3194731,0.3034994,0,0,0,4.553689,0,0,0,6.000012,100,0.1916512,0.3338494,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.5171018,0.5171018,0,0,0,0.5171018,366.2985,1.349819,0,0,1.894136,0.5443177,0.5171018,0,0,0,4.553689,0,0,0,6.000012,100,0.1916512,0.568812,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916512,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.8736735,0.8736735,0,-1,0,0.8736735,196.6579,0.7984914,0,0,1.718148,0.9196563,0.8736735,0,0,0,4.553689,0,0,0,6.000012,100,0.1916512,0.9610409,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.817502,1.38,0,-1,0,1.38,95.71624,0,0.4375024,0.6192526,1.320884,1.452632,1.38,0,0,0,4.553689,0,0.1317475,-0.1317475,5.861138,97.68544,0.1916512,1.999253,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.23696,0.23696,0,-1,0,0.23696,326.4936,0.3778417,0,0,0.7736593,0.2494316,0.23696,0,0,0.1463861,4.421941,0.1463861,0,0.1463861,6.000012,100,0.1915384,0.260656,0.6189275,0,5.195601
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.6305692,0.6305692,0,-1,0,0.6305692,80.27079,0,0,0,0.5061629,0.663757,0.6305692,0,0,0,4.553689,0,0.1575941,-0.1575941,5.833893,97.23136,0.1915384,0.6936261,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.165295,1.165295,0,-1,0,1.165295,5.817494,0,0.0000000000000002220446,0,0.06779096,1.226626,1.165295,0,0,0.1751046,4.396095,0,1.158835,-1.158835,4.612373,76.87274,0.1915384,1.281824,0.05423277,0,4.463886
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.7423851,0.7423851,0,-1,0,0.7423851,0,0,0,0,0,0.7814581,0.7423851,0,0,1.462699,3.23726,0,0.7814581,-0.7814581,3.788645,63.14395,0.1915384,0.8166237,0,0,3.23726
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.330986,2.455801,0,0,0,3.788645,63.14395,0.1915384,0,0,0,2.455801
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.329195,1.329195,0,-1,0,1.329195,0,0,0.0000000000000002220446,0.08211453,0,1.399153,1.329195,0,0,2.330986,2.455801,0,1.399153,-1.399153,2.313808,38.56339,0.1915384,1.462115,0,0,2.455801
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.005701412,0.005701412,0,-1,0,0.005701412,0,0,0.0000000000000000008673617,0,0,0.006001486,0.005701412,0,0,3.8856,1.056649,0,0.006001486,-0.006001486,2.307482,38.45795,0.1915384,0.006271552,0,0,1.056649
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.06107939,0.06107939,0,-1,0,0.06107939,0,0,0.000000000000000006938894,0,0,0.06429409,0.06107939,0,0,3.892268,1.050647,0,0.06429409,-0.06429409,2.23971,37.32843,0.1915384,0.06718732,0,0,1.050647
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1158327,0.1158327,0,-1,0,0.1158327,0,0,0.00000000000000001387779,0,0,0.1219291,0.1158327,0,0,3.963706,0.9863533,0,0.1219291,-0.1219291,2.111185,35.18635,0.1915384,0.127416,0,0,0.9863533
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3354293,0.3354293,0,-1,0,0.3354293,0,0,0,0,0,0.3530834,0.3354293,0,0,4.099183,0.8644241,0,0.3530834,-0.3530834,1.739003,28.98332,0.1915384,0.3689722,0,0,0.8644241
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.2649058,0.2649058,0,-1,0,0.2649058,0,0,0,0,0,0.2788483,0.2649058,0,0,4.491498,0.5113407,0,0.2788483,-0.2788483,1.445071,24.08447,0.1915384,0.2913964,0,0,0.5113407
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.6106613,0.2208678,0,-1,0,0.2208678,0,0,0.3897934,0.4508596,0,0.2324924,0.2208678,0,0,4.80133,0.2324924,0,0.2324924,-0.2324924,1.200002,20,0.1915384,0.6717274,0,0,0.2324924
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.3368463,0,0,-1,0,0,0,0,0.3368463,0.370531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915384,0.370531,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915384,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.3718471,0.3718471,1.7,0,0.5202,0.3718471,0,0,0,0,0,0,0,1.328153,1.261745,5.059654,0,1.261745,0,1.261745,2.396999,39.94991,0.1921186,0.4090318,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.943391,0.943391,1.7,0,0.5202,0.943391,36.50864,0,0,0,0.3444192,0,0,0.756609,0.7187786,3.797909,1.135571,1.063198,0,1.063198,3.405637,56.7605,0.1926144,1.03773,0.2755353,1.7,1.47999
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.9748182,0.9748182,1.7,0,0.5202,0.9748182,88.37518,0,0,0,0.8614973,0,0,0.7251818,0.6889227,2.734711,2.092449,1.55042,0,1.55042,4.876494,81.27475,0.1929632,1.0723,0.6891978,1.7,2.953946
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.160581,1.160581,0,-1,0,1.160581,106.6934,0,0,0,1.238264,1.221664,1.160581,0,0,1.184291,3.487827,0.01659966,0,0.01659966,4.892242,81.53721,0.1929505,1.276639,0.990611,0,4.72609
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.133567,1.133567,0,0,0,1.133567,149.963,0,0,0,1.699931,1.193228,1.133567,0,0,1.167692,3.502766,0.5067025,0,0.5067025,5.372942,89.54887,0.1925643,1.246924,1.359945,0,5.202697
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.21493,1.21493,0,0,0,1.21493,159.127,0,0,0,1.933281,1.278873,1.21493,0,0,0.6609892,3.958799,0.654408,0,0.654408,5.993769,99.89594,0.1920679,1.336422,1.546625,0,5.89208
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.801473,0,0,1.808054,0,0,0,0,0.006581192,4.547766,0.006581192,0,0.006581192,6.000012,100,0.1920629,0,1.446443,0,6.35582
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.7277181,0.7277181,0,0,0,0.7277181,223.2238,0.858421,0,0,1.62444,0.766019,0.7277181,0,0,0,4.553689,0,0,0,6.000012,100,0.1920629,0.8004899,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.6283578,0.6283578,0,-1,0,0.6283578,238.8921,0.8396676,0,0,1.501097,0.6614292,0.6283578,0,0,0,4.553689,0,0,0,6.000012,100,0.1920629,0.6911935,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.7759923,0.7759923,0,-1,0,0.7759923,168.6023,0.4915073,0,0,1.308341,0.816834,0.7759923,0,0,0,4.553689,0,0,0,6.000012,100,0.1920629,0.8535916,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,1.949856,1.38,0,-1,0,1.38,67.70521,0.0000000000000002220446,0.5698556,0.7648412,0.9343319,1.452632,1.38,0,0,0,4.553689,0,0.5182997,-0.5182997,5.453676,90.89442,0.1920629,2.144841,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,-1,0,0,0,0,0,0,0.4592125,0,0,0,0,0.5758886,4.035389,0.4592125,0,0.4592125,5.889323,98.15519,0.1917161,0,0.36737,0,4.494602
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.8584301,0.8584301,0,-1,0,0.8584301,10.11037,0,0.0000000000000001110223,0,0.08679043,0.9036106,0.8584301,0,0,0.1166761,4.44868,0,0.8168202,-0.8168202,5.028319,83.80515,0.1917161,0.9442731,0.06943234,0,4.535471
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.024254,3.63186,0,0,0,5.028319,83.80515,0.1917161,0,0,0,3.63186
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.024254,3.63186,0,0,0,5.028319,83.80515,0.1917161,0,0,0,3.63186
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.7657864,0.7657864,0,-1,0,0.7657864,0,0,0,0,0,0.806091,0.7657864,0,0,1.024254,3.63186,0,0.806091,-0.806091,4.178625,69.64361,0.1917161,0.842365,0,0,3.63186
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03257568,0.03257568,0,-1,0,0.03257568,0,0,0.000000000000000006938894,0,0,0.03429019,0.03257568,0,0,1.919911,2.825769,0,0.03429019,-0.03429019,4.14248,69.04119,0.1917161,0.03583325,0,0,2.825769
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.5102504,0.5102504,0,-1,0,0.5102504,0,0,0,0,0,0.5371057,0.5102504,0,0,1.958011,2.791479,0,0.5371057,-0.5371057,3.576321,59.60522,0.1917161,0.5612755,0,0,2.791479
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554795,2.254373,0,0,0,3.576321,59.60522,0.1917161,0,0,0,2.254373
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.0958949,0.0958949,0,-1,0,0.0958949,0,0,0,0,0,0.100942,0.0958949,0,0,2.554795,2.254373,0,0.100942,-0.100942,3.469918,57.83186,0.1917161,0.1054844,0,0,2.254373
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1586176,0.1586176,0,-1,0,0.1586176,0,0,0,0,0,0.1669659,0.1586176,0,0,2.666953,2.153431,0,0.1669659,-0.1669659,3.293921,54.89857,0.1917161,0.1744794,0,0,2.153431
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.08620135,0.08620135,0,-1,0,0.08620135,0,0,0.00000000000000001387779,0,0,0.09073827,0.08620135,0,0,2.852471,1.986465,0,0.09073827,-0.09073827,3.198274,53.30447,0.1917161,0.09482149,0,0,1.986465
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.953291,1.895727,0,0,0,3.198274,53.30447,0.1917161,0,0,0,1.895727
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.3373715,0.3373715,0,0,0,0.3373715,0,0,0.00000000000000005551115,0,0,0.3551279,0.3373715,0,0,2.953291,1.895727,0,0.3551279,-0.3551279,2.823936,47.06551,0.1917161,0.3711087,0,0,1.895727
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.2489718,0.2489718,0,0,0,0.2489718,0,0,0.00000000000000002775558,0,0,0.2620756,0.2489718,0,0,3.347878,1.540599,0,0.2620756,-0.2620756,2.547685,42.46133,0.1917161,0.273869,0,0,1.540599
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.198384,1.198384,1.7,0,0.5202,1.198384,18.47111,0,0,0,0.2213549,0,0,0.5016161,0.4765353,3.639073,1.278524,0.6978901,0,0.6978901,3.209761,53.49591,0.1920382,1.318222,0.1770839,1.7,1.499878
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.9562089,0.9562089,1.7,0,0.5202,0.9562089,67.46746,0,0,0,0.6451299,0,0,0.743791,0.7066015,2.941182,1.906625,1.351731,0,1.351731,4.492126,74.86862,0.1925343,1.05183,0.5161039,1.7,2.551754
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.841591,1.38,0,-1,0,1.38,75.51891,0,0.4615914,0.6457505,1.042161,1.452632,1.38,0,0,1.589451,3.123183,0,0.4104707,-0.4104707,4.059452,67.6574,0.1925343,2.02575,0.8337287,0,4.165344
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,2.04553,2.712712,1.334677,0,1.334677,5.325638,88.76046,0.1915371,0,1.067742,0,4.04739
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.5914037,0.5914037,0,0,0,0.5914037,286.5731,0.3614216,0,0,1.694804,0.6225302,0.5914037,0,0,0.7108522,3.913922,0.7108522,0,0.7108522,6.000012,100,0.1910101,0.650544,1.355843,0,5.608726
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.460367,0.460367,0,0,0,0.460367,426.4629,1.478697,0,0,1.963294,0.4845968,0.460367,0,0,0,4.553689,0,0,0,6.000012,100,0.1910101,0.5064037,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.216456,1.216456,0,0,0,1.216456,153.6929,0.5891262,0,0,1.869607,1.280481,1.216456,0,0,0,4.553689,0,0,0,6.000012,100,0.1910101,1.338102,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.060452,1.060452,0,-1,0,1.060452,160.2087,0.5826713,0,0,1.698937,1.116266,1.060452,0,0,0,4.553689,0,0,0,6.000012,100,0.1910101,1.166498,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.729067,1.38,0,-1,0,1.38,80.61923,0.0000000000000002220446,0.3490668,0.5219735,1.112545,1.452632,1.38,0,0,0,4.553689,0,0.3400862,-0.3400862,5.64153,94.02531,0.1910101,1.901973,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.9941446,0.9941446,0,-1,0,0.9941446,86.06927,0,0,0,0.855653,1.046468,0.9941446,0,0,0.3778736,4.213603,0,0.190815,-0.190815,5.440393,90.67303,0.1910101,1.093559,0.6845224,0,5.069256
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.9331186,0.9331186,0,-1,0,0.9331186,34.57322,0,0.0000000000000001110223,0,0.3226092,0.9822301,0.9331186,0,0,0.5898902,4.022788,0,0.659621,-0.659621,4.745091,79.0847,0.1910101,1.02643,0.2580873,0,4.345397
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.65446,1.38,0,-1,0,1.38,4.568405,0,0.2744604,0.4399065,0.06304399,1.452632,1.38,0,0,1.322802,3.363167,0,1.389588,-1.389588,3.280338,54.67218,0.1910101,1.819906,0.05043519,0,3.426211
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.866789,1.973579,0,0,0,3.280338,54.67218,0.1910101,0,0,0,1.973579
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.866789,1.973579,0,0,0,3.280338,54.67218,0.1910101,0,0,0,1.973579
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.07473546,0.07473546,0,-1,0,0.07473546,0,0,0,0,0,0.0786689,0.07473546,0,0,2.866789,1.973579,0,0.0786689,-0.0786689,3.197413,53.29012,0.1910101,0.082209,0,0,1.973579
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.07990969,0.07990969,0,-1,0,0.07990969,0,0,0.00000000000000001387779,0,0,0.08411546,0.07990969,0,0,2.954199,1.89491,0,0.08411546,-0.08411546,3.108748,51.81236,0.1910101,0.08790066,0,0,1.89491
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.09294077,0.09294077,0,-1,0,0.09294077,0,0,0,0,0,0.09783239,0.09294077,0,0,3.04766,1.810795,0,0.09783239,-0.09783239,3.005623,50.09362,0.1910101,0.1022348,0,0,1.810795
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.04846359,0.04846359,0,-1,0,0.04846359,0,0,0.000000000000000006938894,0,0,0.0510143,0.04846359,0,0,3.156363,1.712962,0,0.0510143,-0.0510143,2.951849,49.1974,0.1910101,0.05330994,0,0,1.712962
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.2985529,0.2985529,0,-1,0,0.2985529,0,0,0.00000000000000005551115,0,0,0.3142662,0.2985529,0,0,3.213045,1.661948,0,0.3142662,-0.3142662,2.620584,43.67631,0.1910101,0.3284082,0,0,1.661948
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.03638425,0.03638425,0,-1,0,0.03638425,0,0,0,0,0,0.03829921,0.03638425,0,0,3.56223,1.347682,0,0.03829921,-0.03829921,2.580213,43.00346,0.1910101,0.04002268,0,0,1.347682
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.2854543,0.2854543,0,-1,0,0.2854543,0,0,0,0,0,0.3004782,0.2854543,0,0,3.604785,1.309383,0,0.3004782,-0.3004782,2.263481,37.72461,0.1910101,0.3139998,0,0,1.309383
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2137011,0.2137011,0,-1,0,0.2137011,0,0,0.00000000000000002775558,0,0,0.2249486,0.2137011,0,0,3.938649,1.008904,0,0.2249486,-0.2249486,2.026365,33.77267,0.1910101,0.2350713,0,0,1.008904
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1764862,0.1764862,0,0,0,0.1764862,0,0,0,0,0,0.185775,0.1764862,0,0,4.188592,0.7839559,0,0.185775,-0.185775,1.83054,30.50895,0.1910101,0.1941348,0,0,0.7839559
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.119303,0.119303,0,0,0,0.119303,0,0,0.00000000000000001387779,0,0,0.1255821,0.119303,0,0,4.395009,0.5981809,0,0.1255821,-0.1255821,1.698165,28.3027,0.1910101,0.1312333,0,0,0.5981809
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.364581,2.284876,1.7,0,0.5202,2.284876,6.261168,0,0.07970508,0.4248887,0.1430599,0.6156588,0.5848758,0,0,4.534544,0.4725988,0,0.4725988,-0.4725988,1.200002,20,0.1910101,2.601039,0.1144479,1.7,0.6156588
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.8445134,0.8445134,1.7,0,0.5202,0.8445134,76.16608,-0.0000000000000001110223,0,0,0.6432327,0,0,0.8554867,0.8127123,5.059654,0,1.455945,0,1.455945,2.581233,43.02047,0.1914283,0.9289647,0.5145862,1.7,0.6432327
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.6276723,0.6276723,0,-1,0,0.6276723,120.371,0,0,0,0.7555357,0.6607077,0.6276723,0,0,3.603709,1.310351,0.09482803,0,0.09482803,2.671195,44.51982,0.1913584,0.6904395,0.6044285,0,2.065886
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.439857,2.439857,1.7,0,0.5202,2.439857,62.10821,0,0,0,1.515352,0.7787973,0.7398575,0,0,3.508881,1.395696,0.7365544,0,0.7365544,3.369952,56.16575,0.1915626,2.683843,1.212281,1.7,2.911047
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.810137,1.810137,1.7,0,0.5202,1.810137,78.68945,0,0,0,1.424387,0.1159341,0.1101374,0,0,2.772327,2.058595,1.308453,0,1.308453,4.611259,76.85417,0.1920451,1.991151,1.13951,1.7,3.482982
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.8142015,0.8142015,1.078936,0,0.3506495,0.8142015,145.5667,0,0,0,1.185206,0,0,0.2647344,0.2514976,1.463874,3.236202,1.436704,0,1.436704,5.974236,99.5704,0.1917507,0.8956217,0.9481648,1.7,4.421409
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.6726128,0.6726128,0,0,0,0.6726128,186.8827,0.5218136,0,0,1.256997,0.7080135,0.6726128,0,0,0.0271701,4.529236,0.0271701,0,0.0271701,6.000012,100,0.1917309,0.7398741,1.005598,0,5.786233
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.06089155,0.06089155,0,-1,0,0.06089155,2368.851,1.378334,0,0,1.44243,0.06409637,0.06089155,0,0,0,4.553689,0,0,0,6.000012,100,0.1917309,0.0669807,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1704938,0.1704938,0,-1,0,0.1704938,266.41,0.2747453,0,0,0.4542125,0.1794671,0.1704938,0,0,0,4.553689,0,0,0,6.000012,100,0.1917309,0.1875431,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.6019015,0.6019015,0,-1,0,0.6019015,55.1809,0,0.0000000000000001110223,0,0.3321347,0.6335805,0.6019015,0,0,0,4.553689,0,0.3014458,-0.3014458,5.68226,94.70415,0.1917309,0.6620917,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.578582,0.578582,0,-1,0,0.578582,68.37404,0,0.0000000000000001110223,0,0.3955999,0.6090337,0.578582,0,0,0.3349398,4.252243,0,0.2134338,-0.2134338,5.457281,90.95451,0.1917309,0.6364402,0.3164799,0,4.647843
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.9953872,0.9953872,0,-1,0,0.9953872,9.440571,0,0.0000000000000001110223,0,0.09397023,1.047776,0.9953872,0,0,0.5720885,4.038809,0,0.9538057,-0.9538057,4.451882,74.19788,0.1917309,1.094926,0.07517619,0,4.13278
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.255221,1.255221,0,-1,0,1.255221,0,0,0.0000000000000002220446,0.0007426791,0,1.321285,1.255221,0,0,1.631873,3.085004,0,1.321285,-1.321285,3.059125,50.98532,0.1917309,1.380743,0,0,3.085004
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.099967,1.763719,0,0,0,3.059125,50.98532,0.1917309,0,0,0,1.763719
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.099967,1.763719,0,0,0,3.059125,50.98532,0.1917309,0,0,0,1.763719
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1240676,0.1240676,0,-1,0,0.1240676,0,0,0.00000000000000001387779,0,0,0.1305975,0.1240676,0,0,3.099967,1.763719,0,0.1305975,-0.1305975,2.921463,48.69096,0.1917309,0.1364744,0,0,1.763719
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.245075,1.633121,0,0,0,2.921463,48.69096,0.1917309,0,0,0,1.633121
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.3548451,0.3548451,0,-1,0,0.3548451,0,0,0,0,0,0.3735211,0.3548451,0,0,3.245075,1.633121,0,0.3735211,-0.3735211,2.527737,42.12887,0.1917309,0.3903296,0,0,1.633121
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1242965,0.1242965,0,-1,0,0.1242965,0,0,0.00000000000000001387779,0,0,0.1308384,0.1242965,0,0,3.660099,1.2596,0,0.1308384,-0.1308384,2.389822,39.83028,0.1917309,0.1367262,0,0,1.2596
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.2852845,0.2852845,0,-1,0,0.2852845,0,0,0,0,0,0.3002995,0.2852845,0,0,3.805475,1.128762,0,0.3002995,-0.3002995,2.073278,34.55457,0.1917309,0.3138129,0,0,1.128762
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.31601,0.31601,0,-1,0,0.31601,0,0,0.00000000000000005551115,0,0,0.3326421,0.31601,0,0,4.139141,0.8284622,0,0.3326421,-0.3326421,1.722643,28.71065,0.1917309,0.347611,0,0,0.8284622
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.2656561,0.2656561,0,-1,0,0.2656561,0,0,0.00000000000000005551115,0,0,0.279638,0.2656561,0,0,4.508743,0.4958201,0,0.279638,-0.279638,1.427878,23.79792,0.1917309,0.2922217,0,0,0.4958201
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.819452,0.2161821,0,0,0,1.427878,23.79792,0.1917309,0,0,0,0.2161821
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3302103,0.3302103,1.7,0,0.5202,0.3302103,0,0,0,0,0,0,0,1.36979,1.3013,4.819452,0.2161821,1.3013,0,1.3013,2.6624,44.37325,0.1922493,0.3632313,0,1.7,0.2161821
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.273306,1.273306,1.7,0,0.5202,1.273306,18.46287,0,0,0,0.2350887,0,0,0.4266945,0.4053598,3.518152,1.387352,0.6404485,0,0.6404485,3.269983,54.49961,0.1925284,1.400636,0.188071,1.7,1.622441
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,2.877703,1.963756,1.92944,0,1.92944,5.10041,85.00667,0.1923048,0,0.4395519,1.7,2.513196
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.8576151,0.8576151,0,-1,0,0.8576151,124.3674,0,0,0,1.066593,0.9027527,0.8576151,0,0,0.9482634,3.700252,0.1638405,0,0.1638405,5.255843,87.59721,0.192187,0.9433766,0.8532746,0,4.766845
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.7850262,0,0,1.569449,0,0,0,0,0.7844229,3.847708,0.7844229,0,0.7844229,6.000012,100,0.1916251,0,1.255559,0,5.417158
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916251,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916251,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.8907593,0.8907593,0,0,0,0.8907593,150.9988,0.4073945,0,0,1.345036,0.9376414,0.8907593,0,0,0,4.553689,0,0,0,6.000012,100,0.1916251,0.9798353,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.153074,1.38,0,-1,0,1.38,96.9934,0,0.773074,0.9883813,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1916251,2.368381,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,-1,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1915345,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,-1,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915345,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.6629176,0.6629176,0,-1,0,0.6629176,52.61937,0,0.0000000000000001110223,0,0.348823,0.697808,0.6629176,0,0,0,4.553689,0,0.3489849,-0.3489849,5.63215,93.86897,0.1915345,0.7292093,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.3726825,0.3726825,0,-1,0,0.3726825,24.16789,0,0,0,0.0900695,0.3922974,0.3726825,0,0,0.3877611,4.204704,0,0.3022279,-0.3022279,5.313573,88.55938,0.1915345,0.4099507,0.07205559,0,4.294774
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.643074,1.38,0,-1,0,1.38,0,0,0.2630737,0.4273811,0,1.452632,1.38,0,0,0.7235698,3.902476,0,1.452632,-1.452632,3.782365,63.0393,0.1915345,1.807381,0,0,3.902476
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.420641,1.38,0,-1,0,1.38,0,0,0.04064137,0.1827055,0,1.452632,1.38,0,0,2.337605,2.449845,0,1.452632,-1.452632,2.251157,37.51921,0.1915345,1.562706,0,0,2.449845
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.8004822,0.8004822,0,-1,0,0.8004822,0,0,0.0000000000000001110223,0,0,0.8426128,0.8004822,0,0,3.95164,0.997213,0,0.8426128,-0.8426128,1.362965,22.71604,0.1915345,0.8805304,0,0,0.997213
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.08339268,0.08339268,0,-1,0,0.08339268,0,0,0.00000000000000001387779,0,0,0.08778176,0.08339268,0,0,4.887877,0.1546002,0,0.08778176,-0.08778176,1.270435,21.17388,0.1915345,0.09173195,0,0,0.1546002
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.3807158,0.06347749,0,-1,0,0.06347749,0,0,0.3172383,0.3553099,0,0.06681842,0.06347749,0,0,4.985412,0.06681842,0,0.06681842,-0.06681842,1.200002,20,0.1915345,0.4187874,0,0,0.06681842
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915345,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.4962443,0,0,-1,0,0,0,0,0.4962443,0.5458688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915345,0.5458688,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2063392,0,0,-1,0,0,0,0,0.2063392,0.2269731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915345,0.2269731,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1002935,0,0,-1,0,0,0,0,0.1002935,0.1103228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915345,0.1103228,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1062807,0,0,-1,0,0,0,0,0.1062807,0.1169088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915345,0.1169088,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915345,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.2698926,0.2698926,1.7,0,0.5202,0.2698926,0,0,0,0,0,0,0,1.430107,1.358602,5.059654,0,1.358602,0,1.358602,2.488885,41.48134,0.1920036,0.2968819,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.701052,1.222742,1.706025,0,1.706025,4.107363,68.45591,0.1919452,0,0.2608199,1.7,1.548767
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.272044,1.272044,1.7,0,0.5202,1.272044,60.06709,0,0,0,0.7640797,0,0,0.4279562,0.4065584,1.995028,2.758164,1.170638,0,1.170638,5.217927,86.96529,0.1924048,1.399248,0.6112638,1.7,3.522244
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.7319307,0.7319307,0,-1,0,0.7319307,157.4387,0,0,0,1.152342,0.7704534,0.7319307,0,0,0.8243895,3.811738,0.3818885,0,0.3818885,5.580219,93.00346,0.1921357,0.8051238,0.9218735,0,4.96408
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3125413,0.3125413,0,0,0,0.3125413,393.8947,0.4595919,0,0,1.231084,0.3289909,0.3125413,0,0,0.4425009,4.155438,0.4425009,0,0.4425009,6.000012,100,0.1918248,0.3437954,0.984867,0,5.386522
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918248,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.8277055,0.8277055,0,0,0,0.8277055,158.3845,0.4396882,0,0,1.310957,0.8712689,0.8277055,0,0,0,4.553689,0,0,0,6.000012,100,0.1918248,0.910476,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918248,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.950524,0.950524,0,-1,0,0.950524,158.7754,0.5086467,0,0,1.509198,1.000552,0.950524,0,0,0,4.553689,0,0,0,6.000012,100,0.1918248,1.045576,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,-1,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1918248,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.348899,1.348899,0,-1,0,1.348899,70.45778,0,0,0.1037885,0.9504039,1.419893,1.348899,0,0,0,4.553689,0,0.4694893,-0.4694893,5.505127,91.75193,0.1918248,1.483788,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.183407,1.38,0,-1,0,1.38,30.90168,0.0000000000000002220446,0.8034071,1.021748,0.4264432,1.452632,1.38,0,0,0.5216548,4.084199,0,1.026188,-1.026188,4.423429,73.72367,0.1918248,2.401748,0.3411546,0,4.510643
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.76384,0.76384,0,-1,0,0.76384,7.120632,0,0.0000000000000001110223,0,0.05439023,0.804042,0.76384,0,0,1.661864,3.058011,0,0.7496518,-0.7496518,3.633227,60.55366,0.1918248,0.840224,0.04351218,0,3.112401
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2003935,0.2003935,0,-1,0,0.2003935,0,0,0.00000000000000002775558,0,0,0.2109405,0.2003935,0,0,2.494811,2.308359,0,0.2109405,-0.2109405,3.410876,56.84782,0.1918248,0.2204328,0,0,2.308359
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.7307778,0.7307778,0,-1,0,0.7307778,0,0,0,0,0,0.7692398,0.7307778,0,0,2.729189,2.097419,0,0.7692398,-0.7692398,2.600026,43.33368,0.1918248,0.8038556,0,0,2.097419
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.7240466,0.7240466,0,-1,0,0.7240466,0,0,0.0000000000000001110223,0,0,0.7621543,0.7240466,0,0,3.5839,1.328179,0,0.7621543,-0.7621543,1.796645,29.94402,0.1918248,0.7964512,0,0,1.328179
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.2767189,0.2767189,0,-1,0,0.2767189,0,0,0,0,0,0.291283,0.2767189,0,0,4.430738,0.5660248,0,0.291283,-0.291283,1.489606,24.82671,0.1918248,0.3043908,0,0,0.5660248
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.754386,0.2747418,0,0,0,1.489606,24.82671,0.1918248,0,0,0,0.2747418
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1455712,0.1455712,0,-1,0,0.1455712,0,0,0,0,0,0.1532328,0.1455712,0,0,4.754386,0.2747418,0,0.1532328,-0.1532328,1.328084,22.13469,0.1918248,0.1601283,0,0,0.2747418
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2114519,0.1154335,0,-1,0,0.1154335,0,0,0.09601841,0.1171636,0,0.121509,0.1154335,0,0,4.924644,0.121509,0,0.121509,-0.121509,1.200002,20,0.1918248,0.2325971,0,0,0.121509
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918248,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918248,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2190465,0,0,-1,0,0,0,0,0.2190465,0.2409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918248,0.2409511,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918248,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.2643516,0.2643516,1.7,0,0.5202,0.2643516,0,0,0,0,0,0,0,1.435648,1.363866,5.059654,0,1.363866,0,1.363866,2.493879,41.56457,0.1922801,0.2907868,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1408053,0.1408053,1.593437,0,0.4911083,0.1408053,208.2344,0,0,0,0.2932052,0,0,1.452632,1.38,3.695788,1.227479,1.673205,0,1.673205,4.081221,68.02022,0.1923983,0.1548859,0.2345641,1.7,1.520684
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.592322,1.592322,1.7,0,0.5202,1.592322,38.92648,0,0,0,0.619835,0,0,0.1076778,0.1022939,2.022583,2.733364,0.7221289,0,0.7221289,4.766293,79.43805,0.1926593,1.751554,0.495868,1.7,3.353199
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.048545,1.048545,0,-1,0,1.048545,89.34275,0,0,0,0.9367986,1.103731,1.048545,0,0,1.300454,3.38328,0,0.1669326,-0.1669326,4.59033,76.50535,0.1926593,1.153399,0.7494389,0,4.320079
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.689678,0.689678,0,0,0,0.689678,202.9752,0,0,0,1.399875,0.7259768,0.689678,0,0,1.485935,3.216347,0.6738986,0,0.6738986,5.229647,87.1606,0.1921921,0.7586457,1.1199,0,4.616223
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.9515116,0.9515116,0,0,0,0.9515116,193.1874,0.02457257,0,0,1.8382,1.001591,0.9515116,0,0,0.8120365,3.822856,0.8120365,0,0.8120365,6.000012,100,0.1916321,1.046663,1.47056,0,5.661057
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916321,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.46565,1.46565,0.425,0,0.172125,1.46565,109.3451,0.507195,0,0,1.602616,1.095421,1.04065,0,0,0,4.553689,0,0,0,6.000012,100,0.1916321,1.612215,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1916321,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.116008,1.116008,0,-1,0,1.116008,101.0511,0,0,0,1.127738,1.174745,1.116008,0,0,0,4.553689,0,0.04700659,-0.04700659,5.950463,99.17418,0.1916321,1.227609,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.036356,1.036356,0,-1,0,1.036356,67.51865,0,0,0,0.6997336,1.090901,1.036356,0,0,0.05222955,4.506682,0,0.3911675,-0.3911675,5.538136,92.30208,0.1916321,1.139992,0.5597869,0,5.206416
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.776098,1.38,0,-1,0,1.38,34.16346,0.0000000000000002220446,0.3960982,0.573708,0.4714558,1.452632,1.38,0,0,0.4868601,4.115515,0,0.9811758,-0.9811758,4.503886,75.06461,0.1916321,1.953708,0.3771646,0,4.586971
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2215307,0.2215307,0,-1,0,0.2215307,49.67769,0,0,0,0.1100514,0.2331902,0.2215307,0,0,1.577055,3.134339,0,0.1231389,-0.1231389,4.374086,72.90129,0.1916321,0.2436838,0.08804108,0,3.24439
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.513077,1.38,0,-1,0,1.38,0,0,1.133077,1.384385,0,1.452632,1.38,0,0,1.713876,3.0112,0,1.452632,-1.452632,2.842878,47.3812,0.1916321,2.764385,0,0,3.0112
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.88151,1.38,0,-1,0,1.38,0,0,0.5015103,0.6896613,0,1.452632,1.38,0,0,3.327912,1.558568,0,1.452632,-1.452632,1.31167,21.86112,0.1916321,2.069661,0,0,1.558568
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.28677,0.1006401,0,-1,0,0.1006401,0,0,1.18613,1.314807,0,0.105937,0.1006401,0,0,4.941947,0.105937,0,0.105937,-0.105937,1.200002,20,0.1916321,1.415447,0,0,0.105937
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2083065,0,0,-1,0,0,0,0,0.2083065,0.2291371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916321,0.2291371,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.4421593,0,0,-1,0,0,0,0,0.4421593,0.4863753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916321,0.4863753,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1581138,0,0,-1,0,0,0,0,0.1581138,0.1739252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916321,0.1739252,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916321,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916321,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1726376,0,0,-1,0,0,0,0,0.1726376,0.1899014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916321,0.1899014,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.0611677,0,0,-1,0,0,0,0,0.0611677,0.06728446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1916321,0.06728446,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2349343,0.2349343,1.687566,0,0.5168055,0.2349343,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1920553,0.2584277,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1255594,0.1255594,1.578191,0,0.4869461,0.1255594,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1923564,0.1381154,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.7008914,0.7008914,1.7,0,0.5202,0.7008914,26.04779,-0.0000000000000001110223,0,0,0.1825667,0,0,0.9991086,0.9491531,2.299654,2.484,1.13172,0,1.13172,4.892012,81.53337,0.1928447,0.7709806,0.1460534,1.7,2.666567
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,1.167935,3.502548,0.5932691,0,0.5932691,5.454836,90.91376,0.1924407,0,0.4746153,0,4.095817
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.1113115,0,0,0.6859769,0,0,0,0,0.5746654,4.03649,0.5746654,0,0.5746654,6.000012,100,0.192051,0,0.5487815,0,4.722467
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01398877,0.01398877,0,0,0,0.01398877,7120.125,0.9812931,0,0,0.9960181,0.01472502,0.01398877,0,0,0,4.553689,0,0,0,6.000012,100,0.192051,0.01538765,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1774332,0.1774332,0,0,0,0.1774332,460.9768,0.6311542,0,0,0.8179259,0.1867718,0.1774332,0,0,0,4.553689,0,0,0,6.000012,100,0.192051,0.1951765,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.223279,2.223279,0.8432795,0,0.2863153,2.223279,71.44253,0.1357354,0,0,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.192051,2.445607,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.192051,0,1.234144,0,6.096369
