Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.7173593,0.7173593,0,-1,0,0.7173593,240.4364,0.9696776,0,0,1.724793,0.755115,0.7173593,0,0,0,4.553689,0,0,0,6.000012,100,0.192051,0.7890952,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,-1,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.192051,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.724205,1.38,0,-1,0,1.38,47.855,0.0000000000000002220446,0.3442051,0.5166256,0.660399,1.452632,1.38,0,0,0,4.553689,0,0.7922325,-0.7922325,5.164926,86.08192,0.192051,1.896626,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.7462146,0.7462146,0,-1,0,0.7462146,39.26914,0,0,0,0.293032,0.785489,0.7462146,0,0,0.8802584,3.761456,0,0.492457,-0.492457,4.64583,77.43035,0.192051,0.820836,0.2344256,0,4.054489
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,-1,0,0,0,0,0,0,0.08476082,0,0,0,0,1.427433,3.268999,0.08476082,0,0.08476082,4.726242,78.77053,0.1919936,0,0.06780866,0,3.35376
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.567899,1.38,0,-1,0,1.38,0,0,0.1878992,0.3446891,0,1.452632,1.38,0,0,1.342672,3.345284,0,1.452632,-1.452632,3.195033,53.25045,0.1919936,1.724689,0,0,3.345284
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.116801,1.116801,0,-1,0,1.116801,0,0,0.0000000000000002220446,0,0,1.17558,1.116801,0,0,2.956707,1.892653,0,1.17558,-1.17558,1.955863,32.59765,0.1919936,1.228481,0,0,1.892653
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.737035,0.6812189,0,-1,0,0.6812189,0,0,1.055816,1.229519,0,0.7170725,0.6812189,0,0,4.262907,0.7170725,0,0.7170725,-0.7170725,1.200002,20,0.1919936,1.910738,0,0,0.7170725
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919936,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.2729878,0,0,-1,0,0,0,0,0.2729878,0.3002866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919936,0.3002866,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.02680082,0,0,-1,0,0,0,0,0.02680082,0.0294809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919936,0.0294809,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919936,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919936,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1314566,0,0,-1,0,0,0,0,0.1314566,0.1446022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919936,0.1446022,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.4806002,0,0,-1,0,0,0,0,0.4806002,0.5286602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919936,0.5286602,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1224217,0.1224217,1.575053,0,0.4860895,0.1224217,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1922878,0.1346639,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.2585486,0.2585486,1.7,0,0.5202,0.2585486,0,0,0,0,0,0,0,1.441451,1.369379,3.679654,1.242,1.369379,0,1.369379,3.808292,63.47141,0.1927185,0.2844035,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.9717023,0.9717023,1.7,0,0.5202,0.9717023,29.70147,0,0,0,0.2886099,0,0,0.7282977,0.6918828,2.310276,2.474441,0.9804927,0,0.9804927,4.738469,78.97433,0.1931188,1.068873,0.2308879,1.7,2.763051
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.075167,1.075167,1.549214,0,0.4790355,1.075167,77.27042,0,0,0,0.8307862,0,0,0.4740469,0.4503446,1.329783,3.356884,1.281131,0,1.281131,5.953856,99.23074,0.1934428,1.182684,0.6646289,1.7,4.18767
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.28978,1.28978,0,-1,0,1.28978,95.85336,0,0.0000000000000002220446,0.03875788,1.236297,1.357663,1.28978,0,0,0.04865218,4.509902,0,0.1213657,-0.1213657,5.825926,97.09857,0.1934428,1.418758,0.9890379,0,5.746199
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.052882,1.052882,0,0,0,1.052882,154.2178,0.3319315,0,0,1.623732,1.108297,1.052882,0,0,0.183503,4.388536,0.183503,0,0.183503,6.000012,100,0.19332,1.158171,1.298985,0,6.012268
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.566924,1.566924,0.425,0,0.172125,1.566924,118.6634,0.6573401,0,0,1.859365,1.202025,1.141924,0,0,0,4.553689,0,0,0,6.000012,100,0.19332,1.723616,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.2644024,0.2644024,0,0,0,0.2644024,791.6632,1.814859,0,0,2.093177,0.2783184,0.2644024,0,0,0,4.553689,0,0,0,6.000012,100,0.19332,0.2908427,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19332,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19332,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2181686,0.2181686,0,-1,0,0.2181686,621.9259,1.127196,0,0,1.356847,0.2296512,0.2181686,0,0,0,4.553689,0,0,0,6.000012,100,0.19332,0.2399855,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.8400345,0.8400345,0,-1,0,0.8400345,134.6352,0.2467354,0,0,1.130982,0.8842468,0.8400345,0,0,0,4.553689,0,0,0,6.000012,100,0.19332,0.9240379,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.470755,1.38,0,-1,0,1.38,42.00419,0.0000000000000002220446,0.09075464,0.2378301,0.5796579,1.452632,1.38,0,0,0,4.553689,0,0.8729737,-0.8729737,5.079817,84.66344,0.19332,1.61783,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.133735,1.133735,0,-1,0,1.133735,12.17175,0,0.0000000000000002220446,0,0.1379954,1.193405,1.133735,0,0,0.9699708,3.680715,0,1.05541,-1.05541,3.967317,66.12182,0.19332,1.247108,0.1103963,0,3.818711
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.6239824,0.6239824,0,-1,0,0.6239824,0,0,0.0000000000000001110223,0,0,0.6568236,0.6239824,0,0,2.142648,2.625305,0,0.6568236,-0.6568236,3.274964,54.58263,0.19332,0.6863806,0,0,2.625305
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.294691,1.38,0,-1,0,1.38,0,0,0.9146908,1.14416,0,1.452632,1.38,0,0,2.872452,1.968482,0,1.452632,-1.452632,1.743756,29.06255,0.19332,2.52416,0,0,1.968482
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.6589997,0.4900577,0,-1,0,0.4900577,0,0,0.168942,0.2348419,0,0.5158502,0.4900577,0,0,4.486487,0.5158502,0,0.5158502,-0.5158502,1.200002,20,0.19332,0.7248996,0,0,0.5158502
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.05861071,0,0,-1,0,0,0,0,0.05861071,0.06447178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.06447178,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2112022,0,0,-1,0,0,0,0,0.2112022,0.2323224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.2323224,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3129258,0,0,-1,0,0,0,0,0.3129258,0.3442184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.3442184,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.4062474,0,0,-1,0,0,0,0,0.4062474,0.4468722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.4468722,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2044788,0,0,-1,0,0,0,0,0.2044788,0.2249266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.2249266,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.2803172,0,0,-1,0,0,0,0,0.2803172,0.3083489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19332,0.3083489,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.3752391,0.3752391,1.7,0,0.5202,0.3752391,0,0,0,0,0,0,0,1.324761,1.258523,5.059654,0,1.258523,0,1.258523,2.393942,39.89895,0.1938142,0.4127631,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.801131,1.132671,1.38,0,1.38,3.703125,61.71862,0.1939659,0,0,1.7,1.132671
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.421132,2.374671,1.664105,0,1.664105,5.281834,88.03039,0.1939282,0,0.2272843,1.7,2.658776
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.7570261,3.872365,0.4165712,0,0.4165712,5.677028,94.61694,0.1936532,0,0.3332569,0,4.288937
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.029032,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,0.6490315,0.8519347,1.089618,1.452632,1.38,0,0,0.340455,4.24728,0,0.3630132,-0.3630132,5.294379,88.23946,0.1936532,2.231935,0.8716947,0,5.336898
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.4609948,0,0,1.204798,0,0,0,0,0.743803,3.884266,0.743803,0,0.743803,6.000012,100,0.1931641,0,0.9638382,0,5.089064
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.5904408,0.5904408,0,0,0,0.5904408,227.843,0.7237613,0,0,1.345278,0.6215166,0.5904408,0,0,0,4.553689,0,0,0,6.000012,100,0.1931641,0.6494849,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.220764,1.220764,0,0,0,1.220764,96.62733,0,0,0,1.179592,1.285015,1.220764,0,0,0,4.553689,0,0.105423,-0.105423,5.888886,98.14791,0.1931641,1.342841,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.6476276,0.6476276,0,0,0,0.6476276,238.7353,0.747266,0,0,1.546116,0.6817133,0.6476276,0,0,0.1171367,4.448266,0.1171367,0,0.1171367,6.000012,100,0.1930873,0.7123904,1.236893,0,5.994382
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.8789897,0.8789897,0,-1,0,0.8789897,166.8806,0.5416108,0,0,1.466863,0.9252523,0.8789897,0,0,0,4.553689,0,0,0,6.000012,100,0.1930873,0.9668887,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,-1,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930873,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.7407437,0.7407437,0,-1,0,0.7407437,117.7372,0.09240045,0,0,0.8721307,0.7797303,0.7407437,0,0,0,4.553689,0,0,0,6.000012,100,0.1930873,0.8148181,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.235393,1.38,0,-1,0,1.38,45.60166,0.0000000000000002220446,0.8553931,1.078932,0.6293029,1.452632,1.38,0,0,0,4.553689,0,0.8233287,-0.8233287,5.132147,85.53561,0.1930873,2.458932,0.5034423,0,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.2816542,0.2816542,0,-1,0,0.2816542,58.50922,0,0,0,0.1647937,0.2964781,0.2816542,0,0,0.9148097,3.73036,0,0.1316844,-0.1316844,4.99334,83.22216,0.1930873,0.3098196,0.1318349,0,3.895154
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.781915,1.38,0,-1,0,1.38,0,0,0.4019154,0.5801069,0,1.452632,1.38,0,0,1.061126,3.598676,0,1.452632,-1.452632,3.462132,57.70208,0.1930873,1.960107,0,0,3.598676
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.0850366,0.0850366,0,-1,0,0.0850366,0,0,0.00000000000000001387779,0,0,0.08951221,0.0850366,0,0,2.675161,2.146044,0,0.08951221,-0.08951221,3.367777,56.12951,0.1930873,0.09354026,0,0,2.146044
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.06124,1.06124,0,-1,0,1.06124,0,0,0,0,0,1.117095,1.06124,0,0,2.774619,2.056532,0,1.117095,-1.117095,2.190256,36.50419,0.1930873,1.167364,0,0,2.056532
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.348575,0.348575,0,-1,0,0.348575,0,0,0,0,0,0.3669211,0.348575,0,0,4.015836,0.939437,0,0.3669211,-0.3669211,1.803487,30.05806,0.1930873,0.3834325,0,0,0.939437
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.423526,0.5725159,0,0,0,1.803487,30.05806,0.1930873,0,0,0,0.5725159
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2010188,0.2010188,0,-1,0,0.2010188,0,0,0.00000000000000002775558,0,0,0.2115987,0.2010188,0,0,4.423526,0.5725159,0,0.2115987,-0.2115987,1.580443,26.34066,0.1930873,0.2211206,0,0,0.5725159
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.087534,0.087534,0,-1,0,0.087534,0,0,0.00000000000000001387779,0,0,0.09214105,0.087534,0,0,4.658635,0.3609172,0,0.09214105,-0.09214105,1.483317,24.72191,0.1930873,0.09628739,0,0,0.3609172
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.277221,0.2553373,0,-1,0,0.2553373,0,0,0.02188368,0.04960578,0,0.2687761,0.2553373,0,0,4.761014,0.2687761,0,0.2687761,-0.2687761,1.200002,20,0.1930873,0.3049431,0,0,0.2687761
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.03579285,0,0,-1,0,0,0,0,0.03579285,0.03937213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930873,0.03937213,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.292443,0,0,-1,0,0,0,0,0.292443,0.3216873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930873,0.3216873,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.4072667,0.4072667,1.7,0,0.5202,0.4072667,0,0,0,0,0,0,0,1.292733,1.228097,5.059654,0,1.228097,0,1.228097,2.365077,39.41787,0.193593,0.4479934,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.08306058,0.08306058,1.535692,0,0.475344,0.08306058,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.831558,1.105287,1.38,0,1.38,3.67426,61.23755,0.1938277,0.09136664,0,1.7,1.105287
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.0745775,0.0745775,1.527209,0,0.4730281,0.0745775,239.3153,0.0000000000000002220446,0,0,0.1784754,0,0,1.452632,1.38,2.451558,2.347287,1.558475,0,1.558475,5.15276,85.87916,0.1939356,0.08203525,0.1427803,1.7,2.525762
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.497174,1.497174,1.7,0,0.5202,1.497174,18.79111,0,0,0,0.2813356,0,0,0.2028261,0.1926848,0.8930824,3.749915,0.4740203,0,0.4740203,5.602455,93.37406,0.1941049,1.646891,0.2250684,1.7,4.03125
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0.1087996,0,0,0.5278616,0,0,0,0,0.419062,4.176533,0.419062,0,0.419062,6.000012,100,0.1938335,0,0.4222893,0,4.704395
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.9961782,0,0,0.9961782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938335,0,0.7969426,0,5.549867
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.7804638,0.7804638,0,0,0,0.7804638,97.11478,0.0000000000000001110223,0,0,0.7579457,0.8215409,0.7804638,0,0,0,4.553689,0,0.06359518,-0.06359518,5.932977,98.88275,0.1938335,0.8585102,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.8721964,0.8721964,0,0,0,0.8721964,94.67909,0,0,0,0.8257876,0.9181014,0.8721964,0,0,0.07066131,4.490094,0,0.09231384,-0.09231384,5.83567,97.26096,0.1938335,0.959416,0.66063,0,5.315881
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.755085,1.755085,1.165917,0,0.3743954,1.755085,45.20629,0.0000000000000002498002,0,0,0.7934089,0.6201767,0.5891678,0,0,0.1732322,4.39778,0.1732322,0,0.1732322,6.000012,100,0.193888,1.930594,0.6347271,1.7,5.191189
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,1.113141,0,0,1.113141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.193888,0,0.8905125,0,5.66683
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.058566,1.058566,0,-1,0,1.058566,78.72872,0,0,0,0.8333956,1.11428,1.058566,0,0,0,4.553689,0,0.2808846,-0.2808846,5.703934,95.06537,0.193888,1.164423,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.129116,1.129116,0,-1,0,1.129116,35.36295,0,0,0,0.3992886,1.188543,1.129116,0,0,0.312094,4.272804,0,0.7892544,-0.7892544,4.871986,81.19962,0.193888,1.242027,0.3194309,0,4.672093
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.493621,1.38,0,-1,0,1.38,17.32818,0,0.1136209,0.262983,0.2391288,1.452632,1.38,0,0,1.189043,3.48355,0,1.213503,-1.213503,3.592842,59.88058,0.193888,1.642983,0.1913031,0,3.722679
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.656165,1.38,0,-1,0,1.38,7.390234,0,0.2761649,0.4417814,0.1019852,1.452632,1.38,0,0,2.53738,2.270047,0,1.350646,-1.350646,2.169136,36.15219,0.193888,1.821781,0.08158819,0,2.372032
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.038098,0.9194008,0,0,0,2.169136,36.15219,0.193888,0,0,0,0.9194008
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.6369037,0.6369037,0,-1,0,0.6369037,0,0,0,0,0,0.6704249,0.6369037,0,0,4.038098,0.9194008,0,0.6704249,-0.6704249,1.462446,24.37405,0.193888,0.7005941,0,0,0.9194008
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.8911723,0.2365271,0,-1,0,0.2365271,0,0,0.6546452,0.7437624,0,0.2489759,0.2365271,0,0,4.783014,0.2489759,0,0.2489759,-0.2489759,1.200002,20,0.193888,0.9802896,0,0,0.2489759
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3083073,0,0,-1,0,0,0,0,0.3083073,0.339138,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193888,0.339138,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.1938136,0,0,-1,0,0,0,0,0.1938136,0.213195,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193888,0.213195,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.0309527,0,0,-1,0,0,0,0,0.0309527,0.03404796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193888,0.03404796,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193888,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193888,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.4428092,0,0,-1,0,0,0,0,0.4428092,0.4870901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193888,0.4870901,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1414021,0,0,-1,0,0,0,0,0.1414021,0.1555423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193888,0.1555423,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193888,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193888,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.099465,1.099465,1.7,0,0.5202,1.099465,11.11093,0,0,0,0.1221608,0,0,0.6005352,0.5705084,5.059654,0,0.6926692,0,0.6926692,1.857126,30.95204,0.1941644,1.209411,0.09772862,1.7,0.1221608
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3268219,0.3268219,1.7,0,0.5202,0.3268219,86.63035,0,0,0,0.2831269,0,0,1.373178,1.304519,4.366985,0.6234022,1.587646,0,1.587646,3.363299,56.05488,0.1944242,0.3595041,0.2265015,1.7,0.9065292
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.3614169,0.3614169,0,-1,0,0.3614169,249.6215,0,0,0,0.9021743,0.3804388,0.3614169,0,0,2.779339,2.052284,0.5217354,0,0.5217354,3.858261,64.30422,0.194089,0.3975586,0.7217394,0,2.954458
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.8903955,0.8903955,0,0,0,0.8903955,122.815,0,0,0,1.09354,0.9372584,0.8903955,0,0,2.257604,2.521846,0.1562812,0,0.1562812,4.006523,66.77524,0.1939888,0.979435,0.8748317,0,3.615385
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.3736293,0.3736293,0,0,0,0.3736293,397.312,0,0,0,1.484474,0.393294,0.3736293,0,0,2.101322,2.662499,1.09118,0,1.09118,5.041707,84.02828,0.1932923,0.4109923,1.187579,0,4.146973
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.5762215,0.5762215,0,0,0,0.5762215,271.6447,0,0,0,1.565275,0.606549,0.5762215,0,0,1.010142,3.644561,0.9587264,0,0.9587264,5.951235,99.18705,0.1926845,0.6338437,1.25222,0,5.209836
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.58513,0,0,1.636546,0,0,0,0,0.05141572,4.507415,0.05141572,0,0.05141572,6.000012,100,0.192652,0,1.309237,0,6.14396
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.9202006,0.9202006,0,-1,0,0.9202006,171.4568,0.609114,0,0,1.577746,0.9686322,0.9202006,0,0,0,4.553689,0,0,0,6.000012,100,0.192652,1.012221,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1795062,0.1795062,0,-1,0,0.1795062,681.7124,1.034762,0,0,1.223716,0.1889538,0.1795062,0,0,0,4.553689,0,0,0,6.000012,100,0.192652,0.1974568,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.720256,1.38,0,-1,0,1.38,61.3366,0.0000000000000002220446,0.3402556,0.5122812,0.8464451,1.452632,1.38,0,0,0,4.553689,0,0.6061865,-0.6061865,5.361035,89.35041,0.192652,1.892281,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.8698166,0.8698166,0,-1,0,0.8698166,57.82468,0,0.0000000000000001110223,0,0.5029687,0.9155964,0.8698166,0,0,0.6735405,3.947502,0,0.4126278,-0.4126278,4.926087,82.1013,0.192652,0.9567983,0.4023749,0,4.450471
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.003003,1.003003,0,-1,0,1.003003,10.41603,0,0.0000000000000002220446,0,0.1044731,1.055793,1.003003,0,0,1.132016,3.534875,0,0.9513197,-0.9513197,3.923308,65.38834,0.192652,1.103303,0.08357852,0,3.639348
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,1.982552,1.38,0,-1,0,1.38,0,0,0.6025522,0.8008075,0,1.452632,1.38,0,0,2.189038,2.583555,0,1.452632,-1.452632,2.3921,39.86826,0.192652,2.180808,0,0,2.583555
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.803073,1.130923,0,0,0,2.3921,39.86826,0.192652,0,0,0,1.130923
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.677001,1.074377,0,-1,0,1.074377,0,0,0.6026238,0.7703239,0,1.130923,1.074377,0,0,3.803073,1.130923,0,1.130923,-1.130923,1.200002,20,0.192652,1.844701,0,0,1.130923
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1055127,0,0,-1,0,0,0,0,0.1055127,0.1160639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192652,0.1160639,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2486126,0,0,-1,0,0,0,0,0.2486126,0.2734739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192652,0.2734739,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1475378,0,0,-1,0,0,0,0,0.1475378,0.1622915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192652,0.1622915,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2018631,0,0,-1,0,0,0,0,0.2018631,0.2220494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192652,0.2220494,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.151557,0,0,-1,0,0,0,0,0.151557,0.1667127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192652,0.1667127,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.4803962,0,0,-1,0,0,0,0,0.4803962,0.5284358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192652,0.5284358,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192652,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.1977355,0.1977355,1.650367,0,0.5066502,0.1977355,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1929975,0.217509,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1195786,0.1195786,1.57221,0,0.4853134,0.1195786,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1932629,0.1315365,0,1.7,1.242
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.121565,0.121565,1.574197,0,0.4858557,0.121565,111.8039,0.0000000000000002220446,0,0,0.1359145,0,0,1.452632,1.38,2.299654,2.484,1.515915,0,1.515915,5.256491,87.60801,0.1934428,0.1337215,0.1087316,1.7,2.619915
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.754828,1.754828,1.7,0,0.5202,1.754828,17.66303,0,0,0,0.3099557,0.05771347,0.05482779,0,0,0.7837399,3.848323,0.2522422,0,0.2522422,5.495789,91.5963,0.19352,1.930311,0.2479646,1.7,4.158279
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.427099,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.04709951,0.1898095,0.7893249,1.452632,1.38,0,0,0.5314976,4.075341,0,0.6633067,-0.6633067,4.796602,79.94321,0.19352,1.569809,0.63146,0,4.864666
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.625255,0.625255,0,0,0,0.625255,161.1111,0,0,0,1.007355,0.6581632,0.625255,0,0,1.268505,3.412035,0.3491922,0,0.3491922,5.127875,85.46442,0.1933018,0.6877805,0.8058843,0,4.41939
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,0.9193128,3.726307,0.5606514,0,0.5606514,5.659756,94.32908,0.1929526,0,0.4485211,0,4.286959
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.3424234,0.3424234,0,0,0,0.3424234,266.1709,0.1923243,0,0,0.9114314,0.3604457,0.3424234,0,0,0.3586614,4.230894,0.3586614,0,0.3586614,6.000012,100,0.1927299,0.3766657,0.7291451,0,5.142325
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.586425,1.586425,0.9321741,0,0.3105835,1.586425,43.41114,0.0000000000000001110223,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.1927299,1.745068,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927299,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.9411718,0.9411718,0,-1,0,0.9411718,30.2809,0,0,0,0.2849953,0.9907072,0.9411718,0,0,0,4.553689,0,0.7057118,-0.7057118,5.256126,87.60193,0.1927299,1.035289,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,-1,0,0,0,0,0,0,0.2185183,0,0,0,0,0.7841243,3.847977,0.2185183,0,0.2185183,5.463431,91.057,0.1925945,0,0.1748147,0,4.066495
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.001023,1.001023,0,-1,0,1.001023,6.758562,0,0,0,0.06765478,1.053709,1.001023,0,0,0.5656059,4.044643,0,0.9860539,-0.9860539,4.424039,73.73383,0.1925945,1.101126,0.05412383,0,4.112298
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,-1,0,0,0,0,0,0,0.05448112,0,0,0,0,1.661221,3.05859,0.05448112,0,0.05448112,4.475724,74.59525,0.1925607,0,0.04358489,0,3.113071
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.365258,1.365258,0,-1,0,1.365258,0,0,0.0000000000000002220446,0.1217842,0,1.437114,1.365258,0,0,1.60674,3.107623,0,1.437114,-1.437114,2.960873,49.34779,0.1925607,1.501784,0,0,3.107623
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.3720117,0.3720117,0,-1,0,0.3720117,0,0,0.00000000000000005551115,0,0,0.3915913,0.3720117,0,0,3.203534,1.670509,0,0.3915913,-0.3915913,2.5481,42.46824,0.1925607,0.4092129,0,0,1.670509
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.3706671,0.3706671,0,-1,0,0.3706671,0,0,0,0,0,0.3901759,0.3706671,0,0,3.638635,1.278917,0,0.3901759,-0.3901759,2.136818,35.61356,0.1925607,0.4077339,0,0,1.278917
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.072164,0.8887414,0,0,0,2.136818,35.61356,0.1925607,0,0,0,0.8887414
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.3721216,0.3721216,0,-1,0,0.3721216,0,0,0.00000000000000005551115,0,0,0.3917069,0.3721216,0,0,4.072164,0.8887414,0,0.3917069,-0.3917069,1.723923,28.73199,0.1925607,0.4093337,0,0,0.8887414
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1310701,0.1310701,0,-1,0,0.1310701,0,0,0.00000000000000002775558,0,0,0.1379685,0.1310701,0,0,4.507394,0.4970345,0,0.1379685,-0.1379685,1.578491,26.30813,0.1925607,0.1441771,0,0,0.4970345
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.6018789,0.3411127,0,-1,0,0.3411127,0,0,0.2607662,0.3209541,0,0.359066,0.3411127,0,0,4.660692,0.359066,0,0.359066,-0.359066,1.200002,20,0.1925607,0.6620668,0,0,0.359066
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1544832,0,0,-1,0,0,0,0,0.1544832,0.1699315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925607,0.1699315,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.31257,0,0,-1,0,0,0,0,0.31257,0.343827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925607,0.343827,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.2745996,0,0,-1,0,0,0,0,0.2745996,0.3020595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1925607,0.3020595,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.1831387,0.1831387,1.63577,0,0.5026653,0.1831387,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1928858,0.2014526,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.5846863,0.5846863,1.7,0,0.5202,0.5846863,0,0,0,0,0,0,0,1.115314,1.059548,3.679654,1.242,1.059548,0,1.059548,3.514361,58.57256,0.1933131,0.6431549,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.810903,0.810903,1.7,0,0.5202,0.810903,39.06449,0,0,0,0.3167751,0,0,0.889097,0.8446422,2.620106,2.195593,1.161417,0,1.161417,4.616178,76.93615,0.1937469,0.8919933,0.2534201,1.7,2.512368
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.4732597,0.4732597,1.102432,0,0.357064,0.4732597,168.2802,0,0,0,0.7964022,0,0,0.6291725,0.5977139,1.458689,3.240869,1.394116,0,1.394116,5.938753,98.97901,0.1935424,0.5205857,0.6371218,1.7,4.037271
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.07104,1.07104,0,-1,0,1.07104,109.5256,0,0,0,1.173063,1.127411,1.07104,0,0,0.06457297,4.495573,0.04565234,0,0.04565234,5.982062,99.70084,0.1935144,1.178144,0.9384503,0,5.668636
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.152629,1.152629,0,0,0,1.152629,116.9606,0.1159079,0,0,1.348122,1.213294,1.152629,0,0,0.01892063,4.53666,0.01892063,0,0.01892063,6.000012,100,0.1935028,1.267892,1.078498,0,5.884783
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.5066254,0.5066254,0,0,0,0.5066254,324.1211,1.10879,0,0,1.64208,0.5332898,0.5066254,0,0,0,4.553689,0,0,0,6.000012,100,0.1935028,0.5572879,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.141453,1.141453,0,0,0,1.141453,146.6805,0.4727592,0,0,1.674289,1.20153,1.141453,0,0,0,4.553689,0,0,0,6.000012,100,0.1935028,1.255599,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.847443,1.847443,0.4674435,0,0.1837121,1.847443,92.94631,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1935028,2.032188,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.154769,1.38,0,-1,0,1.38,122.7214,0.2409242,0.7747691,0.9902461,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1935028,2.370246,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.2901099,0.2901099,0,-1,0,0.2901099,523.1371,1.212294,0,0,1.517672,0.3053788,0.2901099,0,0,0,4.553689,0,0,0,6.000012,100,0.1935028,0.3191209,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.645504,1.38,0,-1,0,1.38,75.34514,0.0000000000000002220446,0.2655044,0.4300549,1.039763,1.452632,1.38,0,0,0,4.553689,0,0.4128687,-0.4128687,5.56481,92.74665,0.1935028,1.810055,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.6774624,0.6774624,0,-1,0,0.6774624,75.21157,0,0,0,0.5095301,0.7131183,0.6774624,0,0,0.458743,4.14082,0,0.2035882,-0.2035882,5.350209,89.16998,0.1935028,0.7452087,0.4076241,0,4.650351
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.6713516,0.6713516,0,-1,0,0.6713516,19.65951,0,0.0000000000000001110223,0,0.1319844,0.7066858,0.6713516,0,0,0.6849521,3.937232,0,0.5747014,-0.5747014,4.744421,79.07352,0.1935028,0.7384867,0.1055875,0,4.069216
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.431866,1.38,0,-1,0,1.38,0,0,0.05186557,0.1950521,0,1.452632,1.38,0,0,1.323509,3.36253,0,1.452632,-1.452632,3.213213,53.55344,0.1935028,1.575052,0,0,3.36253
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.8758418,0.8758418,0,-1,0,0.8758418,0,0,0,0,0,0.9219387,0.8758418,0,0,2.937544,1.909899,0,0.9219387,-0.9219387,2.241404,37.35666,0.1935028,0.963426,0,0,1.909899
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.764235,0.9385623,0,-1,0,0.9385623,0,0,0.8256729,1.002096,0,0.9879603,0.9385623,0,0,3.961921,0.9879603,0,0.9879603,-0.9879603,1.200002,20,0.1935028,1.940659,0,0,0.9879603
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.2615067,0,0,-1,0,0,0,0,0.2615067,0.2876574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935028,0.2876574,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935028,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1167351,0,0,-1,0,0,0,0,0.1167351,0.1284086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935028,0.1284086,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.5113558,0,0,-1,0,0,0,0,0.5113558,0.5624914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935028,0.5624914,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.3625989,0,0,-1,0,0,0,0,0.3625989,0.3988588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935028,0.3988588,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.2686968,0,0,-1,0,0,0,0,0.2686968,0.2955665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935028,0.2955665,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.1852167,0,0,-1,0,0,0,0,0.1852167,0.2037384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935028,0.2037384,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2071869,0.2071869,1.659818,0,0.5092304,0.2071869,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1938416,0.2279056,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.04780764,0.04780764,1.500439,0,0.4657199,0.04780764,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1940258,0.0525884,0,1.7,1.242
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1240533,0.1240533,1.576685,0,0.486535,0.1240533,216.116,0.0000000000000002220446,0,0,0.2680989,0,0,1.452632,1.38,2.299654,2.484,1.648099,0,1.648099,5.381892,89.69802,0.194118,0.1364586,0.2144791,1.7,2.752099
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.651499,0.651499,0,0,0,0.651499,98.33322,0,0.0000000000000001110223,0,0.6406399,0.6857884,0.651499,0,0,0.6515555,3.967289,0,0.04514849,-0.04514849,5.334301,88.90485,0.194118,0.7166489,0.5125119,0,4.607929
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.3853296,0,0,1.08705,0,0,0,0,0.7017204,3.922141,0.7017204,0,0.7017204,6.000012,100,0.1936939,0,0.8696401,0,5.009191
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.429058,1.429058,0.425,0,0.172125,1.429058,114.6686,0.5817774,0,0,1.63868,1.056903,1.004058,0,0,0,4.553689,0,0,0,6.000012,100,0.1936939,1.571963,1.310944,1.7,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1936939,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.9931232,0.9931232,0,0,0,0.9931232,153.2783,0.4768498,0,0,1.522243,1.045393,0.9931232,0,0,0,4.553689,0,0,0,6.000012,100,0.1936939,1.092435,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,1.968064,1.968064,0.5880636,0,0.2166414,1.968064,94.66479,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1936939,2.16487,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.368367,1.368367,0,-1,0,1.368367,111.1449,0.08048337,0,0.1252032,1.520869,1.440386,1.368367,0,0,0,4.553689,0,0,0,6.000012,100,0.1936939,1.505203,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.112528,1.112528,0,-1,0,1.112528,98.77724,0.0000000000000002220446,0,0,1.098925,1.171082,1.112528,0,0,0,4.553689,0,0.0721577,-0.0721577,5.923951,98.73232,0.1936939,1.223781,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.7635118,0.7635118,0,-1,0,0.7635118,100.6307,0.0000000000000001110223,0,0,0.7683272,0.8036967,0.7635118,0,0,0.08017522,4.481531,0,0.03536952,-0.03536952,5.886668,98.11095,0.1936939,0.839863,0.6146618,0,5.249858
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.645825,1.38,0,-1,0,1.38,36.03555,0.0000000000000002220446,0.2658254,0.430408,0.4972905,1.452632,1.38,0,0,0.1194747,4.446162,0,0.9553411,-0.9553411,4.879651,81.32735,0.1936939,1.810408,0.3978324,0,4.943452
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.099245,1.38,0,-1,0,1.38,5.368611,0,0.7192452,0.9291697,0.07408683,1.452632,1.38,0,0,1.180965,3.490821,0,1.378545,-1.378545,3.426537,57.10883,0.1936939,2.30917,0.05926946,0,3.564908
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.9438198,0.9438198,0,-1,0,0.9438198,0,0,0.0000000000000001110223,0,0,0.9934945,0.9438198,0,0,2.712681,2.112276,0,0.9934945,-0.9934945,2.379302,39.65495,0.1936939,1.038202,0,0,2.112276
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.1705028,0.1705028,0,-1,0,0.1705028,0,0,0.00000000000000002775558,0,0,0.1794766,0.1705028,0,0,3.816564,1.118781,0,0.1794766,-0.1794766,2.190117,36.50187,0.1936939,0.187553,0,0,1.118781
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.005594438,0.005594438,0,-1,0,0.005594438,0,0,0.0000000000000000008673617,0,0,0.005888883,0.005594438,0,0,4.015982,0.9393048,0,0.005888883,-0.005888883,2.183909,36.39841,0.1936939,0.006153882,0,0,0.9393048
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1109087,0.1109087,0,-1,0,0.1109087,0,0,0,0,0,0.116746,0.1109087,0,0,4.022526,0.9334159,0,0.116746,-0.116746,2.060848,34.3474,0.1936939,0.1219995,0,0,0.9334159
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2301109,0.2301109,0,-1,0,0.2301109,0,0,0.00000000000000002775558,0,0,0.242222,0.2301109,0,0,4.152243,0.81667,0,0.242222,-0.242222,1.805524,30.092,0.1936939,0.253122,0,0,0.81667
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2086504,0.2086504,0,-1,0,0.2086504,0,0,0.00000000000000002775558,0,0,0.219632,0.2086504,0,0,4.421379,0.5744479,0,0.219632,-0.219632,1.574011,26.23347,0.1936939,0.2295154,0,0,0.5744479
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01795929,0.01795929,0,-1,0,0.01795929,0,0,0.000000000000000003469447,0,0,0.01890452,0.01795929,0,0,4.665414,0.354816,0,0.01890452,-0.01890452,1.554084,25.90135,0.1936939,0.01975522,0,0,0.354816
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.686419,0.3359115,0,0,0,1.554084,25.90135,0.1936939,0,0,0,0.3359115
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.3892069,0.3191159,0,-1,0,0.3191159,0,0,0.07009108,0.1090118,0,0.3359115,0.3191159,0,0,4.686419,0.3359115,0,0.3359115,-0.3359115,1.200002,20,0.1936939,0.4281276,0,0,0.3359115
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936939,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.4675007,0.4675007,1.7,0,0.5202,0.4675007,0,0,0,0,0,0,0,1.232499,1.170874,5.059654,0,1.170874,0,1.170874,2.310791,38.51311,0.1941502,0.5142508,0,1.7,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.88878,1.053787,1.38,0,1.38,3.619974,60.33278,0.1942854,0,0,1.7,1.053787
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.5679241,0.5679241,1.7,0,0.5202,0.5679241,46.42899,0,0,0,0.2636814,0,0,1.132076,1.075472,2.50878,2.295787,1.339154,0,1.339154,4.890407,81.50661,0.1946748,0.6247165,0.2109451,1.7,2.559468
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.7656612,0.7656612,0,0,0,0.7656612,82.1228,0,0,0,0.6287824,0.8059591,0.7656612,0,0,1.169626,3.501025,0,0.1771767,-0.1771767,4.703646,78.39394,0.1946748,0.8422273,0.5030259,0,4.129807
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.706841,1.38,0,-1,0,1.38,88.94908,0,0.3268407,0.4975248,1.227497,1.452632,1.38,0,0,1.36649,3.323848,0,0.2251342,-0.2251342,4.466334,74.43875,0.1946748,1.877525,0.9819979,0,4.551346
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.144276,2.144276,1.7,0,0.5202,2.144276,64.83436,0,0,0,1.390228,0.4676592,0.4442763,0,0,1.616639,3.098714,0.9225685,0,0.9225685,5.341559,89.02581,0.1949394,2.358704,1.112182,1.7,4.488942
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.215992,2.215992,1.496323,0,0.4645961,2.215992,65.5064,0.0000000000000001110223,0,0,1.451617,0.7575464,0.719669,0,0,0.6940702,3.929026,0.6940702,0,0.6940702,6.000012,100,0.1951375,2.437591,1.161293,1.7,5.380642
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.920657,1.920657,0.540657,0,0.2036994,1.920657,90.06892,0.2772835,0,0,1.729915,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1951375,2.112723,1.383932,1.7,6.283604
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951375,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.4458083,0.4458083,0,-1,0,0.4458083,339.4706,1.044116,0,0,1.513388,0.4692719,0.4458083,0,0,0,4.553689,0,0,0,6.000012,100,0.1951375,0.4903891,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,-1,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951375,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.4022493,0.4022493,0,-1,0,0.4022493,247.7616,0.5731992,0,0,0.9966195,0.4234203,0.4022493,0,0,0,4.553689,0,0,0,6.000012,100,0.1951375,0.4424742,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.4408415,0.4408415,0,-1,0,0.4408415,103.0843,0,0.00000000000000005551115,0,0.4544385,0.4640437,0.4408415,0,0,0,4.553689,0,0.00960525,-0.00960525,5.989887,99.83125,0.1951375,0.4849257,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.036222,1.036222,0,-1,0,1.036222,7.340006,0,0.0000000000000002220446,0,0.07605877,1.09076,1.036222,0,0,0.0106725,4.544084,0,1.014701,-1.014701,4.920298,82.00481,0.1951375,1.139844,0.06084701,0,4.620142
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1511411,0.1511411,0,-1,0,0.1511411,0,0,0.00000000000000002775558,0,0,0.1590959,0.1511411,0,0,1.138119,3.529382,0,0.1590959,-0.1590959,4.752596,79.20978,0.1951375,0.1662553,0,0,3.529382
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.25794,1.38,0,-1,0,1.38,0,0,0.8779397,1.103734,0,1.452632,1.38,0,0,1.314892,3.370286,0,1.452632,-1.452632,3.221388,53.68969,0.1951375,2.483734,0,0,3.370286
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.08493484,0.08493484,0,-1,0,0.08493484,0,0,0,0,0,0.0894051,0.08493484,0,0,2.928927,1.917655,0,0.0894051,-0.0894051,3.127147,52.11901,0.1951375,0.09342832,0,0,1.917655
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.2762816,0.2762816,0,-1,0,0.2762816,0,0,0,0,0,0.2908228,0.2762816,0,0,3.028266,1.82825,0,0.2908228,-0.2908228,2.820593,47.00978,0.1951375,0.3039098,0,0,1.82825
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.1982086,0.1982086,0,-1,0,0.1982086,0,0,0,0,0,0.2086407,0.1982086,0,0,3.351402,1.537427,0,0.2086407,-0.2086407,2.600666,43.34435,0.1951375,0.2180295,0,0,1.537427
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.2658069,0.2658069,0,-1,0,0.2658069,0,0,0,0,0,0.2797968,0.2658069,0,0,3.583225,1.328786,0,0.2797968,-0.2797968,2.305734,38.42883,0.1951375,0.2923876,0,0,1.328786
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.89411,1.04899,0,0,0,2.305734,38.42883,0.1951375,0,0,0,1.04899
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02137268,0.02137268,0,-1,0,0.02137268,0,0,0.000000000000000003469447,0,0,0.02249756,0.02137268,0,0,3.89411,1.04899,0,0.02249756,-0.02249756,2.28202,38.03359,0.1951375,0.02350995,0,0,1.04899
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.919108,1.026492,0,0,0,2.28202,38.03359,0.1951375,0,0,0,1.026492
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.2708992,0.2708992,0,-1,0,0.2708992,0,0,0,0,0,0.2851571,0.2708992,0,0,3.919108,1.026492,0,0.2851571,-0.2851571,1.981438,33.0239,0.1951375,0.2979891,0,0,1.026492
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.24985,0.24985,0,0,0,0.24985,0,0,0.00000000000000002775558,0,0,0.263,0.24985,0,0,4.235949,0.7413349,0,0.263,-0.263,1.704212,28.40347,0.1951375,0.274835,0,0,0.7413349
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1668572,0.1668572,0,0,0,0.1668572,0,0,0.00000000000000002775558,0,0,0.1756392,0.1668572,0,0,4.528171,0.4783349,0,0.1756392,-0.1756392,1.519072,25.31781,0.1951375,0.1835429,0,0,0.4783349
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1102175,0.1102175,0,0,0,0.1102175,274.0443,0,0,0,0.3020447,0.1160184,0.1102175,0,0,4.723326,0.3026958,0.1860263,0,0.1860263,1.695552,28.25914,0.1950265,0.1212392,0.2416358,0,0.6047405
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.628449,1.628449,1.7,0,0.5202,1.628449,50.03484,0,0,0,0.8147919,0,0,0.07155082,0.06797329,4.5373,0.4701194,0.8827652,0,0.8827652,2.533016,42.21685,0.1952838,1.791294,0.6518335,1.7,1.284911
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2123602,0.2123602,0,-1,0,0.2123602,600.527,0,0,0,1.27528,0.2235371,0.2123602,0,0,3.654534,1.264608,1.051743,0,1.051743,3.530788,58.84634,0.1946591,0.2335962,1.020224,0,2.539888
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.587169,1.587169,1.7,0,0.5202,1.587169,99.03716,0,0,0,1.571887,0,0,0.1128309,0.1071894,2.602791,2.211177,1.679076,0,1.679076,5.1237,85.39482,0.1948404,1.745886,1.25751,1.7,3.783064
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.7838187,0.7838187,0,0,0,0.7838187,222.89,0,0,0,1.747054,0.8250723,0.7838187,0,0,0.9237145,3.722346,0.9219815,0,0.9219815,5.998368,99.9726,0.1942983,0.8622006,1.397643,0,5.4694
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.898635,1.898635,0.518635,0,0.1976874,1.898635,90.97439,0.272907,0,0,1.727272,1.452632,1.38,0,0,0.001732939,4.552129,0.001732939,0,0.001732939,6.000012,100,0.1942973,2.088499,1.381817,1.7,6.279401
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.22856,1.22856,0,0,0,1.22856,161.893,0.6957314,0,0,1.988953,1.293221,1.22856,0,0,0,4.553689,0,0,0,6.000012,100,0.1942973,1.351416,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.463623,1.38,0,-1,0,1.38,107.0715,0.02495471,0.08362273,0.229985,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1942973,1.609985,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,2.890365,1.38,0,-1,0,1.38,93.41662,0,1.510365,1.799402,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1942973,3.179402,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.6754979,0.6754979,0,-1,0,0.6754979,110.6582,0,0,0,0.7474937,0.7110504,0.6754979,0,0,0.1816469,4.390207,0.03644327,0,0.03644327,5.86226,97.70413,0.1942759,0.7430477,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.280116,1.280116,0,-1,0,1.280116,32.04992,0,0,0.02812799,0.4102762,1.347491,1.280116,0,0,0.1452036,4.423006,0,0.9372147,-0.9372147,4.874349,81.23898,0.1942759,1.408128,0.328221,0,4.833282
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,-1,0,0,0,0,0,0,0.06488155,0,0,0,0,1.186553,3.485791,0.06488155,0,0.06488155,4.935901,82.26485,0.1942379,0,0.05190524,0,3.550673
