Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.136577,1.136577,0,-1,0,1.136577,0,0,0.0000000000000002220446,0,0,1.196397,1.136577,0,0,1.121672,3.544184,0,1.196397,-1.196397,3.674787,61.24633,0.1942379,1.250235,0,0,3.544184
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.451002,2.347787,0,0,0,3.674787,61.24633,0.1942379,0,0,0,2.347787
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.7372775,0.7372775,0,-1,0,0.7372775,0,0,0.0000000000000001110223,0,0,0.7760816,0.7372775,0,0,2.451002,2.347787,0,0.7760816,-0.7760816,2.856725,47.612,0.1942379,0.8110053,0,0,2.347787
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.4375335,0.4375335,0,-1,0,0.4375335,0,0,0.00000000000000005551115,0,0,0.4605615,0.4375335,0,0,3.313315,1.571705,0,0.4605615,-0.4605615,2.371251,39.52077,0.1942379,0.4812868,0,0,1.571705
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.05396284,0.05396284,0,-1,0,0.05396284,0,0,0.000000000000000006938894,0,0,0.05680299,0.05396284,0,0,3.82505,1.111144,0,0.05680299,-0.05680299,2.311375,38.52285,0.1942379,0.05935913,0,0,1.111144
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.4339563,0.4339563,0,-1,0,0.4339563,0,0,0.00000000000000005551115,0,0,0.4567961,0.4339563,0,0,3.888164,1.054341,0,0.4567961,-0.4567961,1.82987,30.49777,0.1942379,0.4773519,0,0,1.054341
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1632191,0.1632191,0,-1,0,0.1632191,0,0,0.00000000000000002775558,0,0,0.1718096,0.1632191,0,0,4.395716,0.5975449,0,0.1718096,-0.1718096,1.648767,27.47939,0.1942379,0.179541,0,0,0.5975449
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.3383598,0.3383598,0,-1,0,0.3383598,0,0,0.00000000000000005551115,0,0,0.3561682,0.3383598,0,0,4.586615,0.4257353,0,0.3561682,-0.3561682,1.273333,21.22217,0.1942379,0.3721958,0,0,0.4257353
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1570026,0.06608878,0,-1,0,0.06608878,0,0,0.09091383,0.1066141,0,0.06956714,0.06608878,0,0,4.982358,0.06956714,0,0.06956714,-0.06956714,1.200002,20,0.1942379,0.1727029,0,0,0.06956714
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.4298323,0,0,-1,0,0,0,0,0.4298323,0.4728156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942379,0.4728156,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.1935274,0.1935274,1.646159,0,0.5055014,0.1935274,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1945454,0.2128802,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2363023,0.2363023,1.688934,0,0.517179,0.2363023,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1948892,0.2599325,0,1.7,1.242
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.290867,1.290867,1.7,0,0.5202,1.290867,28.10907,0,0,0,0.3628508,0,0,0.4091325,0.3886759,2.299654,2.484,0.7515267,0,0.7515267,4.531329,75.522,0.1951346,1.419954,0.2902807,1.7,2.846851
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0.6424744,0,0.2314955,0,0,0,0,0,0.937777,0,0,0.6424744,0.6103507,1.548128,3.160374,1.548128,0,1.548128,6.000012,100,0.194433,0,0.7502216,1.7,4.098151
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.395514,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.01551386,0.1550652,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.194433,1.535065,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.5967897,0.5967897,0,0,0,0.5967897,272.3082,0.9442765,0,0,1.625107,0.6281997,0.5967897,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.1944026,0.6564687,1.300086,0,6.131428
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.825288,1.825288,0.4452882,0,0.1776637,1.825288,101.7083,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1944026,2.007817,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.672192,1.672192,0.425,0,0.172125,1.672192,116.3131,0.6321445,0,0,1.944978,1.312834,1.247192,0,0,0,4.553689,0,0,0,6.000012,100,0.1944026,1.839411,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.184933,1.184933,0,0,0,1.184933,147.4115,0.4994289,0,0,1.746727,1.247298,1.184933,0,0,0,4.553689,0,0,0,6.000012,100,0.1944026,1.303426,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2269659,0.2269659,0,-1,0,0.2269659,766.9622,1.501831,0,0,1.740742,0.2389114,0.2269659,0,0,0,4.553689,0,0,0,6.000012,100,0.1944026,0.2496625,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.897521,0.897521,0,-1,0,0.897521,176.9801,0.6436744,0,0,1.588433,0.9447589,0.897521,0,0,0,4.553689,0,0,0,6.000012,100,0.1944026,0.987273,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.776074,1.38,0,-1,0,1.38,73.58614,0.0000000000000002220446,0.3960741,0.5736815,1.015489,1.452632,1.38,0,0,0,4.553689,0,0.4371428,-0.4371428,5.539223,92.3202,0.1944026,1.953681,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.327067,1.327067,0,-1,0,1.327067,44.40978,0,0,0.07977339,0.5893474,1.396912,1.327067,0,0,0.4857142,4.116546,0,0.8075649,-0.8075649,4.687975,78.13276,0.1944026,1.459773,0.471478,0,4.705894
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.488347,1.38,0,-1,0,1.38,8.319159,0,0.1083472,0.2571819,0.1148044,1.452632,1.38,0,0,1.383009,3.308981,0,1.337827,-1.337827,3.277781,54.62958,0.1944026,1.637182,0.09184352,0,3.423786
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.869483,1.971154,0,0,0,3.277781,54.62958,0.1944026,0,0,0,1.971154
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.4271222,0.4271222,0,-1,0,0.4271222,0,0,0.00000000000000005551115,0,0,0.4496023,0.4271222,0,0,2.869483,1.971154,0,0.4496023,-0.4496023,2.803859,46.73088,0.1944026,0.4698344,0,0,1.971154
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.369041,1.521552,0,0,0,2.803859,46.73088,0.1944026,0,0,0,1.521552
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.369041,1.521552,0,0,0,2.803859,46.73088,0.1944026,0,0,0,1.521552
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1821608,0.1821608,0,-1,0,0.1821608,0,0,0.00000000000000002775558,0,0,0.1917482,0.1821608,0,0,3.369041,1.521552,0,0.1917482,-0.1917482,2.601738,43.36222,0.1944026,0.2003768,0,0,1.521552
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2007186,0.2007186,0,-1,0,0.2007186,0,0,0.00000000000000002775558,0,0,0.2112827,0.2007186,0,0,3.582095,1.329804,0,0.2112827,-0.2112827,2.379027,39.65037,0.1944026,0.2207904,0,0,1.329804
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1088708,0.1088708,0,-1,0,0.1088708,0,0,0.00000000000000001387779,0,0,0.1146008,0.1088708,0,0,3.816853,1.118521,0,0.1146008,-0.1146008,2.258227,37.63704,0.1944026,0.1197579,0,0,1.118521
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2502675,0.2502675,0,-1,0,0.2502675,0,0,0,0,0,0.2634395,0.2502675,0,0,3.944188,1.00392,0,0.2634395,-0.2634395,1.980537,33.00889,0.1944026,0.2752943,0,0,1.00392
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236898,0.7404805,0,0,0,1.980537,33.00889,0.1944026,0,0,0,0.7404805
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.2774458,0.2774458,0,-1,0,0.2774458,0,0,0.00000000000000005551115,0,0,0.2920482,0.2774458,0,0,4.236898,0.7404805,0,0.2920482,-0.2920482,1.672692,27.87814,0.1944026,0.3051904,0,0,0.7404805
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1210406,0.1210406,0,0,0,0.1210406,0,0,0.00000000000000002775558,0,0,0.1274112,0.1210406,0,0,4.561396,0.4484323,0,0.1274112,-0.1274112,1.538388,25.63976,0.1944026,0.1331447,0,0,0.4484323
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.06793658,0.06793658,0,0,0,0.06793658,0,0,0,0,0,0.07151219,0.06793658,0,0,4.702964,0.3210212,0,0.07151219,-0.07151219,1.463008,24.38342,0.1944026,0.07473024,0,0,0.3210212
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.9934487,0.9934487,1.7,0,0.5202,0.9934487,26.30569,0,0,0,0.2613336,0,0,0.7065513,0.6712237,4.782422,0.249509,0.9325573,0,0.9325573,2.347709,39.12841,0.1947236,1.092794,0.2090669,1.7,0.5108426
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.5155991,0.5155991,1.7,0,0.5202,0.5155991,159.7986,0,0,0,0.8239202,0,0,1.184401,1.125181,3.849865,1.088811,1.949101,0,1.949101,4.196789,69.94634,0.1947448,0.5671591,0.6591362,1.7,1.912731
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.269119,1.269119,0,-1,0,1.269119,87.82668,0,0.0000000000000002220446,0.01603135,1.114625,1.335915,1.269119,0,0,1.900764,2.843001,0,0.2212898,-0.2212898,3.963529,66.05869,0.1947448,1.396031,0.8917003,0,3.957627
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.4736575,0.4736575,0,0,0,0.4736575,292.5814,0,0,0,1.385834,0.4985868,0.4736575,0,0,2.146641,2.621712,0.887247,0,0.887247,4.805245,80.08727,0.1942372,0.5210232,1.108667,0,4.007545
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,0.4392105,0,0,1.698605,0,0,0,0,1.259395,3.420234,1.259395,0,1.259395,6.000012,100,0.1935211,0,1.358884,0,5.118839
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.454232,1.454232,0.425,0,0.172125,1.454232,137.0692,0.9099021,0,0,1.993304,1.083402,1.029232,0,0,0,4.553689,0,0,0,6.000012,100,0.1935211,1.599655,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.416106,1.416106,0.425,0,0.172125,1.416106,132.1863,0.828629,0,0,1.871898,1.043269,0.9911059,0,0,0,4.553689,0,0,0,6.000012,100,0.1935211,1.557716,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.2934824,0.2934824,0,-1,0,0.2934824,375.5242,0.7931686,0,0,1.102098,0.3089288,0.2934824,0,0,0,4.553689,0,0,0,6.000012,100,0.1935211,0.3228306,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.242432,0.242432,0,-1,0,0.242432,183.1987,0.1889407,0,0,0.4441322,0.2551915,0.242432,0,0,0,4.553689,0,0,0,6.000012,100,0.1935211,0.2666752,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.104756,1.104756,0,-1,0,1.104756,39.12068,0,0,0,0.4321879,1.162901,1.104756,0,0,0,4.553689,0,0.7307128,-0.7307128,5.229773,87.16271,0.1935211,1.215231,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,1.945963,1.38,0,-1,0,1.38,18.44463,0.0000000000000002220446,0.5659634,0.7605597,0.2545359,1.452632,1.38,0,0,0.8119031,3.822976,0,1.198096,-1.198096,3.966869,66.11436,0.1935211,2.14056,0.2036287,0,4.077512
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.03762338,0.03762338,0,-1,0,0.03762338,125.695,0,0,0,0.04729072,0.03960356,0.03762338,0,0,2.143121,2.624881,0.007687165,0,0.007687165,3.974162,66.2359,0.1935168,0.04138572,0.03783258,0,2.672171
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135433,2.631799,0,0,0,3.974162,66.2359,0.1935168,0,0,0,2.631799
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.04081729,0.04081729,0,-1,0,0.04081729,0,0,0.000000000000000006938894,0,0,0.04296557,0.04081729,0,0,2.135433,2.631799,0,0.04296557,-0.04296557,3.928872,65.48108,0.1935168,0.04489902,0,0,2.631799
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.562768,1.38,0,-1,0,1.38,0,0,0.1827682,0.339045,0,1.452632,1.38,0,0,2.183173,2.588833,0,1.452632,-1.452632,2.397664,39.96099,0.1935168,1.719045,0,0,2.588833
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797208,1.136202,0,0,0,2.397664,39.96099,0.1935168,0,0,0,1.136202
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.07454666,0.07454666,0,-1,0,0.07454666,0,0,0,0,0,0.07847017,0.07454666,0,0,3.797208,1.136202,0,0.07847017,-0.07847017,2.31495,38.58241,0.1935168,0.08200133,0,0,1.136202
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.08526201,0.08526201,0,-1,0,0.08526201,0,0,0.00000000000000001387779,0,0,0.08974948,0.08526201,0,0,3.884397,1.057732,0,0.08974948,-0.08974948,2.220345,37.00568,0.1935168,0.09378821,0,0,1.057732
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1324865,0.1324865,0,-1,0,0.1324865,0,0,0.00000000000000002775558,0,0,0.1394595,0.1324865,0,0,3.984119,0.9679821,0,0.1394595,-0.1394595,2.073342,34.55563,0.1935168,0.1457352,0,0,0.9679821
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.1886156,0.1886156,0,-1,0,0.1886156,0,0,0,0,0,0.1985427,0.1886156,0,0,4.139074,0.8285226,0,0.1985427,-0.1985427,1.86406,31.0676,0.1935168,0.2074771,0,0,0.8285226
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.359677,0.6299799,0,0,0,1.86406,31.0676,0.1935168,0,0,0,0.6299799
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.0864588,0.0864588,0,-1,0,0.0864588,0,0,0.00000000000000001387779,0,0,0.09100927,0.0864588,0,0,4.359677,0.6299799,0,0.09100927,-0.09100927,1.768127,29.46873,0.1935168,0.09510468,0,0,0.6299799
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.09879794,0.09879794,0,0,0,0.09879794,0,0,0.00000000000000001387779,0,0,0.1039978,0.09879794,0,0,4.460798,0.5389706,0,0.1039978,-0.1039978,1.658504,27.64168,0.1935168,0.1086777,0,0,0.5389706
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.01987495,0.01987495,0,0,0,0.01987495,0,0,0.000000000000000003469447,0,0,0.020921,0.01987495,0,0,4.576351,0.4349728,0,0.020921,-0.020921,1.636451,27.27413,0.1935168,0.02186245,0,0,0.4349728
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.7296759,0.7296759,1.7,0,0.5202,0.7296759,14.36432,0,0,0,0.104813,0,0,0.9703241,0.9218079,4.599597,0.4140518,1.026621,0,1.026621,2.610389,43.5064,0.1938841,0.8026435,0.08385037,1.7,0.5188648
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.257081,1.257081,1.7,0,0.5202,1.257081,23.1256,0,0,0,0.2907076,0,0,0.4429188,0.4207728,3.572976,1.338011,0.7114804,0,0.7114804,3.285359,54.75587,0.1941176,1.382789,0.2325661,1.7,1.628718
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.4943804,0.4943804,0,-1,0,0.4943804,133.7512,0,0,0,0.6612396,0.5204003,0.4943804,0,0,2.861495,1.978343,0.1408392,0,0.1408392,3.418971,56.98273,0.194038,0.5438184,0.5289917,0,2.639583
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.275961,1.275961,1.7,0,0.5202,1.275961,82.87408,0,0,0,1.057441,0,0,0.4240391,0.4028372,2.720656,2.105098,1.460278,0,1.460278,4.804312,80.07171,0.1943377,1.403557,0.8459526,1.7,3.162539
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.6374269,0.6374269,0,0,0,0.6374269,145.1332,0,0,0,0.9251181,0.6709757,0.6374269,0,0,1.260378,3.419348,0.2541425,0,0.2541425,5.045413,84.09005,0.1941947,0.7011696,0.7400945,0,4.344467
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.6152179,0.6152179,0,0,0,0.6152179,201.4108,0,0,0,1.239115,0.6475977,0.6152179,0,0,1.006236,3.648077,0.5915173,0,0.5915173,5.606575,93.44274,0.1938625,0.6767396,0.9912921,0,4.887192
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.7871422,0.7871422,0,0,0,0.7871422,155.3953,0,0,0,1.223182,0.8285707,0.7871422,0,0,0.4147184,4.180442,0.3946109,0,0.3946109,5.980937,99.68208,0.1936415,0.8658564,0.9785454,0,5.403624
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.04292933,0.04292933,0,-1,0,0.04292933,2342.694,0.9404064,0,0,1.005703,0.04518876,0.04292933,0,0,0.02010751,4.535592,0.02010751,0,0.02010751,6.000012,100,0.1936303,0.04722226,0.8045621,0,5.541295
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.994563,0.994563,0,-1,0,0.994563,116.8778,0.1155151,0,0,1.162423,1.046908,0.994563,0,0,0,4.553689,0,0,0,6.000012,100,0.1936303,1.094019,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,-1,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1936303,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.495675,1.38,0,-1,0,1.38,9.962838,0.0000000000000002220446,0.1156746,0.265242,0.1374872,1.452632,1.38,0,0,0,4.553689,0,1.315144,-1.315144,4.613728,76.89532,0.1936303,1.645242,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.263075,1.263075,0,-1,0,1.263075,4.290609,0,0,0.009383026,0.05419363,1.329553,1.263075,0,0,1.461272,3.238544,0,1.27536,-1.27536,3.269381,54.48957,0.1936303,1.389383,0.0433549,0,3.292738
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.120551,0.120551,0,-1,0,0.120551,0,0,0,0,0,0.1268958,0.120551,0,0,2.878338,1.963185,0,0.1268958,-0.1268958,3.135621,52.26025,0.1936303,0.1326061,0,0,1.963185
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.7337781,0.7337781,0,-1,0,0.7337781,0,0,0.0000000000000001110223,0,0,0.7723981,0.7337781,0,0,3.019333,1.836289,0,0.7723981,-0.7723981,2.321442,38.69062,0.1936303,0.807156,0,0,1.836289
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.362465,1.010697,0,-1,0,1.010697,0,0,1.351768,1.588015,0,1.063891,1.010697,0,0,3.877553,1.063891,0,1.063891,-1.063891,1.200002,20,0.1936303,2.598711,0,0,1.063891
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3464205,0,0,-1,0,0,0,0,0.3464205,0.3810625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936303,0.3810625,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3300383,0,0,-1,0,0,0,0,0.3300383,0.3630421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936303,0.3630421,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.3604233,0,0,-1,0,0,0,0,0.3604233,0.3964657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936303,0.3964657,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.298915,0,0,-1,0,0,0,0,0.298915,0.3288065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936303,0.3288065,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1827547,0,0,-1,0,0,0,0,0.1827547,0.2010301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936303,0.2010301,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4156581,0,0,-1,0,0,0,0,0.4156581,0.4572239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936303,0.4572239,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3268204,0,0,-1,0,0,0,0,0.3268204,0.3595024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1936303,0.3595024,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1177768,0.1177768,1.570408,0,0.4848215,0.1177768,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1938611,0.1295544,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4115229,0.4115229,1.7,0,0.5202,0.4115229,0,0,0,0,0,0,0,1.288477,1.224053,3.679654,1.242,1.224053,0,1.224053,3.670424,61.17361,0.1942895,0.4526752,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.758692,1.758692,1.7,0,0.5202,1.758692,20.06132,0,0,0,0.3528168,0.06178079,0.05869175,0,0,2.455601,2.343648,0.291036,0,0.291036,3.946525,65.77529,0.1943678,1.934561,0.2822534,1.7,2.696465
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.139097,1.139097,1.7,0,0.5202,1.139097,79.53929,0,0,0,0.9060297,0,0,0.560903,0.5328578,2.164565,2.60558,1.438887,0,1.438887,5.311574,88.52605,0.1946732,1.253007,0.7248238,1.7,3.51161
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.33957,1.38,0,-1,0,1.38,89.2344,0,0.9595702,1.193527,1.231435,1.452632,1.38,0,0,0.7256777,3.900579,0,0.2211969,-0.2211969,5.078412,84.64003,0.1946732,2.573527,0.9851478,0,5.132014
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.8552338,0.8552338,0,0,0,0.8552338,187.039,0,0,0,1.59962,0.9002461,0.8552338,0,0,0.971452,3.679382,0.6993743,0,0.6993743,5.741897,95.69808,0.1942856,0.9407572,1.279696,0,5.279003
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.116583,2.116583,0.8373341,0,0.2846922,2.116583,76.47494,0,0,0,1.618656,1.346578,1.279249,0,0,0.2720777,4.308819,0.2720777,0,0.2720777,6.000012,100,0.1942222,2.328241,1.294924,1.7,5.927474
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.542762,1.542762,0.425,0,0.172125,1.542762,129.6836,0.8241171,0,0,2.000709,1.176592,1.117762,0,0,0,4.553689,0,0,0,6.000012,100,0.1942222,1.697038,1.600567,1.7,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.4914105,0.4914105,0,0,0,0.4914105,389.897,1.39872,0,0,1.915995,0.5172742,0.4914105,0,0,0,4.553689,0,0,0,6.000012,100,0.1942222,0.5405515,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.9937952,0.9937952,0,-1,0,0.9937952,174.4948,0.6880202,0,0,1.73412,1.0461,0.9937952,0,0,0,4.553689,0,0,0,6.000012,100,0.1942222,1.093175,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,-1,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942222,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,-1,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942222,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01537231,0.01537231,0,-1,0,0.01537231,3246.903,0.4829425,0,0,0.4991238,0.01618138,0.01537231,0,0,0,4.553689,0,0,0,6.000012,100,0.1942222,0.01690954,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,-1,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942222,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.7326814,0.7326814,0,-1,0,0.7326814,0,0,0.0000000000000001110223,0,0,0.7712436,0.7326814,0,0,0,4.553689,0,0.7712436,-0.7712436,5.18705,86.45066,0.1942222,0.8059495,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.048797,1.38,0,-1,0,1.38,0,0,0.6687971,0.8736769,0,1.452632,1.38,0,0,0.8569373,3.782445,0,1.452632,-1.452632,3.655842,60.93058,0.1942222,2.253677,0,0,3.782445
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.9018704,0.9018704,0,-1,0,0.9018704,0,0,0.0000000000000001110223,0,0,0.9493372,0.9018704,0,0,2.470972,2.329814,0,0.9493372,-0.9493372,2.655153,44.25245,0.1942222,0.9920574,0,0,2.329814
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.07439397,0.07439397,0,-1,0,0.07439397,0,0,0,0,0,0.07830945,0.07439397,0,0,3.525791,1.380477,0,0.07830945,-0.07830945,2.572607,42.8767,0.1942222,0.08183337,0,0,1.380477
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.0483642,0.0483642,0,-1,0,0.0483642,0,0,0.000000000000000006938894,0,0,0.05090969,0.0483642,0,0,3.612802,1.302167,0,0.05090969,-0.05090969,2.518944,41.98231,0.1942222,0.05320062,0,0,1.302167
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.1865103,0.1865103,0,-1,0,0.1865103,0,0,0,0,0,0.1963266,0.1865103,0,0,3.669368,1.251257,0,0.1963266,-0.1963266,2.311997,38.53321,0.1942222,0.2051613,0,0,1.251257
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.4417534,0.4417534,0,-1,0,0.4417534,0,0,0.00000000000000005551115,0,0,0.4650035,0.4417534,0,0,3.887509,1.054931,0,0.4650035,-0.4650035,1.82184,30.36395,0.1942222,0.4859287,0,0,1.054931
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1903917,0.1903917,0,-1,0,0.1903917,0,0,0.00000000000000002775558,0,0,0.2004123,0.1903917,0,0,4.40418,0.5899273,0,0.2004123,-0.2004123,1.610587,26.84307,0.1942222,0.2094308,0,0,0.5899273
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1292547,0.1292547,0,-1,0,0.1292547,0,0,0.00000000000000002775558,0,0,0.1360576,0.1292547,0,0,4.62686,0.389515,0,0.1360576,-0.1360576,1.46717,24.45278,0.1942222,0.1421802,0,0,0.389515
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2317847,0.2317847,0,-1,0,0.2317847,0,0,0,0.01417863,0,0.2439839,0.2317847,0,0,4.778035,0.2534574,0,0.2439839,-0.2439839,1.209988,20.16643,0.1942222,0.2549632,0,0,0.2534574
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.3828606,0.3828606,1.7,0,0.5202,0.3828606,0,0,0,0,0,0,0,1.317139,1.251282,5.049128,0.009473521,1.251282,0,1.251282,2.397059,39.9509,0.1946296,0.4211467,0,1.7,0.009473521
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.797846,1.135628,1.38,0,1.38,3.706242,61.77058,0.1947514,0,0,1.7,1.135628
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.4625903,0.4625903,1.7,0,0.5202,0.4625903,58.35246,0,0,0,0.2699328,0,0,1.23741,1.175539,2.417846,2.377628,1.445472,0,1.445472,5.077537,84.62545,0.1950473,0.5088493,0.2159463,1.7,2.647561
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.765658,1.765658,1.7,0,0.5202,1.765658,44.67981,0,0,0,0.7888926,0.06911349,0.06565782,0,0,0.9723737,3.678553,0.7197791,0,0.7197791,5.76038,96.00613,0.1952354,1.942224,0.6311141,1.7,4.467445
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.021513,1.021513,0,-1,0,1.021513,132.5207,0.0258448,0,0,1.353716,1.075276,1.021513,0,0,0.2525946,4.326354,0.2525946,0,0.2525946,6.000012,100,0.1950971,1.123664,1.082973,0,5.680069
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.10177,2.10177,0.7217705,0,0.2531433,2.10177,79.1014,0.2098984,0,0,1.66253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1950971,2.311948,1.330024,1.7,6.216219
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.063235,2.063235,0.683235,0,0.2426232,2.063235,77.98456,0.1563731,0,0,1.609005,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1950971,2.269558,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.9135686,0.9135686,0,0,0,0.9135686,202.7583,0.8906851,0,0,1.852336,0.9616511,0.9135686,0,0,0,4.553689,0,0,0,6.000012,100,0.1950971,1.004925,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.3781214,0.3781214,0,0,0,0.3781214,435.9218,1.250291,0,0,1.648314,0.3980226,0.3781214,0,0,0,4.553689,0,0,0,6.000012,100,0.1950971,0.4159336,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.520686,1.38,0,-1,0,1.38,76.59779,0,0.140686,0.2927546,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1950971,1.672755,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1259516,0.1259516,0,-1,0,0.1259516,667.1036,0.2681111,0,0,0.8402275,0.1325806,0.1259516,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1948569,0.1385467,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.032839,1.032839,0,-1,0,1.032839,57.40374,0,0,0,0.5928882,1.087199,1.032839,0,0,0,4.553689,0,0.4943106,-0.4943106,5.478963,91.31586,0.1948569,1.136123,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.1903633,0.1903633,0,-1,0,0.1903633,86.83384,0.00000000000000002775558,0,0,0.1652997,0.2003824,0.1903633,0,0,0.549234,4.059378,0,0.03508265,-0.03508265,5.441982,90.69952,0.1948569,0.2093996,0.1322398,0,4.224678
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.3911177,0.3911177,0,-1,0,0.3911177,13.11584,0,0.00000000000000005551115,0,0.05129836,0.4117029,0.3911177,0,0,0.5882148,4.024296,0,0.3604045,-0.3604045,5.062083,84.36787,0.1948569,0.4302295,0.04103868,0,4.075594
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.6442099,0.6442099,0,-1,0,0.6442099,0,0,0.0000000000000001110223,0,0,0.6781157,0.6442099,0,0,0.9886643,3.663891,0,0.6781157,-0.6781157,4.347286,72.45462,0.1948569,0.7086309,0,0,3.663891
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.3835145,0.3835145,0,-1,0,0.3835145,0,0,0,0,0,0.4036995,0.3835145,0,0,1.742126,2.985775,0,0.4036995,-0.4036995,3.921749,65.36236,0.1948569,0.4218659,0,0,2.985775
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.190681,2.582076,0,0,0,3.921749,65.36236,0.1948569,0,0,0,2.582076
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.190681,2.582076,0,0,0,3.921749,65.36236,0.1948569,0,0,0,2.582076
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.2720172,0.2720172,0,-1,0,0.2720172,0,0,0,0,0,0.2863339,0.2720172,0,0,2.190681,2.582076,0,0.2863339,-0.2863339,3.619927,60.332,0.1948569,0.299219,0,0,2.582076
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.2723285,0.2723285,0,-1,0,0.2723285,0,0,0.00000000000000005551115,0,0,0.2866615,0.2723285,0,0,2.50883,2.295742,0,0.2866615,-0.2866615,3.317759,55.29588,0.1948569,0.2995613,0,0,2.295742
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.827343,2.00908,0,0,0,3.317759,55.29588,0.1948569,0,0,0,2.00908
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.1965388,0.1965388,0,-1,0,0.1965388,0,0,0.00000000000000002775558,0,0,0.206883,0.1965388,0,0,2.827343,2.00908,0,0.206883,-0.206883,3.099685,51.66132,0.1948569,0.2161927,0,0,2.00908
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3098798,0.3098798,0,-1,0,0.3098798,0,0,0.00000000000000005551115,0,0,0.3261892,0.3098798,0,0,3.057213,1.802198,0,0.3261892,-0.3261892,2.755852,45.93077,0.1948569,0.3408678,0,0,1.802198
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1182031,0.1182031,0,-1,0,0.1182031,0,0,0.00000000000000001387779,0,0,0.1244243,0.1182031,0,0,3.419645,1.476008,0,0.1244243,-0.1244243,2.624697,43.74486,0.1948569,0.1300234,0,0,1.476008
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.4312107,0.4312107,0,0,0,0.4312107,0,0,0.00000000000000005551115,0,0,0.453906,0.4312107,0,0,3.557894,1.351584,0,0.453906,-0.453906,2.146238,35.77056,0.1948569,0.4743318,0,0,1.351584
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.4763201,0.4763201,0,0,0,0.4763201,0,0,0,0,0,0.5013896,0.4763201,0,0,4.062234,0.8976779,0,0.5013896,-0.5013896,1.617727,26.96206,0.1948569,0.5239521,0,0,0.8976779
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.338064,1.338064,1.7,0,0.5202,1.338064,10.35542,0,0,0,0.1385622,0,0,0.3619356,0.3438388,4.619334,0.3962883,0.482401,0,0.482401,2.075373,34.58948,0.1950128,1.471871,0.1108498,1.7,0.5348505
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.302391,1.302391,1.7,0,0.5202,1.302391,42.05691,0,0,0,0.5477454,0,0,0.397609,0.3777285,4.136933,0.8304492,0.9254739,0,0.9254739,2.953354,49.22247,0.1952861,1.43263,0.4381963,1.7,1.378195
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.127695,1.127695,0,-1,0,1.127695,56.25257,0,0,0,0.6343576,1.187048,1.127695,0,0,3.211459,1.663376,0,0.5526901,-0.5526901,2.370768,39.51272,0.1952861,1.240465,0.507486,0,2.297733
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.7218972,0.7218972,0,0,0,0.7218972,191.747,0,0,0,1.384216,0.7598919,0.7218972,0,0,3.825559,1.110686,0.6243244,0,0.6243244,2.963054,49.38414,0.1949465,0.794087,1.107373,0,2.494902
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.498393,1.498393,1.7,0,0.5202,1.498393,63.99451,0,0,0,0.9588894,0,0,0.2016067,0.1915264,3.201235,1.672578,1.150416,0,1.150416,4.054434,67.57377,0.1952608,1.648233,0.7671115,1.7,2.631467
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.6566684,0.6566684,1.35344,0,0.4255891,0.6566684,200.615,0,0,0,1.317375,0,0,0.6967713,0.6619328,2.050819,2.707952,1.979308,0,1.979308,5.932171,98.86932,0.1949713,0.7223352,1.0539,1.7,4.025327
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.57627,1.57627,0.425,0,0.172125,1.57627,96.2548,0.2338617,0,0,1.517236,1.211863,1.15127,0,0,0.07151074,4.489329,0.07151074,0,0.07151074,6.000012,100,0.1949328,1.733897,1.213788,1.7,6.006565
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.084237,1.084237,0,-1,0,1.084237,87.29604,0,0,0,0.9464962,1.141302,1.084237,0,0,0,4.553689,0,0.1948063,-0.1948063,5.794668,96.57761,0.1949328,1.192661,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.8877304,0.8877304,0,-1,0,0.8877304,63.97585,0,0,0,0.567933,0.9344531,0.8877304,0,0,0.2164514,4.358883,0,0.36652,-0.36652,5.408322,90.13852,0.1949328,0.9765034,0.4543464,0,4.926816
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1327186,0.1327186,0,-1,0,0.1327186,364.6805,0,0,0,0.4839989,0.1397038,0.1327186,0,0,0.6236959,3.992363,0.3442951,0,0.3442951,5.734949,95.58229,0.1947477,0.1459904,0.3871991,0,4.476362
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.4092121,0.4092121,0,-1,0,0.4092121,68.74068,0,0,0,0.2812952,0.4307496,0.4092121,0,0,0.2794008,4.302228,0,0.1494544,-0.1494544,5.57741,92.95666,0.1947477,0.4501333,0.2250361,0,4.583523
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,-1,0,0,0,0,0,0,0.09765943,0,0,0,0,0.4454612,4.152774,0.09765943,0,0.09765943,5.670058,94.50078,0.1946953,0,0.07812754,0,4.250433
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,1.971263,1.38,0,-1,0,1.38,0,0,0.5912634,0.7883897,0,1.452632,1.38,0,0,0.3478018,4.240667,0,1.452632,-1.452632,4.13885,68.9807,0.1946953,2.16839,0,0,4.240667
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.529863,1.38,0,-1,0,1.38,0,0,0.1498635,0.3028499,0,1.452632,1.38,0,0,1.961837,2.788036,0,1.452632,-1.452632,2.607642,43.46061,0.1946953,1.68285,0,0,2.788036
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.2671466,0.2671466,0,-1,0,0.2671466,0,0,0.00000000000000005551115,0,0,0.2812069,0.2671466,0,0,3.575872,1.335404,0,0.2812069,-0.2812069,2.311224,38.52032,0.1946953,0.2938613,0,0,1.335404
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.888324,1.054197,0,0,0,2.311224,38.52032,0.1946953,0,0,0,1.054197
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2062238,0.2062238,0,-1,0,0.2062238,0,0,0.00000000000000002775558,0,0,0.2170777,0.2062238,0,0,3.888324,1.054197,0,0.2170777,-0.2170777,2.082404,34.70666,0.1946953,0.2268462,0,0,1.054197
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.2687915,0.2687915,0,-1,0,0.2687915,0,0,0.00000000000000005551115,0,0,0.2829384,0.2687915,0,0,4.129521,0.8371195,0,0.2829384,-0.2829384,1.784161,29.73595,0.1946953,0.2956706,0,0,0.8371195
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.2952067,0.2952067,0,-1,0,0.2952067,0,0,0.00000000000000005551115,0,0,0.3107439,0.2952067,0,0,4.443898,0.5541811,0,0.3107439,-0.3107439,1.456608,24.27675,0.1946953,0.3247274,0,0,0.5541811
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1614757,0.1614757,0,-1,0,0.1614757,0,0,0.00000000000000002775558,0,0,0.1699744,0.1614757,0,0,4.789168,0.2434372,0,0.1699744,-0.1699744,1.277439,21.29061,0.1946953,0.1776232,0,0,0.2434372
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.09115206,0.06978968,0,-1,0,0.06978968,0,0,0.02136239,0.03047759,0,0.07346281,0.06978968,0,0,4.978029,0.07346281,0,0.07346281,-0.07346281,1.200002,20,0.1946953,0.1002673,0,0,0.07346281
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946953,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946953,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003004516,0.0003004516,1.452932,0,0.4527504,0.0003004516,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1948137,0.0003304968,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.6627572,0.6627572,1.7,0,0.5202,0.6627572,58.26255,0,0,0,0.3861392,0,0,1.037243,0.9853806,3.679654,1.242,1.37152,0,1.37152,3.810323,63.50526,0.1951409,0.7290329,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.431608,0.431608,1.7,0,0.5202,0.431608,193.3309,0,0,0,0.8344317,0,0,1.268392,1.204972,2.308135,2.476368,2.039404,0,2.039404,5.745072,95.75101,0.1951104,0.4747688,0.6675453,1.7,3.3108
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,1.026467,0,0,1.295197,0,0,0,0,0.2687303,4.311831,0.2687303,0,0.2687303,6.000012,100,0.1949678,0,1.036158,0,5.607029
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.216412,1.216412,0,0,0,1.216412,106.8087,0.01879973,0,0,1.299233,1.280433,1.216412,0,0,0,4.553689,0,0,0,6.000012,100,0.1949678,1.338053,1.039387,0,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949678,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.036673,1.036673,0,0,0,1.036673,143.8732,0.4002602,0,0,1.491494,1.091234,1.036673,0,0,0,4.553689,0,0,0,6.000012,100,0.1949678,1.14034,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.416153,1.416153,0.425,0,0.172125,1.416153,146.2673,1.02805,0,0,2.071369,1.043319,0.9911531,0,0,0,4.553689,0,0,0,6.000012,100,0.1949678,1.557768,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.7260566,0.7260566,0,-1,0,0.7260566,266.2108,1.168571,0,0,1.932841,0.7642701,0.7260566,0,0,0,4.553689,0,0,0,6.000012,100,0.1949678,0.7986622,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3343415,0.3343415,0,-1,0,0.3343415,362.3374,0.859506,0,0,1.211444,0.3519384,0.3343415,0,0,0,4.553689,0,0,0,6.000012,100,0.1949678,0.3677756,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.229826,1.229826,0,-1,0,1.229826,72.73093,0,0.0000000000000002220446,0,0.8944635,1.294553,1.229826,0,0,0,4.553689,0,0.4000897,-0.4000897,5.57828,92.97115,0.1949678,1.352808,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.3515438,0.3515438,0,-1,0,0.3515438,133.1788,0,0,0,0.4681818,0.3700461,0.3515438,0,0,0.4445442,4.153599,0.09813577,0,0.09813577,5.67138,94.52281,0.1949158,0.3866982,0.3745455,0,4.621781
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.3366075,0.3366075,0,-1,0,0.3366075,33.32969,0,0,0,0.1121902,0.3543237,0.3366075,0,0,0.3464084,4.241921,0,0.2421335,-0.2421335,5.416149,90.26897,0.1949158,0.3702683,0.08975218,0,4.354112
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6154456,3.999788,0,0,0,5.416149,90.26897,0.1949158,0,0,0,3.999788
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.5290613,0.5290613,0,-1,0,0.5290613,0,0,0,0,0,0.5569066,0.5290613,0,0,0.6154456,3.999788,0,0.5569066,-0.5569066,4.829118,80.48514,0.1949158,0.5819674,0,0,3.999788
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.7306195,0.7306195,0,-1,0,0.7306195,0,0,0.0000000000000001110223,0,0,0.7690731,0.7306195,0,0,1.234231,3.442881,0,0.7690731,-0.7690731,4.018444,66.97393,0.1949158,0.8036814,0,0,3.442881
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.4582796,0.4582796,0,-1,0,0.4582796,0,0,0,0,0,0.4823996,0.4582796,0,0,2.088756,2.673808,0,0.4823996,-0.4823996,3.50995,58.49905,0.1949158,0.5041076,0,0,2.673808
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.08426348,0.08426348,0,-1,0,0.08426348,0,0,0.00000000000000001387779,0,0,0.0886984,0.08426348,0,0,2.624756,2.191409,0,0.0886984,-0.0886984,3.416454,56.94078,0.1949158,0.09268983,0,0,2.191409
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.72331,2.10271,0,0,0,3.416454,56.94078,0.1949158,0,0,0,2.10271
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2435395,0.2435395,0,-1,0,0.2435395,0,0,0.00000000000000005551115,0,0,0.2563574,0.2435395,0,0,2.72331,2.10271,0,0.2563574,-0.2563574,3.146229,52.43705,0.1949158,0.2678935,0,0,2.10271
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.008151,1.846353,0,0,0,3.146229,52.43705,0.1949158,0,0,0,1.846353
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4053124,0.4053124,0,-1,0,0.4053124,0,0,0.00000000000000005551115,0,0,0.4266446,0.4053124,0,0,3.008151,1.846353,0,0.4266446,-0.4266446,2.696506,44.94168,0.1949158,0.4458436,0,0,1.846353
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.18062,0.18062,0,-1,0,0.18062,0,0,0,0,0,0.1901263,0.18062,0,0,3.482201,1.419708,0,0.1901263,-0.1901263,2.496095,41.60151,0.1949158,0.198682,0,0,1.419708
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.08685884,0.08685884,0,0,0,0.08685884,0,0,0.00000000000000001387779,0,0,0.09143036,0.08685884,0,0,3.693452,1.229582,0,0.09143036,-0.09143036,2.399719,39.99524,0.1949158,0.09554472,0,0,1.229582
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.4070491,0.4070491,0,0,0,0.4070491,0,0,0.00000000000000005551115,0,0,0.4284727,0.4070491,0,0,3.795042,1.138152,0,0.4284727,-0.4284727,1.94807,32.46776,0.1949158,0.447754,0,0,1.138152
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.3645806,0.3645806,0,0,0,0.3645806,34.56218,0,0.00000000000000005551115,0,0.126007,0.3837691,0.3645806,0,0,4.271122,0.7096788,0,0.2577621,-0.2577621,1.676364,27.93935,0.1949158,0.4010387,0.1008056,0,0.8356858
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,1.940491,1.940491,1.7,0,0.5202,1.940491,23.62726,0,0,0,0.4584848,0.2531481,0.2404907,0,0,4.557525,0.4519167,0.2053367,0,0.2053367,1.871164,31.186,0.1949678,2.13454,0.3667879,1.7,0.9104015
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3070184,0.3070184,0,-1,0,0.3070184,301.6427,0,0,0,0.9260983,0.3231772,0.3070184,0,0,4.352188,0.6367198,0.6029211,0,0.6029211,2.443145,40.71901,0.194649,0.3377202,0.7408787,0,1.562818
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.9723046,0.9723046,0,0,0,0.9723046,92.78539,0,0,0,0.9021567,1.023479,0.9723046,0,0,3.749267,1.179349,0,0.1213219,-0.1213219,2.315261,38.5876,0.194649,1.069535,0.7217254,0,2.081506
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.586602,1.586602,1.7,0,0.5202,1.586602,46.60113,0,0,0,0.7393745,0,0,0.113398,0.1077281,3.884069,1.058027,0.8471025,0,0.8471025,3.118893,51.98144,0.1948724,1.745262,0.5914996,1.7,1.797401
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.5838051,0.5838051,1.7,0,0.5202,0.5838051,181.7272,0,0,0,1.060933,0,0,1.116195,1.060385,3.036966,1.820419,2.121318,0,2.121318,5.131352,85.52235,0.1948007,0.6421856,0.8487464,1.7,2.881352
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.3448121,0.3448121,0,0,0,0.3448121,341.5563,0,0,0,1.177727,0.3629601,0.3448121,0,0,0.9156483,3.729605,0.8147673,0,0.8147673,5.904308,98.40494,0.1943746,0.3792933,0.9421819,0,4.907333
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.787175,1.38,0,-1,0,1.38,120.8647,0.1144206,0.4071753,0.5858928,1.667933,1.452632,1.38,0,0,0.100881,4.462896,0.100881,0,0.100881,6.000012,100,0.194322,1.965893,1.334347,0,6.130829
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.387726,1.38,0,-1,0,1.38,100.3976,0,0.007726057,0.1464987,1.385487,1.452632,1.38,0,0,0,4.553689,0,0.06714459,-0.06714459,5.929235,98.82039,0.194322,1.526499,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.146759,1.146759,0,-1,0,1.146759,79.3409,0,0.0000000000000002220446,0,0.9098489,1.207115,1.146759,0,0,0.07460509,4.486544,0,0.2972658,-0.2972658,5.61589,93.59798,0.194322,1.261435,0.7278792,0,5.396393
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.293726,1.293726,0,-1,0,1.293726,39.35285,0,0.0000000000000002220446,0.04309818,0.509118,1.361816,1.293726,0,0,0.4049004,4.189279,0,0.8526985,-0.8526985,4.717067,78.61762,0.194322,1.423098,0.4072944,0,4.698397
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,1.973939,1.38,0,-1,0,1.38,5.717842,0,0.5939393,0.7913333,0.07890622,1.452632,1.38,0,0,1.352343,3.33658,0,1.373725,-1.373725,3.269033,54.48377,0.194322,2.171333,0.06312497,0,3.415486
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.178457,1.178457,0,-1,0,1.178457,0,0,0,0,0,1.240481,1.178457,0,0,2.878705,1.962855,0,1.240481,-1.240481,1.961451,32.69078,0.194322,1.296303,0,0,1.962855
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.2866836,0.2866836,0,-1,0,0.2866836,0,0,0.00000000000000005551115,0,0,0.3017721,0.2866836,0,0,4.257017,0.7223736,0,0.3017721,-0.3017721,1.643355,27.3892,0.194322,0.3153519,0,0,0.7223736
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.255454,0.3995714,0,-1,0,0.3995714,0,0,0.8558822,0.9814276,0,0.4206015,0.3995714,0,0,4.592319,0.4206015,0,0.4206015,-0.4206015,1.200002,20,0.194322,1.380999,0,0,0.4206015
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.1840845,0,0,-1,0,0,0,0,0.1840845,0.2024929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194322,0.2024929,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.4721008,0,0,-1,0,0,0,0,0.4721008,0.5193109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194322,0.5193109,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.1941722,0,0,-1,0,0,0,0,0.1941722,0.2135894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194322,0.2135894,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1087982,0,0,-1,0,0,0,0,0.1087982,0.119678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194322,0.119678,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2489077,0,0,-1,0,0,0,0,0.2489077,0.2737984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194322,0.2737984,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194322,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194322,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.4250166,0.4250166,1.7,0,0.5202,0.4250166,0,0,0,0,0,0,0,1.274983,1.211234,5.059654,0,1.211234,0,1.211234,2.34908,39.15126,0.194727,0.4675183,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2021362,0.2021362,1.654768,0,0.5078516,0.2021362,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.84842,1.090111,1.38,0,1.38,3.658263,60.97093,0.195005,0.2223498,0,1.7,1.090111
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.417096,1.417096,1.7,0,0.5202,1.417096,17.5854,0,0,0,0.249202,0,0,0.2829037,0.2687585,2.46842,2.332111,0.5179605,0,0.5179605,4.149643,69.16058,0.1951557,1.558806,0.1993616,1.7,2.581313
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.08347767,0.08347767,1.352655,0,0.4253748,0.08347767,892.1442,0,0,0,0.7447411,0,0,1.269177,1.205719,1.95046,2.798275,1.95046,0,1.95046,6.000012,100,0.1948929,0.09182543,0.5957929,1.7,3.543016
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.717479,1.38,0,-1,0,1.38,89.63857,0,0.3374786,0.5092265,1.237012,1.452632,1.38,0,0,0,4.553689,0,0.2156193,-0.2156193,5.772729,96.21196,0.1948929,1.889226,0.9896098,0,5.790701
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.5182573,0.5182573,0,0,0,0.5182573,276.825,0.649555,0,0,1.434666,0.545534,0.5182573,0,0,0.239577,4.338069,0.239577,0,0.239577,6.000012,100,0.1947693,0.570083,1.147733,0,5.772736
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.88931,1.88931,0.50931,0,0.1951416,1.88931,101.0345,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1947693,2.078241,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.388329,1.388329,0.425,0,0.172125,1.388329,138.3288,0.9064285,0,0,1.920459,1.01403,0.9633287,0,0,0,4.553689,0,0,0,6.000012,100,0.1947693,1.527162,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.8639562,0.8639562,0,0,0,0.8639562,226.3983,1.046554,0,0,1.955982,0.9094275,0.8639562,0,0,0,4.553689,0,0,0,6.000012,100,0.1947693,0.9503517,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.276038,1.276038,0,-1,0,1.276038,122.7748,0.2234557,0,0.02364175,1.566654,1.343198,1.276038,0,0,0,4.553689,0,0,0,6.000012,100,0.1947693,1.403642,1.253323,0,6.120343
