Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.02211,1.02211,0,-1,0,1.02211,98.14659,0,0,0,1.003166,1.075905,1.02211,0,0,0,4.553689,0,0.07273913,-0.07273913,5.923338,98.72211,0.1947693,1.124321,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.8894822,0.8894822,0,-1,0,0.8894822,114.5791,0.002042369,0,0,1.019161,0.936297,0.8894822,0,0,0.08082126,4.48095,0.08082126,0,0.08082126,6.000012,100,0.1947277,0.9784304,0.8153285,0,5.500111
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.094702,1.38,0,-1,0,1.38,31.08822,0.0000000000000002220446,0.7147016,0.9241717,0.4290174,1.452632,1.38,0,0,0,4.553689,0,1.023614,-1.023614,4.921028,82.01697,0.1947277,2.304172,0.3432139,0,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.110592,1.110592,0,-1,0,1.110592,6.480778,0,0,0,0.07197497,1.169044,1.110592,0,0,1.137349,3.530075,0,1.097069,-1.097069,3.764616,62.74347,0.1947277,1.221651,0.05757998,0,3.60205
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.356314,2.433006,0,0,0,3.764616,62.74347,0.1947277,0,0,0,2.433006
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.108506,1.108506,0,-1,0,1.108506,0,0,0,0,0,1.166849,1.108506,0,0,2.356314,2.433006,0,1.166849,-1.166849,2.53465,42.24408,0.1947277,1.219357,0,0,2.433006
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.034768,1.034768,0,-1,0,1.034768,0,0,0.0000000000000002220446,0,0,1.08923,1.034768,0,0,3.652813,1.266158,0,1.08923,-1.08923,1.3865,23.10829,0.1947277,1.138245,0,0,1.266158
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.5120439,0.1680811,0,-1,0,0.1680811,0,0,0.3439627,0.3951671,0,0.1769275,0.1680811,0,0,4.863068,0.1769275,0,0.1769275,-0.1769275,1.200002,20,0.1947277,0.5632483,0,0,0.1769275
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1892162,0,0,-1,0,0,0,0,0.1892162,0.2081378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947277,0.2081378,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3175009,0,0,-1,0,0,0,0,0.3175009,0.349251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947277,0.349251,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1606362,0,0,-1,0,0,0,0,0.1606362,0.1766998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947277,0.1766998,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.138125,0,0,-1,0,0,0,0,0.138125,0.1519375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947277,0.1519375,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.4285338,0,0,-1,0,0,0,0,0.4285338,0.4713872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947277,0.4713872,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.05792902,0,0,-1,0,0,0,0,0.05792902,0.06372193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947277,0.06372193,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.7510438,0.7510438,1.7,0,0.5202,0.7510438,0,0,0,0,0,0,0,0.9489563,0.9015084,5.059654,0,0.9015084,0,0.9015084,2.055248,34.25407,0.1950241,0.8261482,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2017274,0.2017274,1.654359,0,0.50774,0.2017274,0,0,0,0,0,0,0,1.452632,1.38,4.158146,0.8113576,1.38,0,1.38,3.364431,56.07374,0.195297,0.2219001,0,1.7,0.8113576
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.6147753,0.6147753,1.7,0,0.5202,0.6147753,37.1134,0,0,0,0.228164,0,0,1.085225,1.030963,2.778146,2.053358,1.259127,0,1.259127,4.558945,75.98225,0.1956662,0.6762528,0.1825312,1.7,2.281522
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,2.570211,2.570211,1.7,0,0.5202,2.570211,18.83792,0.0000000000000002220446,0,0,0.4841744,0.9160119,0.8702113,0,0,1.519019,3.186572,0,0.4318375,-0.4318375,4.103748,68.39566,0.1956662,2.827232,0.3873395,1.7,3.670747
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1553075,0.1553075,0,-1,0,0.1553075,415.1439,0,0,0,0.6447495,0.1634815,0.1553075,0,0,1.998838,2.754735,0.481268,0,0.481268,4.560319,76.00516,0.1954197,0.1708382,0.5157996,0,3.399484
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.231618,1.231618,0,0,0,1.231618,97.69363,0,0,0,1.203212,1.29644,1.231618,0,0,1.51757,3.187876,0,0.09322773,-0.09322773,4.462048,74.36732,0.1954197,1.35478,0.9625699,0,4.391088
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.493506,1.493506,1.420729,0,0.4439591,1.493506,113.6764,0,0,0,1.697763,0.07660686,0.07277652,0,0,1.621156,3.094648,1.621156,0,1.621156,6.000012,100,0.1953812,1.642856,1.358211,1.7,4.792411
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.065407,1.065407,0,0,0,1.065407,146.9005,0.4436066,0,0,1.565088,1.121481,1.065407,0,0,0,4.553689,0,0,0,6.000012,100,0.1953812,1.171948,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.6881894,0.6881894,0,0,0,0.6881894,246.5443,0.9722818,0,0,1.696692,0.7244099,0.6881894,0,0,0,4.553689,0,0,0,6.000012,100,0.1953812,0.7570084,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.929472,0.929472,0,-1,0,0.929472,121.7158,0.152923,0,0,1.131315,0.9783915,0.929472,0,0,0,4.553689,0,0,0,6.000012,100,0.1953812,1.022419,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.8396788,0.8396788,0,-1,0,0.8396788,125.5376,0.1702405,0,0,1.054113,0.8838724,0.8396788,0,0,0,4.553689,0,0,0,6.000012,100,0.1953812,0.9236466,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,-1,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1953812,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.480454,1.38,0,-1,0,1.38,20.08508,0.0000000000000002220446,0.1004538,0.2484992,0.2771741,1.452632,1.38,0,0,0,4.553689,0,1.175457,-1.175457,4.760971,79.34936,0.1953812,1.628499,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.364785,1.364785,0,-1,0,1.364785,6.466548,0,0,0.1212635,0.08825447,1.436616,1.364785,0,0,1.306064,3.378232,0,1.348361,-1.348361,3.339674,55.66111,0.1953812,1.501263,0.07060358,0,3.466486
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.502792,1.38,0,-1,0,1.38,0,0,0.1227916,0.2730708,0,1.452632,1.38,0,0,2.804243,2.02987,0,1.452632,-1.452632,1.808465,30.14103,0.1953812,1.653071,0,0,2.02987
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.080656,0.5483766,0,-1,0,0.5483766,0,0,0.5322796,0.6403452,0,0.5772386,0.5483766,0,0,4.418278,0.5772386,0,0.5772386,-0.5772386,1.200002,20,0.1953812,1.188722,0,0,0.5772386
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953812,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.308942,0,0,-1,0,0,0,0,0.308942,0.3398363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953812,0.3398363,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1700234,0,0,-1,0,0,0,0,0.1700234,0.1870258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953812,0.1870258,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.2638013,0,0,-1,0,0,0,0,0.2638013,0.2901814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953812,0.2901814,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.390979,0,0,-1,0,0,0,0,0.390979,0.4300769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953812,0.4300769,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.4124227,0,0,-1,0,0,0,0,0.4124227,0.453665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953812,0.453665,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.4171146,0,0,-1,0,0,0,0,0.4171146,0.458826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953812,0.458826,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.232831,0,0,-1,0,0,0,0,0.232831,0.2561141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953812,0.2561141,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1088859,0.1088859,1.561517,0,0.4823942,0.1088859,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1955763,0.1197744,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.4351432,0.4351432,1.7,0,0.5202,0.4351432,0,0,0,0,0,0,0,1.264857,1.201614,3.679654,1.242,1.201614,0,1.201614,3.649137,60.81882,0.1959613,0.4786575,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.3106615,0.3106615,1.7,0,0.5202,0.3106615,76.23049,0,0,0,0.2368187,0,0,1.389338,1.319872,2.47804,2.323452,1.55669,0,1.55669,5.125943,85.43221,0.196172,0.3417276,0.189455,1.7,2.560271
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2033855,0.2033855,0,0,0,0.2033855,345.2612,0,0,0,0.7022114,0.21409,0.2033855,0,0,0.92135,3.724474,0.4881213,0,0.4881213,5.589015,93.15007,0.1959254,0.2237241,0.5617691,0,4.426685
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.7951735,0,0,1.228402,0,0,0,0,0.4332287,4.163783,0.4332287,0,0.4332287,6.000012,100,0.195707,0,0.9827217,0,5.392185
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.6161551,0.6161551,0,0,0,0.6161551,205.5497,0.6179206,0,0,1.266505,0.6485843,0.6161551,0,0,0,4.553689,0,0,0,6.000012,100,0.195707,0.6777706,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195707,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.6265031,0.6265031,0,0,0,0.6265031,329.3936,1.404184,0,0,2.063661,0.6594769,0.6265031,0,0,0,4.553689,0,0,0,6.000012,100,0.195707,0.6891534,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.8889228,0.8889228,0,0,0,0.8889228,227.9714,1.090781,0,0,2.026489,0.9357081,0.8889228,0,0,0,4.553689,0,0,0,6.000012,100,0.195707,0.977815,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.195707,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.712237,1.38,0,-1,0,1.38,85.42567,0,0.3322372,0.5034609,1.178874,1.452632,1.38,0,0,0,4.553689,0,0.2737573,-0.2737573,5.711446,95.19058,0.195707,1.883461,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.064993,1.064993,0,-1,0,1.064993,60.81384,0,0,0,0.6476632,1.121045,1.064993,0,0,0.3041748,4.279932,0,0.4733822,-0.4733822,5.212458,86.87412,0.195707,1.171492,0.5181305,0,4.927595
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.884429,1.38,0,-1,0,1.38,19.23259,0.0000000000000002220446,0.5044292,0.6928722,0.2654098,1.452632,1.38,0,0,0.8301551,3.806549,0,1.187222,-1.187222,3.961016,66.0168,0.195707,2.072872,0.2123278,0,4.071959
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.8340279,0.8340279,0,-1,0,0.8340279,10.40885,0,0.0000000000000001110223,0,0.08681271,0.8779241,0.8340279,0,0,2.14929,2.619328,0,0.7911114,-0.7911114,3.127111,52.11842,0.195707,0.9174307,0.06945017,0,2.70614
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.436611,1.38,0,-1,0,1.38,0,0,0.05661075,0.2002718,0,1.452632,1.38,0,0,3.028303,1.828216,0,1.452632,-1.452632,1.595903,26.59834,0.195707,1.580272,0,0,1.828216
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.018036,0.3568054,0,-1,0,0.3568054,0,0,0.6612303,0.7630339,0,0.3755847,0.3568054,0,0,4.642338,0.3755847,0,0.3755847,-0.3755847,1.200002,20,0.195707,1.119839,0,0,0.3755847
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.03908389,0,0,-1,0,0,0,0,0.03908389,0.04299228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195707,0.04299228,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.3588276,0,0,-1,0,0,0,0,0.3588276,0.3947103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195707,0.3947103,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.2575322,0,0,-1,0,0,0,0,0.2575322,0.2832854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195707,0.2832854,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195707,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195707,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2517976,0,0,-1,0,0,0,0,0.2517976,0.2769774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195707,0.2769774,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1066272,0,0,-1,0,0,0,0,0.1066272,0.11729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195707,0.11729,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.07119864,0,0,-1,0,0,0,0,0.07119864,0.07831851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195707,0.07831851,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.0560448,0.0560448,1.508676,0,0.4679686,0.0560448,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1958573,0.06164928,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1959632,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.5020964,0.5020964,1.7,0,0.5202,0.5020964,63.97897,0,0,0,0.3212361,0,0,1.197904,1.138008,2.299654,2.484,1.459244,0,1.459244,5.202729,86.71198,0.1962197,0.5523061,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.8906696,0.8906696,0,0,0,0.8906696,70.11545,0,0,0,0.624497,0.937547,0.8906696,0,0,0.8404098,3.79732,0,0.31305,-0.31305,4.872746,81.21227,0.1962197,0.9797366,0.4995976,0,4.421817
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.755125,1.38,0,-1,0,1.38,92.05393,0,0.375125,0.5506375,1.270344,1.452632,1.38,0,0,1.188243,3.48427,0,0.1822873,-0.1822873,4.680598,78.00981,0.1962197,1.930637,1.016275,0,4.754614
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.3440454,0.3440454,0,0,0,0.3440454,379.9272,0,0,0,1.307122,0.362153,0.3440454,0,0,1.390785,3.301983,0.9449688,0,0.9449688,5.577074,92.95105,0.1957489,0.3784499,1.045697,0,4.609105
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.224053,1.224053,0,0,0,1.224053,135.7785,0,0,0,1.662001,1.288476,1.224053,0,0,0.4458159,4.152455,0.373524,0,0.373524,5.93143,98.85697,0.1955634,1.346458,1.3296,0,5.814455
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2328654,0.2328654,0,0,0,0.2328654,675.7415,1.256155,0,0,1.573568,0.2451215,0.2328654,0,0,0.07229181,4.488626,0.07229181,0,0.07229181,6.000012,100,0.1955275,0.2561519,1.258854,0,6.062194
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955275,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.08554979,0.08554979,0,-1,0,0.08554979,1810.551,1.45887,0,0,1.548923,0.0900524,0.08554979,0,0,0,4.553689,0,0,0,6.000012,100,0.1955275,0.09410477,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.605463,1.38,0,-1,0,1.38,65.92094,0,0.2254631,0.3860095,0.909709,1.452632,1.38,0,0,0,4.553689,0,0.5429226,-0.5429226,5.427722,90.46185,0.1955275,1.766009,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.0100553,0.0100553,0,-1,0,0.0100553,4266.367,0,0,0,0.4289958,0.01058452,0.0100553,0,0,0.6032472,4.010767,0.4184113,0,0.4184113,5.824661,97.07749,0.1953202,0.01106082,0.3431967,0,4.439762
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,1.957408,1.38,0,-1,0,1.38,19.29933,0,0.5774083,0.7731492,0.2663307,1.452632,1.38,0,0,0.1848359,4.387337,0,1.186301,-1.186301,4.57419,76.23635,0.1953202,2.153149,0.2130646,0,4.653667
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.764066,1.38,0,-1,0,1.38,4.825338,0.0000000000000002220446,0.3840665,0.5604731,0.06658967,1.452632,1.38,0,0,1.502948,3.201036,0,1.386042,-1.386042,3.113174,51.88613,0.1953202,1.940473,0.05327174,0,3.267625
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042994,1.814994,0,0,0,3.113174,51.88613,0.1953202,0,0,0,1.814994
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.9277496,0.9277496,0,-1,0,0.9277496,0,0,0.0000000000000001110223,0,0,0.9765785,0.9277496,0,0,3.042994,1.814994,0,0.9765785,-0.9765785,2.08377,34.72943,0.1953202,1.020525,0,0,1.814994
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.9540704,0.7964945,0,-1,0,0.7964945,0,0,0.157576,0.252983,0,0.8384153,0.7964945,0,0,4.128082,0.8384153,0,0.8384153,-0.8384153,1.200002,20,0.1953202,1.049477,0,0,0.8384153
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1443979,0,0,-1,0,0,0,0,0.1443979,0.1588377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953202,0.1588377,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953202,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.5285615,0,0,-1,0,0,0,0,0.5285615,0.5814177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953202,0.5814177,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1093204,0,0,-1,0,0,0,0,0.1093204,0.1202525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953202,0.1202525,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1513,0,0,-1,0,0,0,0,0.1513,0.16643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953202,0.16643,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3210371,0,0,-1,0,0,0,0,0.3210371,0.3531408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953202,0.3531408,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.3321276,0,0,-1,0,0,0,0,0.3321276,0.3653404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953202,0.3653404,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1815171,0.1815171,1.634149,0,0.5022226,0.1815171,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1955657,0.1996688,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2024669,0.2024669,1.655098,0,0.5079419,0.2024669,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1958255,0.2227136,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.4179346,0.4179346,1.7,0,0.5202,0.4179346,94.19096,0,0,0,0.3936566,0,0,1.282065,1.217962,2.299654,2.484,1.611619,0,1.611619,5.347284,89.12122,0.1960039,0.459728,0.3149253,1.7,2.877657
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.040946,1.040946,0,0,0,1.040946,83.30724,0,0,0,0.8671831,1.095732,1.040946,0,0,0.6880357,3.934457,0,0.2285491,-0.2285491,5.106372,85.10603,0.1960039,1.14504,0.6937464,0,4.80164
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3270992,0.3270992,0,-1,0,0.3270992,412.7185,0.06370493,0,0,1.349999,0.344315,0.3270992,0,0,0.9419791,3.705908,0.9419791,0,0.9419791,6.000012,100,0.1955423,0.3598092,1.079999,0,5.055907
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.8512469,0.8512469,0,0,0,0.8512469,183.0265,0.661958,0,0,1.558007,0.8960494,0.8512469,0,0,0,4.553689,0,0,0,6.000012,100,0.1955423,0.9363716,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.532775,1.532775,0.425,0,0.172125,1.532775,133.2363,0.8761342,0,0,2.042213,1.166079,1.107775,0,0,0,4.553689,0,0,0,6.000012,100,0.1955423,1.686052,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.187442,1.187442,0,0,0,1.187442,167.893,0.7436934,0,0,1.993633,1.249939,1.187442,0,0,0,4.553689,0,0,0,6.000012,100,0.1955423,1.306186,1.594906,0,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.9047421,0.9047421,0,0,0,0.9047421,184.2588,0.7147066,0,0,1.667067,0.9523601,0.9047421,0,0,0,4.553689,0,0,0,6.000012,100,0.1955423,0.9952163,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.9767592,0.9767592,0,-1,0,0.9767592,132.208,0.2631866,0,0,1.291354,1.028168,0.9767592,0,0,0,4.553689,0,0,0,6.000012,100,0.1955423,1.074435,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.9584618,0.9584618,0,-1,0,0.9584618,53.01668,0,0,0,0.5081447,1.008907,0.9584618,0,0,0,4.553689,0,0.5007625,-0.5007625,5.472162,91.20251,0.1955423,1.054308,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.231903,1.231903,0,-1,0,1.231903,53.0555,0,0,0,0.6535925,1.29674,1.231903,0,0,0.5564028,4.052927,0,0.6431479,-0.6431479,4.794225,79.90358,0.1955423,1.355094,0.5228741,0,4.706519
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.4582417,0.4582417,0,-1,0,0.4582417,60.93599,0,0.00000000000000005551115,0,0.2792341,0.4823597,0.4582417,0,0,1.271012,3.409779,0,0.2031256,-0.2031256,4.580112,76.33504,0.1955423,0.5040659,0.2233873,0,3.689013
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.462309,1.38,0,-1,0,1.38,3.878157,0.0000000000000002220446,0.08230887,0.2285398,0.05351857,1.452632,1.38,0,0,1.496707,3.206653,0,1.399113,-1.399113,3.105317,51.75518,0.1955423,1.60854,0.04281486,0,3.260171
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.9698626,0.9698626,0,-1,0,0.9698626,0,0,0.0000000000000002220446,0,0,1.020908,0.9698626,0,0,3.051277,1.80754,0,1.020908,-1.020908,2.029185,33.81969,0.1955423,1.066849,0,0,1.80754
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.185568,0.7473003,0,-1,0,0.7473003,0,0,0.4382674,0.5568242,0,0.7866318,0.7473003,0,0,4.185619,0.7866318,0,0.7866318,-0.7866318,1.200002,20,0.1955423,1.304124,0,0,0.7866318
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.273566,0,0,-1,0,0,0,0,1.273566,1.400922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955423,1.400922,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03044539,0,0,-1,0,0,0,0,0.03044539,0.03348992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955423,0.03348992,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.07591638,0,0,-1,0,0,0,0,0.07591638,0.08350801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955423,0.08350801,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.02616268,0,0,-1,0,0,0,0,0.02616268,0.02877895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955423,0.02877895,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.48635,0,0,-1,0,0,0,0,0.48635,0.534985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955423,0.534985,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.3628032,0,0,-1,0,0,0,0,0.3628032,0.3990835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955423,0.3990835,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.09742521,0,0,-1,0,0,0,0,0.09742521,0.1071677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955423,0.1071677,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.2804316,0,0,-1,0,0,0,0,0.2804316,0.3084748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955423,0.3084748,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4061187,0.4061187,1.7,0,0.5202,0.4061187,0,0,0,0,0,0,0,1.293881,1.229187,5.059654,0,1.229187,0,1.229187,2.366112,39.43512,0.1959071,0.4467306,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.08856923,0.08856923,1.541201,0,0.4768478,0.08856923,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.830467,1.106269,1.38,0,1.38,3.675295,61.25479,0.1960766,0.09742615,0,1.7,1.106269
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.450467,2.348269,1.764646,0,1.764646,5.349385,89.15623,0.1959918,0,0.3077169,1.7,2.732915
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.6852607,0.6852607,0,0,0,0.6852607,123.3112,0,0,0,0.8450031,0.7213271,0.6852607,0,0,0.6858211,3.93645,0.123676,0,0.123676,5.466714,91.11172,0.1959319,0.7537868,0.6760025,0,4.781453
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.8248442,0,0,1.386989,0,0,0,0,0.5621451,4.047759,0.5621451,0,0.5621451,6.000012,100,0.19566,0,1.109591,0,5.434748
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19566,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19566,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.19566,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.451527,2.451527,1.071527,0,0.3486268,2.451527,76.01585,0.4109174,0,0,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.19566,2.69668,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.6107158,0.6107158,0,-1,0,0.6107158,264.5574,0.9728351,0,0,1.615694,0.6428587,0.6107158,0,0,0,4.553689,0,0,0,6.000012,100,0.19566,0.6717874,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.4363139,0.4363139,0,-1,0,0.4363139,305.9642,0.8756866,0,0,1.334964,0.4592777,0.4363139,0,0,0,4.553689,0,0,0,6.000012,100,0.19566,0.4799452,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.045758,1.045758,0,-1,0,1.045758,83.77222,0,0,0,0.8760543,1.100797,1.045758,0,0,0,4.553689,0,0.2247431,-0.2247431,5.763112,96.05167,0.19566,1.150333,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.5199913,0.5199913,0,-1,0,0.5199913,72.94519,0,0,0,0.3793086,0.5473592,0.5199913,0,0,0.2497146,4.328946,0,0.1680506,-0.1680506,5.585971,93.09933,0.19566,0.5719904,0.3034469,0,4.708254
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.08529353,0.08529353,0,-1,0,0.08529353,74.30647,0,0,0,0.06337861,0.08978267,0.08529353,0,0,0.4364375,4.160895,0,0.02640406,-0.02640406,5.558139,92.63546,0.19566,0.09382289,0.05070288,0,4.224274
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.063841,1.38,0,-1,0,1.38,0,0,0.6838409,0.890225,0,1.452632,1.38,0,0,0.4657753,4.134491,0,1.452632,-1.452632,4.026931,67.11538,0.19566,2.270225,0,0,4.134491
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.591474,1.38,0,-1,0,1.38,0,0,0.2114744,0.3706218,0,1.452632,1.38,0,0,2.07981,2.681859,0,1.452632,-1.452632,2.495723,41.59529,0.19566,1.750622,0,0,2.681859
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.1959436,0.1959436,0,-1,0,0.1959436,0,0,0.00000000000000002775558,0,0,0.2062564,0.1959436,0,0,3.693846,1.229228,0,0.2062564,-0.2062564,2.278309,37.97174,0.19566,0.2155379,0,0,1.229228
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.2689194,0.2689194,0,-1,0,0.2689194,0,0,0,0,0,0.2830731,0.2689194,0,0,3.923019,1.022972,0,0.2830731,-0.2830731,1.979924,32.99866,0.19566,0.2958114,0,0,1.022972
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1740815,0.1740815,0,-1,0,0.1740815,0,0,0.00000000000000002775558,0,0,0.1832437,0.1740815,0,0,4.237545,0.7398986,0,0.1832437,-0.1832437,1.786768,29.77941,0.19566,0.1914897,0,0,0.7398986
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1489339,0.1489339,0,-1,0,0.1489339,0,0,0.00000000000000002775558,0,0,0.1567726,0.1489339,0,0,4.441149,0.5566548,0,0.1567726,-0.1567726,1.621515,27.0252,0.19566,0.1638273,0,0,0.5566548
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.05250946,0.05250946,0,-1,0,0.05250946,0,0,0,0,0,0.05527312,0.05250946,0,0,4.615341,0.3998823,0,0.05527312,-0.05527312,1.563252,26.05415,0.19566,0.05776041,0,0,0.3998823
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.1997615,0.1997615,0,-1,0,0.1997615,0,0,0.00000000000000002775558,0,0,0.2102753,0.1997615,0,0,4.676755,0.3446091,0,0.2102753,-0.2102753,1.341603,22.36,0.19566,0.2197377,0,0,0.3446091
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.1942127,0.1276172,0,-1,0,0.1276172,0,0,0.06659549,0.08601676,0,0.1343339,0.1276172,0,0,4.910395,0.1343339,0,0.1343339,-0.1343339,1.200002,20,0.19566,0.2136339,0,0,0.1343339
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.08974789,0,0,-1,0,0,0,0,0.08974789,0.09872267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19566,0.09872267,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.2835273,0.2835273,1.7,0,0.5202,0.2835273,0,0,0,0,0,0,0,1.416473,1.345649,5.059654,0,1.345649,0,1.345649,2.476597,41.27654,0.1959637,0.31188,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1224993,0.1224993,1.575131,0,0.4861107,0.1224993,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.714005,1.211084,1.38,0,1.38,3.78578,63.09621,0.1961561,0.1347493,0,1.7,1.211084
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.3801812,0.3801812,1.7,0,0.5202,0.3801812,90.17681,0,0,0,0.3428352,0,0,1.319819,1.253828,2.334005,2.453084,1.596663,0,1.596663,5.300508,88.34162,0.1963358,0.4181993,0.2742682,1.7,2.795919
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.9842222,0.9842222,0,0,0,0.9842222,91.32121,0,0,0,0.8988037,1.036023,0.9842222,0,0,0.7373421,3.890081,0,0.1372198,-0.1372198,5.155866,85.93092,0.1963358,1.082644,0.7190429,0,4.788885
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.5747172,0.5747172,0,-1,0,0.5747172,222.7169,0,0,0,1.279993,0.6049655,0.5747172,0,0,0.8898086,3.752861,0.6750272,0,0.6750272,5.796252,96.60401,0.1960126,0.6321889,1.023994,0,5.032854
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.147477,1.147477,0,0,0,1.147477,148.0805,0.2765381,0,0,1.69919,1.20787,1.147477,0,0,0.2147814,4.360386,0.2147814,0,0.2147814,6.000012,100,0.19591,1.262225,1.359352,0,6.059576
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.6681845,0.6681845,0,0,0,0.6681845,265.8073,1.072731,0,0,1.776083,0.703352,0.6681845,0,0,0,4.553689,0,0,0,6.000012,100,0.19591,0.7350029,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.241909,2.241909,0.8619087,0,0.2914011,2.241909,74.244,0.211851,0,0,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.19591,2.4661,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.3251713,0.3251713,0,0,0,0.3251713,607.528,1.633221,0,0,1.975506,0.3422856,0.3251713,0,0,0,4.553689,0,0,0,6.000012,100,0.19591,0.3576884,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.137423,1.137423,0,-1,0,1.137423,157.1299,0.589945,0,0,1.787233,1.197288,1.137423,0,0,0,4.553689,0,0,0,6.000012,100,0.19591,1.251166,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.402365,1.38,0,-1,0,1.38,92.78815,0,0.02236532,0.1626019,1.280476,1.452632,1.38,0,0,0,4.553689,0,0.1721552,-0.1721552,5.818544,96.97555,0.19591,1.542602,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.22139,1.22139,0,-1,0,1.22139,78.3829,0,0.0000000000000002220446,0,0.9573609,1.285674,1.22139,0,0,0.1912835,4.381534,0,0.3283128,-0.3283128,5.472473,91.2077,0.19591,1.343529,0.7658887,0,5.338895
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.583065,1.38,0,-1,0,1.38,42.38816,0.0000000000000002220446,0.203065,0.3613715,0.5849566,1.452632,1.38,0,0,0.5560755,4.053221,0,0.8676749,-0.8676749,4.557863,75.96423,0.19591,1.741372,0.4679653,0,4.638178
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.216453,1.216453,0,-1,0,1.216453,6.042735,0,0.0000000000000002220446,0,0.07350704,1.280477,1.216453,0,0,1.520159,3.185546,0,1.20697,-1.20697,3.285605,54.75997,0.19591,1.338099,0.05880563,0,3.259053
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.187414,1.38,0,-1,0,1.38,0,0,1.807414,2.126155,0,1.452632,1.38,0,0,2.861237,1.978576,0,1.452632,-1.452632,1.754397,29.23989,0.19591,3.506155,0,0,1.978576
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.473661,0.4996473,0,-1,0,0.4996473,0,0,1.974014,2.22138,0,0.5259445,0.4996473,0,0,4.475272,0.5259445,0,0.5259445,-0.5259445,1.200002,20,0.19591,2.721027,0,0,0.5259445
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.361255,0,0,-1,0,0,0,0,1.361255,1.49738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19591,1.49738,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3303391,0,0,-1,0,0,0,0,0.3303391,0.363373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19591,0.363373,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.196259,0,0,-1,0,0,0,0,0.196259,0.2158849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19591,0.2158849,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.3384284,0,0,-1,0,0,0,0,0.3384284,0.3722712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19591,0.3722712,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1154334,0,0,-1,0,0,0,0,0.1154334,0.1269768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19591,0.1269768,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2193597,0,0,-1,0,0,0,0,0.2193597,0.2412956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19591,0.2412956,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.271645,0,0,-1,0,0,0,0,0.271645,0.2988095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19591,0.2988095,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.07080335,0,0,-1,0,0,0,0,0.07080335,0.07788369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.19591,0.07788369,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1815387,0.1815387,1.63417,0,0.5022285,0.1815387,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1961442,0.1996925,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03143845,0.03143845,1.48407,0,0.4612511,0.03143845,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1962667,0.03458229,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.516069,0.516069,1.7,0,0.5202,0.516069,52.73011,0,0,0,0.2721237,0,0,1.183931,1.124735,2.299654,2.484,1.396858,0,1.396858,5.143544,85.72557,0.1965384,0.5676759,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.121103,1.121103,0,0,0,1.121103,67.02206,0,0,0,0.7513865,1.180109,1.121103,0,0,0.9027961,3.741172,0,0.4287222,-0.4287222,4.691631,78.1937,0.1965384,1.233214,0.6011092,0,4.492559
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.286851,1.286851,0,-1,0,1.286851,80.23784,0,0,0.03553589,1.032541,1.35458,1.286851,0,0,1.379154,3.31245,0,0.3220385,-0.3220385,4.352173,72.53607,0.1965384,1.415536,0.8260331,0,4.344991
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2491612,0.2491612,0,0,0,0.2491612,487.0702,0,0,0,1.21359,0.2622749,0.2491612,0,0,1.736975,2.990412,0.9513149,0,0.9513149,5.25467,87.57765,0.1960882,0.2740773,0.9708718,0,4.204001
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.6448058,0.6448058,0,0,0,0.6448058,187.1344,0,0,0,1.206654,0.6787429,0.6448058,0,0,0.7856599,3.846595,0.5279108,0,0.5279108,5.75549,95.92464,0.1958393,0.7092864,0.965323,0,5.053249
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.277455,1.277455,1.033158,0,0.3381521,1.277455,40.30703,0.0000000000000001110223,0,0,0.5149041,0.257155,0.2442973,0,0,0.2577491,4.321715,0.2577491,0,0.2577491,6.000012,100,0.1958965,1.405201,0.4119233,1.7,4.836619
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958965,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.6215906,0.6215906,0,-1,0,0.6215906,159.4927,0.3370859,0,0,0.9913918,0.6543059,0.6215906,0,0,0,4.553689,0,0,0,6.000012,100,0.1958965,0.6837497,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.170417,0.170417,0,-1,0,0.170417,571.6027,0.7947221,0,0,0.9741085,0.1793864,0.170417,0,0,0,4.553689,0,0,0,6.000012,100,0.1958965,0.1874588,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,-1,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958965,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.4477064,0.4477064,0,-1,0,0.4477064,72.06738,0,0.00000000000000005551115,0,0.3226503,0.4712699,0.4477064,0,0,0,4.553689,0,0.1486196,-0.1486196,5.843353,97.38902,0.1958965,0.4924771,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.258721,1.258721,0,-1,0,1.258721,6.963686,0,0,0.004592833,0.08765336,1.324969,1.258721,0,0,0.1651329,4.405069,0,1.237316,-1.237316,4.539108,75.65164,0.1958965,1.384593,0.07012269,0,4.492723
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.6507326,0.6507326,0,-1,0,0.6507326,0,0,0.0000000000000001110223,0,0,0.6849817,0.6507326,0,0,1.539928,3.167753,0,0.6849817,-0.6849817,3.817074,63.61777,0.1958965,0.7158058,0,0,3.167753
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.2707607,0.2707607,0,-1,0,0.2707607,0,0,0,0,0,0.2850113,0.2707607,0,0,2.301019,2.482772,0,0.2850113,-0.2850113,3.516645,58.61064,0.1958965,0.2978368,0,0,2.482772
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,2.551885,1.38,0,-1,0,1.38,0,0,1.171885,1.427073,0,1.452632,1.38,0,0,2.617698,2.197761,0,1.452632,-1.452632,1.985437,33.09055,0.1958965,2.807073,0,0,2.197761
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.231733,0.7451289,0,0,0,1.985437,33.09055,0.1958965,0,0,0,0.7451289
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.2503364,0.2503364,0,-1,0,0.2503364,0,0,0,0,0,0.263512,0.2503364,0,0,4.231733,0.7451289,0,0.263512,-0.263512,1.707671,28.46113,0.1958965,0.27537,0,0,0.7451289
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.524525,0.4816169,0,0,0,1.707671,28.46113,0.1958965,0,0,0,0.4816169
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.05697971,0.05697971,0,-1,0,0.05697971,0,0,0,0,0,0.05997865,0.05697971,0,0,4.524525,0.4816169,0,0.05997865,-0.05997865,1.644448,27.40742,0.1958965,0.06267768,0,0,0.4816169
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2449148,0.2449148,0,-1,0,0.2449148,0,0,0.00000000000000005551115,0,0,0.257805,0.2449148,0,0,4.591167,0.4216383,0,0.257805,-0.257805,1.372698,22.87825,0.1958965,0.2694062,0,0,0.4216383
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.3559321,0.1556416,0,-1,0,0.1556416,0,0,0.2002905,0.2358837,0,0.1638333,0.1556416,0,0,4.877617,0.1638333,0,0.1638333,-0.1638333,1.200002,20,0.1958965,0.3915253,0,0,0.1638333
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.07549648,0,0,-1,0,0,0,0,0.07549648,0.08304613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958965,0.08304613,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2101045,0.2101045,1.662736,0,0.5100269,0.2101045,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1961482,0.231115,0,1.7,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02168707,0.02168707,1.474319,0,0.458589,0.02168707,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1962619,0.02385577,0,1.7,1.242
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1770384,0,0,1.452632,1.38,2.299654,2.484,1.557038,0,1.557038,5.295505,88.25823,0.1962765,0,0.1416307,1.7,2.661038
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.686933,0.686933,0,0,0,0.686933,21.93632,0,0.0000000000000001110223,0,0.1506878,0.7230874,0.686933,0,0,0.7426159,3.885334,0,0.5723996,-0.5723996,4.692142,78.20222,0.1962765,0.7556263,0.1205503,0,4.036022
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,1.378615,3.312935,0.3773216,0,0.3773216,5.050101,84.16818,0.1961005,0,0.3018573,0,3.690257
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.120678,2.120678,1.7,0,0.5202,2.120678,36.50885,0,0,0,0.7742352,0.4428191,0.4206781,0,0,1.001294,3.652524,0.3314162,0,0.3314162,5.36451,89.40833,0.1961729,2.332746,0.6193882,1.7,4.42676
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.06689,2.06689,1.7,0,0.5202,2.06689,38.9111,0,0,0,0.8042495,0.3861997,0.3668897,0,0,0.6698777,3.950799,0.4180498,0,0.4180498,5.761107,96.01826,0.1962641,2.273579,0.6433996,1.7,4.755049
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.455264,1.455264,1.023814,0,0.3356013,1.455264,48.51251,0,0,0,0.7059849,0.454157,0.4314492,0,0,0.2518279,4.327044,0.2518279,0,0.2518279,6.000012,100,0.196319,1.60079,0.5647879,1.7,5.033029
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,2.554807,2.554807,1.402745,0,0.4390494,2.554807,47.46727,0,0,0,1.212697,1.212697,1.152062,0,0,0,4.553689,0,0,0,6.000012,100,0.196319,2.810288,0.9701578,1.7,5.766386
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.5190169,0.5190169,0,-1,0,0.5190169,138.492,0.1724632,0,0,0.7187967,0.5463336,0.5190169,0,0,0,4.553689,0,0,0,6.000012,100,0.196319,0.5709186,0.5750374,0,5.272486
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.017007,1.017007,0,-1,0,1.017007,50.64878,0,0,0,0.5151016,1.070534,1.017007,0,0,0,4.553689,0,0.555432,-0.555432,5.414535,90.24207,0.196319,1.118708,0.4120812,0,5.06879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3302885,0.3302885,0,-1,0,0.3302885,44.67046,0,0.00000000000000005551115,0,0.1475414,0.3476721,0.3302885,0,0,0.6171467,3.998257,0,0.2001307,-0.2001307,5.203579,86.72614,0.196319,0.3633173,0.1180331,0,4.145798
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.306708,1.306708,0,-1,0,1.306708,12.70775,0,0.0000000000000002220446,0.05737908,0.1660533,1.375482,1.306708,0,0,0.8395141,3.798126,0,1.209429,-1.209429,3.928729,65.47868,0.196319,1.437379,0.1328426,0,3.96418
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.7722682,0.7722682,0,-1,0,0.7722682,10.82887,0,0.0000000000000001110223,0,0.08362789,0.812914,0.7722682,0,0,2.183324,2.588697,0,0.7292861,-0.7292861,3.159994,52.66646,0.196319,0.8494951,0.06690231,0,2.672325
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.3835625,0.3835625,0,-1,0,0.3835625,0,0,0.00000000000000005551115,0,0,0.40375,0.3835625,0,0,2.993642,1.859411,0,0.40375,-0.40375,2.734404,45.57331,0.196319,0.4219187,0,0,1.859411
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.077132,1.077132,0,-1,0,1.077132,0,0,0.0000000000000002220446,0,0,1.133823,1.077132,0,0,3.442253,1.455661,0,1.133823,-1.133823,1.53925,25.65411,0.196319,1.184845,0,0,1.455661
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.7726829,0.3057463,0,-1,0,0.3057463,0,0,0.4669366,0.544205,0,0.3218382,0.3057463,0,0,4.702056,0.3218382,0,0.3218382,-0.3218382,1.200002,20,0.196319,0.8499512,0,0,0.3218382
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.2681726,0,0,-1,0,0,0,0,0.2681726,0.2949899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196319,0.2949899,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.5339621,0,0,-1,0,0,0,0,0.5339621,0.5873584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196319,0.5873584,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2069435,0,0,-1,0,0,0,0,0.2069435,0.2276379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196319,0.2276379,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1305035,0,0,-1,0,0,0,0,0.1305035,0.1435539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196319,0.1435539,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1634357,0,0,-1,0,0,0,0,0.1634357,0.1797792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196319,0.1797792,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196319,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02053634,0,0,-1,0,0,0,0,0.02053634,0.02258998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196319,0.02258998,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196319,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.182743,0.182743,1.635375,0,0.5025573,0.182743,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1965464,0.2010173,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.09980151,0.09980151,1.552433,0,0.4799142,0.09980151,238.3806,0,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.1966029,0.1097817,0.1903259,1.7,1.479907
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.1964892,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.121362,0.121362,0,-1,0,0.121362,464.9397,0.2070201,0,0,0.5642603,0.1277495,0.121362,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.1963835,0.1334982,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.8723953,0.8723953,0,0,0,0.8723953,114.8454,0.08359508,0,0,1.001906,0.9183108,0.8723953,0,0,0,4.553689,0,0,0,6.000012,100,0.1963835,0.9596348,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.322166,1.322166,0.425,0,0.172125,1.322166,96.82712,0.33583,0,0,1.280216,0.9443855,0.8971663,0,0,0,4.553689,0,0,0,6.000012,100,0.1963835,1.454383,1.024172,1.7,5.833904
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.672457,0.672457,0,0,0,0.672457,200.5143,0.640523,0,0,1.348372,0.7078494,0.672457,0,0,0,4.553689,0,0,0,6.000012,100,0.1963835,0.7397027,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963835,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.519534,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.1395338,0.2914872,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.1963835,1.671487,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.168644,1.38,0,-1,0,1.38,41.42806,0.0000000000000002220446,0.7886437,1.005508,0.5717072,1.452632,1.38,0,0,0.8851932,3.757015,0,0.8809244,-0.8809244,4.231668,70.52766,0.1963835,2.385508,0.4573658,0,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.036618,1.38,0,-1,0,1.38,60.87955,0.0000000000000002220446,0.6566176,0.8602793,0.8401377,1.452632,1.38,0,0,1.863998,2.876091,0,0.6124938,-0.6124938,3.586043,59.76726,0.1963835,2.240279,0.6721102,0,3.716228
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,-1,0,0,0,0,0,0,0.2497155,0,0,0,0,2.544547,2.263597,0.2497155,0,0.2497155,3.822944,63.7156,0.1962687,0,0.1997724,0,2.513312
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,-1,0,0,0,0,0,0,0.08107752,0,0,0,0,2.294831,2.488341,0.08107752,0,0.08107752,3.899861,64.99755,0.1962315,0,0.06486201,0,2.569418
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.934631,0.934631,0,-1,0,0.934631,0,0,0,0,0,0.983822,0.934631,0,0,2.213754,2.561311,0,0.983822,-0.983822,2.862821,47.71359,0.1962315,1.028094,0,0,2.561311
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.637355,1.38,0,-1,0,1.38,0,0,0.2573552,0.4210907,0,1.452632,1.38,0,0,3.30689,1.577488,0,1.452632,-1.452632,1.331613,22.19351,0.1962315,1.801091,0,0,1.577488
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.658816,0.118614,0,-1,0,0.118614,0,0,1.540202,1.706084,0,0.1248569,0.118614,0,0,4.920925,0.1248569,0,0.1248569,-0.1248569,1.200002,20,0.1962315,1.824698,0,0,0.1248569
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.149711,0,0,-1,0,0,0,0,0.149711,0.1646821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962315,0.1646821,0,0,0
