Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962315,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.3686242,0,0,-1,0,0,0,0,0.3686242,0.4054866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962315,0.4054866,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.3720382,0,0,-1,0,0,0,0,0.3720382,0.409242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962315,0.409242,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962315,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1841461,0,0,-1,0,0,0,0,0.1841461,0.2025607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962315,0.2025607,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4116202,0,0,-1,0,0,0,0,0.4116202,0.4527822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962315,0.4527822,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.06848665,0.06848665,1.521118,0,0.4713653,0.06848665,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1963754,0.07533532,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1615915,0.1615915,1.614223,0,0.4967829,0.1615915,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1965841,0.1777507,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.80891,1.80891,1.7,0,0.5202,1.80891,16.8811,0,0,0,0.305364,0.1146425,0.1089104,0,0,2.299654,2.484,0.1907215,0,0.1907215,3.999303,66.65491,0.1966247,1.989801,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.2535425,0.2535425,1.7,0,0.5202,0.2535425,279.3099,0,0,0,0.7081694,0,0,1.446458,1.374135,2.108933,2.655649,2.082304,0,2.082304,5.97475,99.57896,0.1965722,0.2788967,0.5665355,1.7,3.363819
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,2.632217,1.38,0,-1,0,1.38,101.2266,0,1.252217,1.515439,1.396927,1.452632,1.38,0,0,0.02662888,4.529723,0,0.0557042,-0.0557042,5.916032,98.60034,0.1965722,2.895439,1.117542,0,5.926651
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.5436296,0.5436296,0,0,0,0.5436296,265.5781,0.782997,0,0,1.443761,0.5722417,0.5436296,0,0,0.08852243,4.474019,0.08852243,0,0.08852243,6.000012,100,0.196532,0.5979926,1.155009,0,5.91778
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.798717,1.798717,1.296641,0,0.4100829,1.798717,29.38214,0,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.196532,1.978589,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.329256,1.329256,0.425,0,0.172125,1.329256,93.8732,0.2959667,0,0,1.247815,0.9518481,0.9042557,0,0,0,4.553689,0,0,0,6.000012,100,0.196532,1.462181,0.9982519,1.7,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.030673,1.030673,0,0,0,1.030673,158.6006,0.5497351,0,0,1.634654,1.084919,1.030673,0,0,0,4.553689,0,0,0,6.000012,100,0.196532,1.133741,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.4218968,0.4218968,0,-1,0,0.4218968,294.9592,0.8003214,0,0,1.244423,0.4441018,0.4218968,0,0,0,4.553689,0,0,0,6.000012,100,0.196532,0.4640864,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.140957,1.140957,0,-1,0,1.140957,89.8334,0,0,0,1.024961,1.201007,1.140957,0,0,0,4.553689,0,0.1760468,-0.1760468,5.814442,96.90718,0.196532,1.255053,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.002819,1.002819,0,-1,0,1.002819,40.80783,0,0,0,0.4092285,1.055599,1.002819,0,0,0.1956076,4.377642,0,0.6463701,-0.6463701,5.133109,85.55164,0.196532,1.103101,0.3273828,0,4.78687
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.811589,1.38,0,-1,0,1.38,25.92756,0.0000000000000002220446,0.4315888,0.6127477,0.3578004,1.452632,1.38,0,0,0.9137965,3.731272,0,1.094831,-1.094831,3.979055,66.31745,0.196532,1.992748,0.2862403,0,4.089072
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.527981,1.38,0,-1,0,1.38,4.594676,0,0.1479809,0.300779,0.06340652,1.452632,1.38,0,0,2.130276,2.636441,0,1.389225,-1.389225,2.514683,41.9113,0.196532,1.680779,0.05072522,0,2.699847
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.236851,1.184855,0,-1,0,1.184855,0,0,0.05199616,0.1756813,0,1.247216,1.184855,0,0,3.673859,1.247216,0,1.247216,-1.247216,1.200002,20,0.196532,1.360536,0,0,1.247216
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.303277,0,0,-1,0,0,0,0,2.303277,2.533605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196532,2.533605,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.083531,0,0,-1,0,0,0,0,1.083531,1.191884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196532,1.191884,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.08762005,0,0,-1,0,0,0,0,0.08762005,0.09638205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196532,0.09638205,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3259691,0,0,-1,0,0,0,0,0.3259691,0.358566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196532,0.358566,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196532,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1773603,0,0,-1,0,0,0,0,0.1773603,0.1950963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196532,0.1950963,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196532,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.1888406,0,0,-1,0,0,0,0,0.1888406,0.2077247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196532,0.2077247,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196532,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001551288,0.0001551288,1.452787,0,0.4527108,0.0001551288,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1966255,0.0001706417,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.09378871,0.09378871,1.54642,0,0.4782727,0.09378871,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1967836,0.1031676,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.288468,0.288468,1.7,0,0.5202,0.288468,35.30653,0,0,0,0.1018481,0,0,1.411532,1.340955,2.299654,2.484,1.442803,0,1.442803,5.187132,86.45203,0.1970192,0.3173148,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.8568509,3.782523,0.5102286,0,0.5102286,5.671177,94.51943,0.1967892,0,0.4081829,0,4.292752
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.4374537,0,0,0.784076,0,0,0,0,0.3466223,4.241729,0.3466223,0,0.3466223,6.000012,100,0.1966332,0,0.6272609,0,5.025805
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.3966898,0.3966898,0,0,0,0.3966898,258.9466,0.6096466,0,0,1.027215,0.4175682,0.3966898,0,0,0,4.553689,0,0,0,6.000012,100,0.1966332,0.4363588,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.4938237,0.4938237,0,0,0,0.4938237,199.8453,0.4670689,0,0,0.9868833,0.5198144,0.4938237,0,0,0,4.553689,0,0,0,6.000012,100,0.1966332,0.543206,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966332,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.7665691,0.7665691,0,0,0,0.7665691,124.9269,0.1507359,0,0,0.9576507,0.8069149,0.7665691,0,0,0,4.553689,0,0,0,6.000012,100,0.1966332,0.843226,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.432276,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,1.052276,1.295503,1.193203,1.452632,1.38,0,0,0,4.553689,0,0.2594284,-0.2594284,5.726551,95.44231,0.1966332,2.675503,0.9545626,0,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.234661,1.234661,0,-1,0,1.234661,48.91537,0,0,0,0.6039391,1.299643,1.234661,0,0,0.2882537,4.294261,0,0.6957042,-0.6957042,4.993214,83.22006,0.1966332,1.358127,0.4831513,0,4.8982
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,2.542919,1.38,0,-1,0,1.38,47.50383,0.0000000000000002220446,1.162919,1.417211,0.6555528,1.452632,1.38,0,0,1.061258,3.598556,0,0.7970787,-0.7970787,4.153019,69.21684,0.1966332,2.79721,0.5244423,0,4.254109
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.9409704,0.9409704,0,-1,0,0.9409704,26.72788,0,0,0,0.2515014,0.9904951,0.9409704,0,0,1.946901,2.801478,0,0.7389937,-0.7389937,3.374051,56.23408,0.1966332,1.035067,0.2012011,0,3.052979
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.663046,1.38,0,-1,0,1.38,4.996449,0,0.2830459,0.4493505,0.068951,1.452632,1.38,0,0,2.768006,2.062484,0,1.383681,-1.383681,1.915524,31.92533,0.1966332,1.82935,0.0551608,0,2.131435
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.7732626,0.6448631,0,-1,0,0.6448631,0,0,0.1283994,0.2057257,0,0.6788033,0.6448631,0,0,4.305429,0.6788033,0,0.6788033,-0.6788033,1.200002,20,0.1966332,0.8505888,0,0,0.6788033
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.8061674,0,0,-1,0,0,0,0,0.8061674,0.8867841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966332,0.8867841,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1475956,0,0,-1,0,0,0,0,0.1475956,0.1623552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966332,0.1623552,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.3491417,0,0,-1,0,0,0,0,0.3491417,0.3840558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966332,0.3840558,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.08816384,0,0,-1,0,0,0,0,0.08816384,0.09698022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966332,0.09698022,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.3896601,0,0,-1,0,0,0,0,0.3896601,0.4286261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966332,0.4286261,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4160354,0,0,-1,0,0,0,0,0.4160354,0.4576389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966332,0.4576389,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.457402,0,0,-1,0,0,0,0,0.457402,0.5031422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966332,0.5031422,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2243619,0,0,-1,0,0,0,0,0.2243619,0.2467981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966332,0.2467981,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.04752984,0,0,-1,0,0,0,0,0.04752984,0.05228282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966332,0.05228282,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.08422317,0.08422317,1.536855,0,0.4756613,0.08422317,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1967834,0.09264549,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2423172,0.2423172,1.694949,0,0.518821,0.2423172,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1970416,0.2665489,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.42924,1.42924,1.7,0,0.5202,1.42924,4.121133,0,0,0,0.0589009,0,0,0.2707596,0.2572216,2.299654,2.484,0.3161225,0,0.3161225,4.118268,68.63767,0.1971252,1.572164,0.04712072,1.7,2.542901
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.912534,1.912534,1.7,0,0.5202,1.912534,6.667716,0.00000000000000008326673,0,0,0.1275223,0.22372,0.212534,0,0,1.983532,2.76851,0,0.09619762,-0.09619762,4.016867,66.94765,0.1971252,2.103787,0.1020179,1.7,2.896033
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.4871347,0.4871347,0,-1,0,0.4871347,76.19341,0,0.0000000000000001110223,0,0.3711645,0.5127734,0.4871347,0,0,2.090418,2.672313,0,0.1416089,-0.1416089,3.867598,64.45985,0.1971252,0.5358482,0.2969316,0,3.043477
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.8565965,0.8565965,0,0,0,0.8565965,27.57812,0,0.0000000000000001110223,0,0.2362332,0.9016805,0.8565965,0,0,2.247761,2.530704,0,0.6654473,-0.6654473,3.166155,52.76915,0.1971252,0.9422561,0.1889865,0,2.766937
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.56228,1.56228,1.7,0,0.5202,1.56228,51.5526,0,0,0,0.805396,0,0,0.13772,0.130834,2.987147,1.865256,0.9362299,0,0.9362299,4.054341,67.57221,0.1973276,1.718508,0.6443167,1.7,2.670652
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.9252464,0.9252464,1.7,0,0.5202,0.9252464,27.13783,0,0,0,0.2510918,0,0,0.7747536,0.736016,2.050917,2.707863,0.9871078,0,0.9871078,4.990794,83.17973,0.197582,1.017771,0.2008734,1.7,2.958955
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,1.06381,3.59626,0.09044082,0,0.09044082,5.076593,84.60972,0.1975416,0,0.07235266,0,3.686701
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.076851,1.076851,0,-1,0,1.076851,10.87407,0,0,0,0.1170976,1.133527,1.076851,0,0,0.9733686,3.677657,0,1.01643,-1.01643,4.005182,66.75291,0.1975416,1.184536,0.09367806,0,3.794755
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.4932156,0.4932156,0,-1,0,0.4932156,11.00781,0,0.00000000000000005551115,0,0.05429221,0.5191743,0.4932156,0,0,2.102735,2.661227,0,0.4648821,-0.4648821,3.515154,58.58578,0.1975416,0.5425371,0.04343377,0,2.715519
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.490909,1.38,0,-1,0,1.38,8.747811,0,0.1109089,0.2599998,0.1207198,1.452632,1.38,0,0,2.619271,2.196345,0,1.331912,-1.331912,2.111195,35.18652,0.1975416,1.64,0.09657583,0,2.317065
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,-1,0,0,0,0,0,0,0.1611087,0,0,0,0,4.099173,0.8644335,0.1611087,0,0.1611087,2.264036,37.73386,0.1974697,0,0.128887,0,1.025542
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.9830896,0.9830896,0,-1,0,0.9830896,6.79083,0,0.0000000000000001110223,0.1097545,0.06675994,1.034831,0.9830896,0,0,3.938064,1.009431,0,0.9680712,-0.9680712,1.2436,20.72662,0.1974697,1.081399,0.05340796,0,1.076191
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2025285,0.03929207,0,-1,0,0.03929207,0,0,0.1632365,0.1834893,0,0.04136007,0.03929207,0,0,5.013699,0.04136007,0,0.04136007,-0.04136007,1.200002,20,0.1974697,0.2227814,0,0,0.04136007
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.5603529,0,0,-1,0,0,0,0,0.5603529,0.6163881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974697,0.6163881,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.40034,0,0,-1,0,0,0,0,1.40034,1.540374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974697,1.540374,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1241568,0,0,-1,0,0,0,0,0.1241568,0.1365725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974697,0.1365725,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1625004,0,0,-1,0,0,0,0,0.1625004,0.1787505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974697,0.1787505,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974697,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.4394779,0,0,-1,0,0,0,0,0.4394779,0.4834257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974697,0.4834257,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1278883,0,0,-1,0,0,0,0,0.1278883,0.1406771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974697,0.1406771,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2457826,0,0,-1,0,0,0,0,0.2457826,0.2703608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974697,0.2703608,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1355354,0,0,-1,0,0,0,0,0.1355354,0.1490889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974697,0.1490889,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.190191,0.190191,1.642823,0,0.5045906,0.190191,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.197688,0.2092101,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1977753,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.490497,2.490497,1.7,0,0.5202,2.490497,16.53613,0.0000000000000003330669,0,0,0.4118317,0.8321021,0.790497,0,0,2.299654,2.484,0,0.4202704,-0.4202704,3.375365,56.25596,0.1977753,2.739547,0.3294654,1.7,2.895832
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.097372,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,0.0173724,0.3271096,0.9407228,1.452632,1.38,0,0,2.766621,2.06373,0,0.5119088,-0.5119088,2.835765,47.26266,0.1977753,3.40711,0.7525782,1.7,3.004452
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.244473,0.244473,0,-1,0,0.244473,472.6135,0,0,0,1.155412,0.25734,0.244473,0,0,3.335409,1.551821,0.8980724,0,0.8980724,3.687752,61.4624,0.1973773,0.2689203,0.9243299,0,2.707233
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.063014,2.063014,1.7,0,0.5202,2.063014,82.98463,0,0,0,1.711985,0.3821201,0.3630141,0,0,2.437337,2.360086,1.329865,0,1.329865,4.949372,82.48936,0.1974801,2.269315,1.369588,1.7,4.072071
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.8504224,0.8504224,0,0,0,0.8504224,216.1281,0,0,0,1.838001,0.8951815,0.8504224,0,0,1.107472,3.556964,0.94282,0,0.94282,5.843809,97.39663,0.1970651,0.9354647,1.470401,0,5.394966
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.853315,1.853315,0.4733148,0,0.1853149,1.853315,92.82488,0.1030535,0,0,1.720337,1.452632,1.38,0,0,0.1646522,4.405502,0.1646522,0,0.1646522,6.000012,100,0.1969928,2.038646,1.37627,1.7,6.125839
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,2.962348,2.962348,1.582348,0,0.4880809,2.962348,63.0456,0.4149981,0,0.1785823,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1969928,3.258582,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.6184776,0.6184776,0,-1,0,0.6184776,292.987,1.16103,0,0,1.812059,0.6510291,0.6184776,0,0,0,4.553689,0,0,0,6.000012,100,0.1969928,0.6803254,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.73609,0.73609,0,-1,0,0.73609,200.7603,0.7029451,0,0,1.477777,0.7748316,0.73609,0,0,0,4.553689,0,0,0,6.000012,100,0.1969928,0.809699,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.79495,1.38,0,-1,0,1.38,67.07314,0.0000000000000002220446,0.4149497,0.5944447,0.9256093,1.452632,1.38,0,0,0,4.553689,0,0.5270223,-0.5270223,5.444482,90.74118,0.1969928,1.974445,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3299227,0.3299227,0,-1,0,0.3299227,126.8992,0,0,0,0.4186692,0.3472871,0.3299227,0,0,0.5855803,4.026667,0.07138211,0,0.07138211,5.512201,91.86983,0.1969614,0.362915,0.3349354,0,4.445336
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.4866135,0.4866135,0,-1,0,0.4866135,10.33929,0,0.00000000000000005551115,0,0.0503124,0.5122247,0.4866135,0,0,0.5141982,4.09091,0,0.4619123,-0.4619123,5.025302,83.75488,0.1969614,0.5352748,0.04024992,0,4.141223
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.750493,1.38,0,-1,0,1.38,0,0,0.370493,0.5455423,0,1.452632,1.38,0,0,1.027434,3.628998,0,1.452632,-1.452632,3.494094,58.23479,0.1969614,1.925542,0,0,3.628998
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.780615,1.38,0,-1,0,1.38,0,0,0.4006151,0.5786766,0,1.452632,1.38,0,0,2.641469,2.176367,0,1.452632,-1.452632,1.962886,32.7147,0.1969614,1.958677,0,0,2.176367
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.1729,0.6875483,0,-1,0,0.6875483,0,0,0.4853521,0.6026422,0,0.7237351,0.6875483,0,0,4.255504,0.7237351,0,0.7237351,-0.7237351,1.200002,20,0.1969614,1.290191,0,0,0.7237351
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.4394942,0,0,-1,0,0,0,0,0.4394942,0.4834436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969614,0.4834436,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.3306646,0,0,-1,0,0,0,0,0.3306646,0.3637311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969614,0.3637311,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.320289,0,0,-1,0,0,0,0,0.320289,0.3523179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969614,0.3523179,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01621307,0,0,-1,0,0,0,0,0.01621307,0.01783437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969614,0.01783437,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2168857,0,0,-1,0,0,0,0,0.2168857,0.2385742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969614,0.2385742,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.09122443,0,0,-1,0,0,0,0,0.09122443,0.1003469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969614,0.1003469,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.4244665,0,0,-1,0,0,0,0,0.4244665,0.4669132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1969614,0.4669132,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.4446152,0.4446152,1.7,0,0.5202,0.4446152,0,0,0,0,0,0,0,1.255385,1.192616,5.059654,0,1.192616,0,1.192616,2.331417,38.85687,0.1972856,0.4890767,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.867039,1.073354,1.38,0,1.38,3.6406,60.67654,0.197373,0,0,1.7,1.073354
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.07734729,0.07734729,1.529979,0,0.4737842,0.07734729,491.8639,0,0,0,0.3804434,0,0,1.452632,1.38,2.487039,2.315354,1.760443,0,1.760443,5.310703,88.51154,0.1973459,0.08508202,0.3043547,1.7,2.695797
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.107378,1.107378,0,0,0,1.107378,71.82842,0,0,0,0.7954124,1.165661,1.107378,0,0,0.7265954,3.899753,0,0.3702491,-0.3702491,4.920426,82.00694,0.1973459,1.218116,0.6363299,0,4.695166
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,0.190243,0,0,1.328226,0,0,0,0,1.137983,3.529504,1.137983,0,1.137983,6.000012,100,0.1968516,0,1.062581,0,4.85773
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.382025,1.382025,0.425,0,0.172125,1.382025,118.0182,0.6236461,0,0,1.631041,1.007395,0.9570252,0,0,0,4.553689,0,0,0,6.000012,100,0.1968516,1.520228,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.5759058,0.5759058,0,0,0,0.5759058,338.6525,1.344103,0,0,1.950319,0.6062167,0.5759058,0,0,0,4.553689,0,0,0,6.000012,100,0.1968516,0.6334964,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968516,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.492728,1.492728,0.425,0,0.172125,1.492728,120.9536,0.6815836,0,0,1.805507,1.123924,1.067728,0,0,0,4.553689,0,0,0,6.000012,100,0.1968516,1.642,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.697777,1.38,0,-1,0,1.38,122.6977,0.2405969,0.317777,0.4875547,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1968516,1.867555,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.9180484,0.9180484,0,-1,0,0.9180484,141.9427,0.336736,0,0,1.303103,0.9663668,0.9180484,0,0,0,4.553689,0,0,0,6.000012,100,0.1968516,1.009853,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,-1,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968516,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,-1,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968516,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.8786941,0.8786941,0,-1,0,0.8786941,9.262446,0,0.0000000000000001110223,0,0.08138858,0.9249412,0.8786941,0,0,0,4.553689,0,0.8435526,-0.8435526,5.110829,85.18032,0.1968516,0.9665635,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.290025,1.290025,0,-1,0,1.290025,0,0,0.0000000000000002220446,0.03902773,0,1.357921,1.290025,0,0,0.9372807,3.710136,0,1.357921,-1.357921,3.679455,61.32412,0.1968516,1.419028,0,0,3.710136
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.084122,1.38,0,-1,0,1.38,0,0,0.7041218,0.912534,0,1.452632,1.38,0,0,2.446082,2.352215,0,1.452632,-1.452632,2.148247,35.80404,0.1968516,2.292534,0,0,2.352215
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.305006,0.8546043,0,-1,0,0.8546043,0,0,0.4504012,0.5809017,0,0.8995835,0.8546043,0,0,4.060117,0.8995835,0,0.8995835,-0.8995835,1.200002,20,0.1968516,1.435506,0,0,0.8995835
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968516,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.5112493,0,0,-1,0,0,0,0,0.5112493,0.5623742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968516,0.5623742,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1864485,0,0,-1,0,0,0,0,0.1864485,0.2050934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968516,0.2050934,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.1927395,0,0,-1,0,0,0,0,0.1927395,0.2120134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968516,0.2120134,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.3755758,0,0,-1,0,0,0,0,0.3755758,0.4131334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968516,0.4131334,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968516,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968516,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1756626,0.1756626,1.628294,0,0.5006243,0.1756626,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1970564,0.1932289,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1822822,0.1822822,1.634914,0,0.5024315,0.1822822,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1972644,0.2005104,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.9309282,0.9309282,1.7,0,0.5202,0.9309282,44.11697,0,0,0,0.4106973,0,0,0.7690718,0.7306182,2.299654,2.484,1.141316,0,1.141316,4.901115,81.68509,0.1975405,1.024021,0.3285578,1.7,2.894697
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,2.905615,2.905615,1.7,0,0.5202,2.905615,33.13845,0,0.0000000000000004440892,0.1161764,0.9628759,1.269068,1.205615,0,0,1.158339,3.511184,0,0.3061924,-0.3061924,4.57836,76.30585,0.1975405,3.196177,0.7703007,1.7,4.47406
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.216795,1.216795,0,-1,0,1.216795,113.6675,0,0,0,1.383101,1.280837,1.216795,0,0,1.498553,3.204992,0.102264,0,0.102264,4.675376,77.92278,0.1974964,1.338475,1.106481,0,4.588093
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.535117,0.535117,0,0,0,0.535117,288.9961,0,0,0,1.546467,0.563281,0.535117,0,0,1.396289,3.297029,0.9831862,0,0.9831862,5.608109,93.46829,0.1970737,0.5886286,1.237174,0,4.843496
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.791901,1.791901,0.5772185,0,0.2136806,1.791901,94.40899,0.00000000000000005551115,0,0,1.691716,1.278613,1.214683,0,0,0.4131024,4.181897,0.4131024,0,0.4131024,6.000012,100,0.196997,1.971091,1.353373,1.7,5.873612
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3286011,0.3286011,0,0,0,0.3286011,508.8193,1.32609,0,0,1.671986,0.3458959,0.3286011,0,0,0,4.553689,0,0,0,6.000012,100,0.196997,0.3614612,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,3.436537,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,0.3565368,0.7001905,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.196997,3.78019,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.3526055,0.3526055,0,-1,0,0.3526055,465.982,1.271914,0,0,1.643078,0.3711637,0.3526055,0,0,0,4.553689,0,0,0,6.000012,100,0.196997,0.3878661,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,-1,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196997,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.9158726,0.9158726,0,-1,0,0.9158726,93.57664,0,0,0,0.8570428,0.9640765,0.9158726,0,0,0,4.553689,0,0.1070336,-0.1070336,5.887188,98.11961,0.196997,1.00746,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.15181,1.15181,0,-1,0,1.15181,46.91538,0,0,0,0.5403761,1.212432,1.15181,0,0,0.1189262,4.446655,0,0.6720556,-0.6720556,5.17878,86.31283,0.196997,1.266991,0.4323009,0,4.987031
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.774004,1.38,0,-1,0,1.38,5.106944,0,0.3940041,0.5714045,0.07047582,1.452632,1.38,0,0,0.8656547,3.7746,0,1.382156,-1.382156,3.72186,62.03087,0.196997,1.951405,0.05638066,0,3.845076
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401383,2.392444,0,0,0,3.72186,62.03087,0.196997,0,0,0,2.392444
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.000708,1.000708,0,-1,0,1.000708,0,0,0.0000000000000002220446,0,0,1.053377,1.000708,0,0,2.401383,2.392444,0,1.053377,-1.053377,2.611503,43.52496,0.196997,1.100779,0,0,2.392444
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.176817,1.176817,0,-1,0,1.176817,0,0,0,0.02238515,0,1.238755,1.176817,0,0,3.571802,1.339067,0,1.238755,-1.238755,1.305741,21.7623,0.196997,1.294499,0,0,1.339067
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2479252,0.09529656,0,-1,0,0.09529656,0,0,0.1526286,0.1774212,0,0.1003122,0.09529656,0,0,4.948196,0.1003122,0,0.1003122,-0.1003122,1.200002,20,0.196997,0.2727177,0,0,0.1003122
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.3607482,0,0,-1,0,0,0,0,0.3607482,0.396823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196997,0.396823,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.09664712,0,0,-1,0,0,0,0,0.09664712,0.1063118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196997,0.1063118,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.320486,0,0,-1,0,0,0,0,0.320486,0.3525347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196997,0.3525347,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3399585,0,0,-1,0,0,0,0,0.3399585,0.3739543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196997,0.3739543,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196997,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.2983277,0,0,-1,0,0,0,0,0.2983277,0.3281605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.196997,0.3281605,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2203021,0.2203021,1.672934,0,0.5128109,0.2203021,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1972284,0.2423323,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03176796,0.03176796,1.4844,0,0.4613411,0.03176796,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1973347,0.03494476,0,1.7,1.242
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.49396,1.49396,1.7,0,0.5202,1.49396,21.83969,0,0,0,0.3262763,0,0,0.2060395,0.1957375,2.299654,2.484,0.5220138,0,0.5220138,4.313594,71.89309,0.1974503,1.643357,0.261021,1.7,2.810276
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.089762,1.089762,1.7,0,0.5202,1.089762,70.34496,0,0,0,0.7665925,0,0,0.6102383,0.5797263,1.777641,2.953812,1.346319,0,1.346319,5.590824,93.18022,0.1977107,1.198738,0.613274,1.7,3.720405
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.698344,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.318344,0.4881784,1.30294,1.452632,1.38,0,0,0.4313217,4.165499,0,0.149692,-0.149692,5.433035,90.5504,0.1977107,1.868178,1.042352,0,5.468439
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.664117,1.664117,0.736982,0,0.2572961,1.664117,94.55932,0,0,0,1.573577,0.975931,0.9271345,0,0,0.5976462,4.015807,0.5976462,0,0.5976462,6.000012,100,0.1976601,1.830528,1.258862,1.7,5.589385
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.573053,1.573053,0.425,0,0.172125,1.573053,115.586,0.6097521,0,0,1.818229,1.208477,1.148053,0,0,0,4.553689,0,0,0,6.000012,100,0.1976601,1.730359,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04041982,0.04041982,0,0,0,0.04041982,3724.866,1.463037,0,0,1.505584,0.04254718,0.04041982,0,0,0,4.553689,0,0,0,6.000012,100,0.1976601,0.0444618,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.190214,1.190214,0,0,0,1.190214,113.7652,0.1011925,0,0,1.35405,1.252857,1.190214,0,0,0,4.553689,0,0,0,6.000012,100,0.1976601,1.309236,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.236778,1.38,0,-1,0,1.38,126.2481,0.2895921,0.856778,1.080456,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1976601,2.460456,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.818164,1.38,0,-1,0,1.38,93.81145,0.0000000000000002220446,0.4381639,0.6199803,1.294598,1.452632,1.38,0,0,0,4.553689,0,0.1580337,-0.1580337,5.83343,97.22364,0.1976601,1.99998,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.122785,1.122785,0,-1,0,1.122785,64.28927,0,0.0000000000000002220446,0,0.7218302,1.181879,1.122785,0,0,0.175593,4.395655,0,0.4600487,-0.4600487,5.348496,89.14142,0.1976601,1.235064,0.5774642,0,5.117486
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.9842812,0.9842812,0,-1,0,0.9842812,33.132,0,0,0,0.326112,1.036085,0.9842812,0,0,0.6867582,3.935606,0,0.7099734,-0.7099734,4.600118,76.66849,0.1976601,1.082709,0.2608896,0,4.261719
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,2.985369,1.38,0,-1,0,1.38,4.765883,0.0000000000000002220446,1.605369,1.903906,0.0657692,1.452632,1.38,0,0,1.475618,3.225633,0,1.386862,-1.386862,3.138237,52.30384,0.1976601,3.283906,0.05261536,0,3.291402
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.891559,1.38,0,-1,0,1.38,0,0,0.5115585,0.7007143,0,1.452632,1.38,0,0,3.016576,1.838771,0,1.452632,-1.452632,1.607029,26.78376,0.1976601,2.080714,0,0,1.838771
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.488243,0.3668322,0,-1,0,0.3668322,0,0,1.121411,1.270235,0,0.3861392,0.3668322,0,0,4.630611,0.3861392,0,0.3861392,-0.3861392,1.200002,20,0.1976601,1.637067,0,0,0.3861392
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976601,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1889677,0,0,-1,0,0,0,0,0.1889677,0.2078645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976601,0.2078645,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.09805199,0,0,-1,0,0,0,0,0.09805199,0.1078572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976601,0.1078572,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2270119,0,0,-1,0,0,0,0,0.2270119,0.249713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976601,0.249713,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.2820621,0,0,-1,0,0,0,0,0.2820621,0.3102683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976601,0.3102683,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976601,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.2780387,0,0,-1,0,0,0,0,0.2780387,0.3058425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976601,0.3058425,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1733736,0,0,-1,0,0,0,0,0.1733736,0.190711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976601,0.190711,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1266417,0.1266417,1.579273,0,0.4872416,0.1266417,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.197826,0.1393059,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.6280943,0.6280943,1.7,0,0.5202,0.6280943,0,0,0,0,0,0,0,1.071906,1.01831,3.679654,1.242,1.01831,0,1.01831,3.47524,57.92054,0.1980907,0.6909037,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.584031,1.584031,1.7,0,0.5202,1.584031,17.00063,0,0,0,0.2692952,0,0,0.1159692,0.1101707,2.661344,2.158479,0.3794659,0,0.3794659,3.835232,63.92041,0.1981711,1.742434,0.2154362,1.7,2.427775
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.674644,1.674644,1.7,0,0.5202,1.674644,22.47169,0,0,0,0.3763209,0,0,0.0253559,0.02408811,2.281878,2.499999,0.400409,0,0.400409,4.215094,70.25142,0.1982497,1.842108,0.3010567,1.7,2.87632
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.43022,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.05021987,0.1932419,0.6484478,1.452632,1.38,0,0,1.881469,2.860367,0,0.8041838,-0.8041838,3.36741,56.12338,0.1982497,1.573242,0.5187582,0,3.508815
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01608323,0.01608323,0,0,0,0.01608323,3878.537,0,0,0,0.6237938,0.01692971,0.01608323,0,0,2.775007,2.056183,0.6068642,0,0.6068642,3.943131,65.71873,0.197993,0.01769155,0.4990351,0,2.679977
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.7575636,0.7575636,0,0,0,0.7575636,134.2527,0,0,0,1.017049,0.7974354,0.7575636,0,0,2.168142,2.602361,0.2196141,0,0.2196141,4.151476,69.19112,0.1979003,0.83332,0.8136396,0,3.61941
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.4285272,0.4285272,0,0,0,0.4285272,295.6879,0,0,0,1.267103,0.4510812,0.4285272,0,0,1.948528,2.800014,0.8160218,0,0.8160218,4.925622,82.09354,0.1975565,0.4713799,1.013682,0,4.067117
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.305254,1.305254,0.9767216,0,0.322745,1.305254,113.26,0,0,0,1.47833,0.3458238,0.3285326,0,0,1.132506,3.534433,1.132506,0,1.132506,6.000012,100,0.1974368,1.43578,1.182664,1.7,5.012764
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.2957756,0.2957756,0,-1,0,0.2957756,377.3179,0.8046714,0,0,1.116014,0.3113427,0.2957756,0,0,0,4.553689,0,0,0,6.000012,100,0.1974368,0.3253531,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.9832377,0.9832377,0,-1,0,0.9832377,30.10614,0,0,0,0.2960149,1.034987,0.9832377,0,0,0,4.553689,0,0.7389722,-0.7389722,5.221067,87.01761,0.1974368,1.081562,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.4609186,0.4609186,0,-1,0,0.4609186,37.19095,0,0,0,0.17142,0.4851774,0.4609186,0,0,0.8210802,3.814717,0,0.3137574,-0.3137574,4.890337,81.50546,0.1974368,0.5070104,0.137136,0,3.986137
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.072303,1.072303,0,-1,0,1.072303,19.1952,0,0,0,0.2058306,1.12874,1.072303,0,0,1.1697,3.500959,0,0.9229089,-0.9229089,3.917506,65.29164,0.1974368,1.179533,0.1646645,0,3.70679
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,1.994181,1.38,0,-1,0,1.38,5.017253,0,0.6141807,0.8135988,0.06923809,1.452632,1.38,0,0,2.195154,2.57805,0,1.383394,-1.383394,2.459281,40.98794,0.1974368,2.193599,0.05539047,0,2.647289
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.732258,1.194657,0,0,0,2.459281,40.98794,0.1974368,0,0,0,1.194657
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.732258,1.194657,0,0,0,2.459281,40.98794,0.1974368,0,0,0,1.194657
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.384027,0.384027,0,-1,0,0.384027,0,0,0.00000000000000005551115,0,0,0.4042389,0.384027,0,0,3.732258,1.194657,0,0.4042389,-0.4042389,2.033176,33.8862,0.1974368,0.4224297,0,0,1.194657
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.0791533,0.0791533,0,-1,0,0.0791533,0,0,0,0,0,0.08331926,0.0791533,0,0,4.181412,0.790418,0,0.08331926,-0.08331926,1.94535,32.42243,0.1974368,0.08706863,0,0,0.790418
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1163076,0.1163076,0,-1,0,0.1163076,0,0,0,0,0,0.1224291,0.1163076,0,0,4.273989,0.7070987,0,0.1224291,-0.1224291,1.816298,30.27158,0.1974368,0.1279384,0,0,0.7070987
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.410021,0.5846696,0,0,0,1.816298,30.27158,0.1974368,0,0,0,0.5846696
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.4037219,0.4037219,0,-1,0,0.4037219,0,0,0.00000000000000005551115,0,0,0.4249704,0.4037219,0,0,4.410021,0.5846696,0,0.4249704,-0.4249704,1.36834,22.80562,0.1974368,0.4440941,0,0,0.5846696
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.0307498,0.0307498,0,-1,0,0.0307498,0,0,0,0,0,0.03236821,0.0307498,0,0,4.882211,0.1596992,0,0.03236821,-0.03236821,1.334221,22.23697,0.1974368,0.03382478,0,0,0.1596992
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.918176,0.1273309,0,0,0,1.334221,22.23697,0.1974368,0,0,0,0.1273309
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.3967516,0.1209644,0,-1,0,0.1209644,0,0,0.2757872,0.3154624,0,0.1273309,0.1209644,0,0,4.918176,0.1273309,0,0.1273309,-0.1273309,1.200002,20,0.1974368,0.4364268,0,0,0.1273309
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1102029,0.1102029,1.562835,0,0.4827538,0.1102029,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1975907,0.1212232,0,1.7,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1061811,0.1061811,1.558813,0,0.4816559,0.1061811,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1977411,0.1167992,0,1.7,1.242
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3138714,0.3138714,1.7,0,0.5202,0.3138714,76.27896,0,0,0,0.2394178,0,0,1.386129,1.316822,2.299654,2.484,1.55624,0,1.55624,5.294747,88.24561,0.1979074,0.3452585,0.1915343,1.7,2.723418
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,0.7434143,3.884616,0.586908,0,0.586908,5.851537,97.52542,0.1976632,0,0.4695264,0,4.471524
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2083596,0.2083596,0,-1,0,0.2083596,401.1367,0.4599746,0,0,0.8358069,0.2193259,0.2083596,0,0,0.1565064,4.412833,0.1565064,0,0.1565064,6.000012,100,0.1975982,0.2291956,0.6686456,0,5.24864
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.5107763,0.5107763,0,0,0,0.5107763,236.182,0.6687024,0,0,1.206362,0.5376592,0.5107763,0,0,0,4.553689,0,0,0,6.000012,100,0.1975982,0.5618539,0.9650893,0,5.760051
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.520871,0,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975982,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.1857585,0.1857585,0,0,0,0.1857585,893.3458,1.463931,0,0,1.659466,0.1955353,0.1857585,0,0,0,4.553689,0,0,0,6.000012,100,0.1975982,0.2043344,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.448148,1.448148,0.5235729,0,0.1990354,1.448148,67.20562,0.0000000000000001110223,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.1975982,1.592963,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,2.600138,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,1.220138,1.480152,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.1975982,2.860152,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.3449284,0.3449284,0,-1,0,0.3449284,306.0905,0,0,0,1.055793,0.3630826,0.3449284,0,0,0.7102178,3.914493,0.6927105,0,0.6927105,5.983403,99.72318,0.1973111,0.3794213,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.8414698,0.8414698,0,-1,0,0.8414698,84.82881,0.0000000000000001110223,0,0,0.7138088,0.8857577,0.8414698,0,0,0.01750739,4.537932,0,0.1719489,-0.1719489,5.802153,96.70235,0.1973111,0.9256168,0.5710471,0,5.251741
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1130099,0.1130099,0,-1,0,0.1130099,132.356,0,0,0,0.1495754,0.1189577,0.1130099,0,0,0.2085617,4.365983,0.03061764,0,0.03061764,5.8312,97.18646,0.1972984,0.1243108,0.1196603,0,4.515559
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.9325445,0.9325445,0,-1,0,0.9325445,6.216161,0,0,0,0.05796847,0.9816258,0.9325445,0,0,0.177944,4.393539,0,0.9236574,-0.9236574,4.857579,80.95949,0.1972984,1.025799,0.04637478,0,4.451508
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.855594,1.38,0,-1,0,1.38,0,0,0.4755938,0.6611532,0,1.452632,1.38,0,0,1.20423,3.469882,0,1.452632,-1.452632,3.326371,55.43941,0.1972984,2.041153,0,0,3.469882
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.818265,2.01725,0,0,0,3.326371,55.43941,0.1972984,0,0,0,2.01725
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.423809,1.38,0,-1,0,1.38,0,0,0.04380947,0.1861904,0,1.452632,1.38,0,0,2.818265,2.01725,0,1.452632,-1.452632,1.795163,29.91932,0.1972984,1.56619,0,0,2.01725
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3412884,0.3412884,0,-1,0,0.3412884,0,0,0.00000000000000005551115,0,0,0.3592509,0.3412884,0,0,4.4323,0.5646188,0,0.3592509,-0.3592509,1.416479,23.60794,0.1972984,0.3754172,0,0,0.5646188
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1313848,0.1313848,0,-1,0,0.1313848,0,0,0.00000000000000002775558,0,0,0.1382998,0.1313848,0,0,4.831468,0.2053679,0,0.1382998,-0.1382998,1.270698,21.17826,0.1972984,0.1445233,0,0,0.2053679
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.0673575,0.0637147,0,-1,0,0.0637147,0,0,0.003642796,0.01037855,0,0.06706811,0.0637147,0,0,4.985134,0.06706811,0,0.06706811,-0.06706811,1.200002,20,0.1972984,0.07409324,0,0,0.06706811
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2260156,0,0,-1,0,0,0,0,0.2260156,0.2486172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972984,0.2486172,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.463188,0,0,-1,0,0,0,0,0.463188,0.5095068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972984,0.5095068,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.2921065,0,0,-1,0,0,0,0,0.2921065,0.3213172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972984,0.3213172,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.166012,0,0,-1,0,0,0,0,0.166012,0.1826132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972984,0.1826132,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972984,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.3863878,0.3863878,1.7,0,0.5202,0.3863878,0,0,0,0,0,0,0,1.313612,1.247932,5.059654,0,1.247932,0,1.247932,2.383894,39.73149,0.1975925,0.4250265,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.06963,1.06963,1.7,0,0.5202,1.06963,32.75019,0,0,0,0.3503057,0,0,0.6303704,0.5988519,3.811723,1.123138,0.9491576,0,0.9491576,3.284344,54.73896,0.1978109,1.176593,0.2802446,1.7,1.473444
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,2.862565,1.97738,2.000835,0,2.000835,5.182503,86.37488,0.1976361,0,0.4966681,1.7,2.598215
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2115791,0.2115791,0,-1,0,0.2115791,600.3948,0.1858651,0,0,1.27031,0.2227149,0.2115791,0,0,0.8617301,3.778132,0.8617301,0,0.8617301,6.000012,100,0.1972825,0.232737,1.016248,0,5.048442
