Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.56503,0,0,1.56503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972825,0,1.252024,0,6.118719
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.9750237,0.9750237,0,0,0,0.9750237,155.2825,0.4877001,0,0,1.514041,1.026341,0.9750237,0,0,0,4.553689,0,0,0,6.000012,100,0.1972825,1.072526,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.6358386,0.6358386,0,0,0,0.6358386,261.5422,0.9936826,0,0,1.662986,0.6693038,0.6358386,0,0,0,4.553689,0,0,0,6.000012,100,0.1972825,0.6994224,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.5705553,0.5705553,0,0,0,0.5705553,322.4904,1.239401,0,0,1.839986,0.6005844,0.5705553,0,0,0,4.553689,0,0,0,6.000012,100,0.1972825,0.6276107,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.02988214,0.02988214,0,-1,0,0.02988214,5031.521,1.472071,0,0,1.503526,0.03145489,0.02988214,0,0,0,4.553689,0,0,0,6.000012,100,0.1972825,0.03287036,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,-1,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972825,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.9138718,0.9138718,0,-1,0,0.9138718,85.81464,0,0.0000000000000001110223,0,0.7842358,0.9619704,0.9138718,0,0,0,4.553689,0,0.1777346,-0.1777346,5.812664,96.87753,0.1972825,1.005259,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.4777173,0.4777173,0,-1,0,0.4777173,66.10713,0,0.00000000000000005551115,0,0.3158052,0.5028603,0.4777173,0,0,0.1974829,4.375954,0,0.1870551,-0.1870551,5.61549,93.59131,0.1972825,0.525489,0.2526442,0,4.69176
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,-1,0,0,0,0,0,0,0.06763825,0,0,0,0,0.4053219,4.188899,0.06763825,0,0.06763825,5.679657,94.66077,0.1972548,0,0.0541106,0,4.256537
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3376836,4.249774,0,0,0,5.679657,94.66077,0.1972548,0,0,0,4.249774
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1709364,0.1709364,0,-1,0,0.1709364,0,0,0.00000000000000002775558,0,0,0.179933,0.1709364,0,0,0.3376836,4.249774,0,0.179933,-0.179933,5.489991,91.49967,0.1972548,0.18803,0,0,4.249774
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01525715,0.01525715,0,-1,0,0.01525715,0,0,0.000000000000000001734723,0,0,0.01606016,0.01525715,0,0,0.5376092,4.06984,0,0.01606016,-0.01606016,5.473062,91.21752,0.1972548,0.01678287,0,0,4.06984
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1485122,0.1485122,0,-1,0,0.1485122,0,0,0.00000000000000002775558,0,0,0.1563286,0.1485122,0,0,0.5554538,4.053781,0,0.1563286,-0.1563286,5.308278,88.47112,0.1972548,0.1633634,0,0,4.053781
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.4300599,0.4300599,0,-1,0,0.4300599,0,0,0.00000000000000005551115,0,0,0.4526947,0.4300599,0,0,0.7291523,3.897452,0,0.4526947,-0.4526947,4.831095,80.5181,0.1972548,0.4730659,0,0,3.897452
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.232146,3.444757,0,0,0,4.831095,80.5181,0.1972548,0,0,0,3.444757
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.06256215,0.06256215,0,-1,0,0.06256215,0,0,0.00000000000000001387779,0,0,0.0658549,0.06256215,0,0,1.232146,3.444757,0,0.0658549,-0.0658549,4.761678,79.36115,0.1972548,0.06881837,0,0,3.444757
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.06985669,0.06985669,0,-1,0,0.06985669,0,0,0.00000000000000001387779,0,0,0.07353336,0.06985669,0,0,1.305318,3.378902,0,0.07353336,-0.07353336,4.684167,78.0693,0.1972548,0.07684235,0,0,3.378902
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1662541,0.1662541,0,-1,0,0.1662541,0,0,0,0,0,0.1750044,0.1662541,0,0,1.387022,3.305369,0,0.1750044,-0.1750044,4.499696,74.99479,0.1972548,0.1828796,0,0,3.305369
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2073046,0.2073046,0,-1,0,0.2073046,0,0,0.00000000000000002775558,0,0,0.2182153,0.2073046,0,0,1.581471,3.130365,0,0.2182153,-0.2182153,4.269677,71.16115,0.1972548,0.228035,0,0,3.130365
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2480787,0.2480787,0,0,0,0.2480787,0,0,0.00000000000000002775558,0,0,0.2611355,0.2480787,0,0,1.823933,2.912149,0,0.2611355,-0.2611355,3.994416,66.57347,0.1972548,0.2728866,0,0,2.912149
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.4564024,0.4564024,0,0,0,0.4564024,0,0,0.00000000000000005551115,0,0,0.4804235,0.4564024,0,0,2.114084,2.651014,0,0.4804235,-0.4804235,3.488005,58.13331,0.1972548,0.5020426,0,0,2.651014
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.7466122,0.7466122,0,0,0,0.7466122,31.01628,0,0,0,0.2315714,0.7859076,0.7466122,0,0,2.647887,2.17059,0,0.5543362,-0.5543362,2.903684,48.39463,0.1972548,0.8212734,0.1852571,0,2.402162
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.157123,1.157123,0,0,0,1.157123,49.34495,0,0,0,0.5709819,1.218024,1.157123,0,0,3.263817,1.616254,0,0.6470426,-0.6470426,2.221641,37.02728,0.1972548,1.272836,0.4567855,0,2.187236
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.099684,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,0.7196838,1.208961,0.9470546,1.452632,1.38,0,0,3.982753,0.9692114,0,0.505577,-0.505577,1.688716,28.14521,0.1972548,2.309652,0.7576437,0,1.916266
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.589856,1.589856,1.7,0,0.5202,1.589856,60.24131,0,0,0,0.9577502,0,0,0.1101438,0.1046366,4.544505,0.4636344,1.062387,0,1.062387,2.696585,44.94299,0.1974616,1.748842,0.7662002,1.7,1.421385
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,3.482118,1.419783,2.413044,0,2.413044,4.985799,83.09649,0.1971221,0,0.8264353,1.7,2.452827
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.4683211,0.4683211,0,0,0,0.4683211,379.3934,0.2147356,0,0,1.776779,0.4929695,0.4683211,0,0,1.069074,3.591522,1.069074,0,1.069074,6.000012,100,0.1966888,0.5151532,1.421423,0,5.368301
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966888,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.5466602,0.5466602,0,-1,0,0.5466602,290.3993,1.012066,0,0,1.587497,0.5754318,0.5466602,0,0,0,4.553689,0,0,0,6.000012,100,0.1966888,0.6013263,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.7822592,0.7822592,0,-1,0,0.7822592,106.6234,0.01064075,0,0,0.8340715,0.8234308,0.7822592,0,0,0,4.553689,0,0,0,6.000012,100,0.1966888,0.8604851,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.9004433,0.9004433,0,-1,0,0.9004433,51.01084,0,0,0,0.4593237,0.947835,0.9004433,0,0,0,4.553689,0,0.4885114,-0.4885114,5.485076,91.41775,0.1966888,0.9904876,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,1.944234,1.38,0,-1,0,1.38,29.61265,0,0.5642342,0.7586576,0.4086545,1.452632,1.38,0,0,0.5427904,4.065177,0,1.043977,-1.043977,4.384627,73.07698,0.1966888,2.138658,0.3269236,0,4.473832
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,2.567277,1.38,0,-1,0,1.38,5.039412,0.0000000000000002220446,1.187277,1.444005,0.06954388,1.452632,1.38,0,0,1.702765,3.0212,0,1.383088,-1.383088,2.926725,48.77865,0.1966888,2.824005,0.05563511,0,3.090744
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.483735,1.38,0,-1,0,1.38,0,0,0.1037346,0.2521081,0,1.452632,1.38,0,0,3.239529,1.638113,0,1.452632,-1.452632,1.395517,23.25857,0.1966888,1.632108,0,0,1.638113
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.655653,0.1762072,0,-1,0,0.1762072,0,0,1.479446,1.645011,0,0.1854813,0.1762072,0,0,4.853564,0.1854813,0,0.1854813,-0.1854813,1.200002,20,0.1966888,1.821218,0,0,0.1854813
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.222414,0,0,-1,0,0,0,0,1.222414,1.344655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966888,1.344655,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.3357815,0,0,-1,0,0,0,0,0.3357815,0.3693597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966888,0.3693597,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01011053,0,0,-1,0,0,0,0,0.01011053,0.01112159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966888,0.01112159,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1577334,0,0,-1,0,0,0,0,0.1577334,0.1735068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966888,0.1735068,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1755373,0,0,-1,0,0,0,0,0.1755373,0.1930911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966888,0.1930911,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1910565,0,0,-1,0,0,0,0,0.1910565,0.2101621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966888,0.2101621,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.2840265,0,0,-1,0,0,0,0,0.2840265,0.3124292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966888,0.3124292,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966888,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.382018,0.382018,1.7,0,0.5202,0.382018,0,0,0,0,0,0,0,1.317982,1.252083,5.059654,0,1.252083,0,1.252083,2.387832,39.79713,0.1969769,0.4202198,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.3802925,0.3802925,1.7,0,0.5202,0.3802925,0,0,0,0,0,0,0,1.319708,1.253722,3.807571,1.126875,1.253722,0,1.253722,3.577218,59.62018,0.1972628,0.4183218,0,1.7,1.126875
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.8156736,0.8156736,1.7,0,0.5202,0.8156736,41.46768,0,0,0,0.338241,0,0,0.8843263,0.84011,2.553849,2.255224,1.178351,0,1.178351,4.6951,78.2515,0.1975348,0.8972411,0.2705928,1.7,2.593466
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0.5548484,0,0.2075736,0,0,0.0000000000000001110223,0,0,0.8483924,0,0,0.5548484,0.527106,1.375498,3.31574,1.375498,0,1.375498,6.000012,100,0.197062,0,0.6787139,1.7,4.164133
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.688899,1.38,0,-1,0,1.38,89.67162,0,0.3088993,0.4777892,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.197062,1.857789,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.898888,1.898888,0.6374699,0,0.2301293,1.898888,82.5156,0,0,0,1.566879,1.327808,1.261418,0,0,0.2390704,4.338526,0.2390704,0,0.2390704,6.000012,100,0.1970394,2.088777,1.253503,1.7,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2315954,0.2315954,0,0,0,0.2315954,613.0458,1.176001,0,0,1.419786,0.2437846,0.2315954,0,0,0,4.553689,0,0,0,6.000012,100,0.1970394,0.2547549,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.7214347,0.7214347,0,0,0,0.7214347,195.3491,0.6499112,0,0,1.409316,0.7594049,0.7214347,0,0,0,4.553689,0,0,0,6.000012,100,0.1970394,0.7935781,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.9777799,0.9777799,0,0,0,0.9777799,172.35,0.6559613,0,0,1.685203,1.029242,0.9777799,0,0,0,4.553689,0,0,0,6.000012,100,0.1970394,1.075558,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970394,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.5672346,0.5672346,0,-1,0,0.5672346,214.4752,0.6194884,0,0,1.216577,0.5970891,0.5672346,0,0,0,4.553689,0,0,0,6.000012,100,0.1970394,0.6239581,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,-1,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970394,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.543581,1.38,0,-1,0,1.38,29.50114,0.0000000000000002220446,0.1635808,0.3179388,0.4071157,1.452632,1.38,0,0,0,4.553689,0,1.045516,-1.045516,4.897942,81.63219,0.1970394,1.697939,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.3775394,0.3775394,0,-1,0,0.3775394,17.89678,0,0,0,0.0675674,0.3974099,0.3775394,0,0,1.161684,3.508173,0,0.3298424,-0.3298424,4.550257,75.83746,0.1970394,0.4152933,0.05405392,0,3.575741
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.528176,3.178331,0,0,0,4.550257,75.83746,0.1970394,0,0,0,3.178331
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.694005,1.38,0,-1,0,1.38,0,0,0.3140048,0.4834053,0,1.452632,1.38,0,0,1.528176,3.178331,0,1.452632,-1.452632,3.019049,50.31738,0.1970394,1.863405,0,0,3.178331
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.515579,1.38,0,-1,0,1.38,0,0,0.1355793,0.2871372,0,1.452632,1.38,0,0,3.142211,1.725699,0,1.452632,-1.452632,1.487841,24.7973,0.1970394,1.667137,0,0,1.725699
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.04999758,0.04999758,0,-1,0,0.04999758,0,0,0.000000000000000006938894,0,0,0.05262903,0.04999758,0,0,4.756246,0.2730675,0,0.05262903,-0.05262903,1.432365,23.8727,0.1970394,0.05499734,0,0,0.2730675
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2365932,0.2094165,0,-1,0,0.2094165,0,0,0.02717665,0.05083597,0,0.2204385,0.2094165,0,0,4.814723,0.2204385,0,0.2204385,-0.2204385,1.200002,20,0.1970394,0.2602525,0,0,0.2204385
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.06112693,0,0,-1,0,0,0,0,0.06112693,0.06723962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970394,0.06723962,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.5245987,0,0,-1,0,0,0,0,0.5245987,0.5770586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970394,0.5770586,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.3218307,0,0,-1,0,0,0,0,0.3218307,0.3540138,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970394,0.3540138,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1741006,0,0,-1,0,0,0,0,0.1741006,0.1915106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970394,0.1915106,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2265942,0,0,-1,0,0,0,0,0.2265942,0.2492536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970394,0.2492536,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2288307,0.2288307,1.681462,0,0.5151392,0.2288307,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1972609,0.2517137,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.262168,0.262168,1.7,0,0.5202,0.262168,0,0,0,0,0,0,0,1.437832,1.36594,3.679654,1.242,1.36594,0,1.36594,3.80503,63.41704,0.1974982,0.2883849,0,1.7,1.242
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.704387,1.704387,1.7,0,0.5202,1.704387,21.27706,0,0,0,0.3626434,0.004617603,0.004386724,0,0,2.313714,2.471346,0.3580258,0,0.3580258,4.144683,69.07792,0.1975638,1.874825,0.2901147,1.7,2.83399
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.6257244,0.6257244,1.7,0,0.5202,0.6257244,109.2628,0.0000000000000002220446,0,0,0.6836838,0,0,1.074276,1.020562,1.955688,2.79357,1.704246,0,1.704246,5.761473,96.02435,0.1976646,0.6882968,0.5469471,1.7,3.477253
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.6197876,0.6197876,0,-1,0,0.6197876,154.146,0.0515274,0,0,0.955378,0.652408,0.6197876,0,0,0.2514426,4.327391,0.2514426,0,0.2514426,6.000012,100,0.1975645,0.6817664,0.7643024,0,5.282769
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02240567,0.02240567,0,0,0,0.02240567,3501.931,0.7610464,0,0,0.7846313,0.02358492,0.02240567,0,0,0,4.553689,0,0,0,6.000012,100,0.1975645,0.02464624,0.627705,0,5.33832
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.5275909,0.5275909,0,0,0,0.5275909,129.1127,0.1258283,0,0,0.6811872,0.5553589,0.5275909,0,0,0,4.553689,0,0,0,6.000012,100,0.1975645,0.58035,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.454574,0.454574,0,0,0,0.454574,129.494,0.1101473,0,0,0.5886462,0.4784989,0.454574,0,0,0,4.553689,0,0,0,6.000012,100,0.1975645,0.5000314,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.059015,2.059015,1.388673,0,0.4352077,2.059015,34.26993,0.0000000000000001110223,0,0,0.7056228,0.7056228,0.6703417,0,0,0,4.553689,0,0,0,6.000012,100,0.1975645,2.264916,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.2610867,0.2610867,0,-1,0,0.2610867,209.8517,0.2730668,0,0,0.5478949,0.2748281,0.2610867,0,0,0,4.553689,0,0,0,6.000012,100,0.1975645,0.2871954,0.4383159,0,5.101584
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,-1,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1975645,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.39626,1.38,0,-1,0,1.38,50.45294,0.0000000000000002220446,0.0162604,0.1558864,0.6962506,1.452632,1.38,0,0,0,4.553689,0,0.756381,-0.756381,5.202716,86.71177,0.1975645,1.535886,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.7076371,0.7076371,0,-1,0,0.7076371,38.52845,0,0,0,0.2726416,0.7448811,0.7076371,0,0,0.8404233,3.797308,0,0.4722395,-0.4722395,4.704932,78.41538,0.1975645,0.7784007,0.2181133,0,4.06995
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.002085,1.002085,0,-1,0,1.002085,4.49373,0,0,0,0.04503099,1.054826,1.002085,0,0,1.365134,3.325068,0,1.009795,-1.009795,3.640515,60.67512,0.1975645,1.102293,0.03602479,0,3.370099
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.487129,2.315273,0,0,0,3.640515,60.67512,0.1975645,0,0,0,2.315273
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.410785,1.38,0,-1,0,1.38,0,0,0.03078518,0.1718637,0,1.452632,1.38,0,0,2.487129,2.315273,0,1.452632,-1.452632,2.109307,35.15504,0.1975645,1.551864,0,0,2.315273
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.898626,0.8195095,0,-1,0,0.8195095,0,0,1.079117,1.268979,0,0.8626416,0.8195095,0,0,4.101164,0.8626416,0,0.8626416,-0.8626416,1.200002,20,0.1975645,2.088489,0,0,0.8626416
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.3520917,0,0,-1,0,0,0,0,0.3520917,0.3873009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975645,0.3873009,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4171187,0,0,-1,0,0,0,0,0.4171187,0.4588306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975645,0.4588306,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2142462,0,0,-1,0,0,0,0,0.2142462,0.2356708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975645,0.2356708,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.2859455,0,0,-1,0,0,0,0,0.2859455,0.3145401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975645,0.3145401,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.132225,0,0,-1,0,0,0,0,0.132225,0.1454474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975645,0.1454474,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.2676212,0,0,-1,0,0,0,0,0.2676212,0.2943834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975645,0.2943834,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.3662077,0,0,-1,0,0,0,0,0.3662077,0.4028285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975645,0.4028285,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3191273,0.3191273,1.7,0,0.5202,0.3191273,0,0,0,0,0,0,0,1.380873,1.311829,5.059654,0,1.311829,0,1.311829,2.444513,40.7418,0.1978207,0.3510401,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1120605,0.1120605,1.564692,0,0.4832609,0.1120605,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.747825,1.180646,1.38,0,1.38,3.753696,62.56147,0.1979663,0.1232665,0,1.7,1.180646
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.351209,1.351209,1.7,0,0.5202,1.351209,18.69568,0,0,0,0.2526177,0,0,0.3487908,0.3313513,2.367825,2.422646,0.583969,0,0.583969,4.307697,71.79482,0.1980923,1.48633,0.2020942,1.7,2.675264
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.110135,2.110135,1.7,0,0.5202,2.110135,37.52193,0,0,0,0.7917635,0.4317215,0.4101354,0,0,1.783856,2.948218,0.3600421,0,0.3600421,4.649263,77.48756,0.1981571,2.321149,0.6334109,1.7,3.739982
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.3622587,0.3622587,0,-1,0,0.3622587,265.8502,0,0,0,0.9630652,0.3813249,0.3622587,0,0,1.423814,3.272256,0.5817403,0,0.5817403,5.20115,86.68567,0.197927,0.3984845,0.7704522,0,4.235322
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.091635,2.091635,1.538381,0,0.476078,2.091635,68.10205,0,0,0,1.424446,0.5823722,0.5532536,0,0,0.842074,3.795822,0.842074,0,0.842074,6.000012,100,0.1980784,2.300798,1.139557,1.7,5.220269
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.068368,1.068368,0,0,0,1.068368,137.0903,0.3400306,0,0,1.464629,1.124598,1.068368,0,0,0,4.553689,0,0,0,6.000012,100,0.1980784,1.175205,1.171703,0,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.077152,1.077152,0,0,0,1.077152,99.00896,0,0,0,1.066477,1.133844,1.077152,0,0,0,4.553689,0,0.06736725,-0.06736725,5.929001,98.81648,0.1980784,1.184867,0.8531816,0,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.25412,1.25412,0,0,0,1.25412,92.1991,0,0.0000000000000002220446,0,1.156288,1.320126,1.25412,0,0,0.0748525,4.486322,0,0.1638389,-0.1638389,5.756299,95.93813,0.1980784,1.379532,0.9250301,0,5.642609
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.6461076,0.6461076,0,-1,0,0.6461076,178.9492,0.2191952,0,0,1.156204,0.6801132,0.6461076,0,0,0.2568958,4.322483,0.2568958,0,0.2568958,6.000012,100,0.1979771,0.7107183,0.9249634,0,5.478687
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.5974408,0.5974408,0,-1,0,0.5974408,199.1851,0.561128,0,0,1.190013,0.628885,0.5974408,0,0,0,4.553689,0,0,0,6.000012,100,0.1979771,0.6571848,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.441232,1.38,0,-1,0,1.38,44.04439,0.0000000000000002220446,0.06123198,0.2053552,0.6078125,1.452632,1.38,0,0,0,4.553689,0,0.844819,-0.844819,5.109495,85.15807,0.1979771,1.585355,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.2459912,0.2459912,0,-1,0,0.2459912,115.715,0,0,0,0.2846487,0.2589381,0.2459912,0,0,0.9386878,3.70887,0.02571056,0,0.02571056,5.133886,85.56459,0.1979669,0.2705903,0.2277189,0,3.993519
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.264663,1.38,0,-1,0,1.38,4.481843,0.0000000000000002220446,0.8846626,1.111129,0.06184943,1.452632,1.38,0,0,0.9129773,3.732009,0,1.390782,-1.390782,3.667873,61.13109,0.1979669,2.491129,0.04947954,0,3.793859
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,1.933889,1.38,0,-1,0,1.38,0,0,0.5538889,0.7472779,0,1.452632,1.38,0,0,2.458291,2.341227,0,1.452632,-1.452632,2.136664,35.611,0.1979669,2.127278,0,0,2.341227
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.7364087,0.7364087,0,-1,0,0.7364087,0,0,0.0000000000000001110223,0,0,0.775167,0.7364087,0,0,4.072326,0.8885957,0,0.775167,-0.775167,1.319567,21.99273,0.1979669,0.8100496,0,0,0.8885957
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.5115181,0.1077572,0,-1,0,0.1077572,0,0,0.4037609,0.4549128,0,0.1134286,0.1077572,0,0,4.933622,0.1134286,0,0.1134286,-0.1134286,1.200002,20,0.1979669,0.5626699,0,0,0.1134286
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1746515,0,0,-1,0,0,0,0,0.1746515,0.1921166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979669,0.1921166,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2093065,0,0,-1,0,0,0,0,0.2093065,0.2302372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979669,0.2302372,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.08007392,0,0,-1,0,0,0,0,0.08007392,0.08808132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979669,0.08808132,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.08407845,0,0,-1,0,0,0,0,0.08407845,0.09248629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979669,0.09248629,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.101621,0,0,-1,0,0,0,0,0.101621,0.1117831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979669,0.1117831,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.1944032,0,0,-1,0,0,0,0,0.1944032,0.2138435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979669,0.2138435,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2177817,0,0,-1,0,0,0,0,0.2177817,0.2395599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979669,0.2395599,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.07083637,0.07083637,1.523468,0,0.4720067,0.07083637,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1980861,0.07792,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1981621,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2112994,0.2112994,1.663931,0,0.5103531,0.2112994,56.28859,0,0,0,0.1189375,0,0,1.452632,1.38,2.299654,2.484,1.498937,0,1.498937,5.240385,87.33958,0.1983177,0.2324294,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8007169,3.833044,0.1098047,0,0.1098047,5.344555,89.07574,0.1982747,0,0.08784375,0,3.942848
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.9080485,0.9080485,0,-1,0,0.9080485,11.60072,0,0.0000000000000001110223,0,0.1053402,0.9558405,0.9080485,0,0,0.6909122,3.931868,0,0.8505003,-0.8505003,4.448049,74.134,0.1982747,0.9988533,0.08427212,0,4.037208
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,1.635913,3.081368,0.4374181,0,0.4374181,4.86302,81.05018,0.1981036,0,0.3499345,0,3.518786
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.9680494,0.9680494,0,0,0,0.9680494,14.3376,0,0.0000000000000002220446,0,0.1387951,1.018999,0.9680494,0,0,1.198494,3.475044,0,0.8802043,-0.8802043,3.935204,65.58659,0.1981036,1.064854,0.111036,0,3.613839
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.205582,2.205582,1.7,0,0.5202,2.205582,8.749901,0,0,0,0.1929862,0.5321912,0.5055817,0,0,2.176499,2.59484,0,0.339205,-0.339205,3.57765,59.62738,0.1981036,2.42614,0.154389,1.7,2.787826
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.212582,2.212582,1.7,0,0.5202,2.212582,27.0032,0,0,0,0.597468,0.5395599,0.5125819,0,0,2.553394,2.255635,0.05790812,0,0.05790812,3.632586,60.54299,0.1981139,2.43384,0.4779744,1.7,2.853103
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.4954474,0.4954474,0,-1,0,0.4954474,236.3104,0,0,0,1.170794,0.5215236,0.4954474,0,0,2.495486,2.307752,0.6492701,0,0.6492701,4.248538,70.80883,0.1978604,0.5449921,0.936635,0,3.478546
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,-1,0,0,0,0,0,0,0.7539758,0,0,0,0,1.846215,2.892095,0.7539758,0,0.7539758,4.963822,82.73021,0.197567,0,0.6031806,0,3.646071
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.471099,1.38,0,-1,0,1.38,10.9184,0,0.09109913,0.238209,0.150674,1.452632,1.38,0,0,1.09224,3.570673,0,1.301958,-1.301958,3.591439,59.85719,0.197567,1.618209,0.1205392,0,3.721347
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.9411523,0.9411523,0,-1,0,0.9411523,16.23088,0,0.0000000000000001110223,0,0.1527573,0.9906867,0.9411523,0,0,2.538859,2.268716,0,0.8379294,-0.8379294,2.708184,45.1363,0.197567,1.035268,0.1222058,0,2.421473
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.919109,1.38,0,-1,0,1.38,4.192938,0,0.5391088,0.7407788,0.05786254,1.452632,1.38,0,0,3.469892,1.430786,0,1.394769,-1.394769,1.237968,20.63276,0.197567,2.11102,0.04629003,0,1.488649
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.4217564,0.0342163,0,-1,0,0.0342163,0,0,0.3875401,0.4297158,0,0.03601715,0.0342163,0,0,5.019635,0.03601715,0,0.03601715,-0.03601715,1.200002,20,0.197567,0.4639321,0,0,0.03601715
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.783655,0,0,-1,0,0,0,0,1.783655,1.96202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197567,1.96202,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.13318,0,0,-1,0,0,0,0,1.13318,1.246498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197567,1.246498,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1909005,0,0,-1,0,0,0,0,0.1909005,0.2099906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197567,0.2099906,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.07700625,0,0,-1,0,0,0,0,0.07700625,0.08470687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197567,0.08470687,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.06698724,0,0,-1,0,0,0,0,0.06698724,0.07368597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197567,0.07368597,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.0960893,0,0,-1,0,0,0,0,0.0960893,0.1056982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197567,0.1056982,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197567,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.09840649,0,0,-1,0,0,0,0,0.09840649,0.1082471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197567,0.1082471,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.03330827,0,0,-1,0,0,0,0,0.03330827,0.03663909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197567,0.03663909,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.007545842,0.007545842,1.460177,0,0.4547284,0.007545842,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1976481,0.008300426,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1307227,0.1307227,1.583354,0,0.4883557,0.1307227,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1978019,0.143795,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.1977504,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.7519004,0.7519004,0,0,0,0.7519004,78.79047,0,0,0,0.5924259,0.7914741,0.7519004,0,0,0.5901993,4.02251,0,0.1990483,-0.1990483,5.230285,87.17123,0.1977504,0.8270904,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.364516,1.364516,0,-1,0,1.364516,56.53925,0,0.0000000000000002220446,0.1209671,0.7714868,1.436332,1.364516,0,0,0.811364,3.823461,0,0.6648453,-0.6648453,4.529476,75.49112,0.1977504,1.500967,0.6171895,0,4.594948
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.710107,1.710107,1.7,0,0.5202,1.710107,56.03119,0,0,0,0.9581932,0.01063883,0.01010688,0,0,1.550081,3.158616,0.9475543,0,0.9475543,5.428405,90.47324,0.1979172,1.881118,0.7665545,1.7,4.116809
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.5328868,0.5328868,0,0,0,0.5328868,274.2026,0.2977293,0,0,1.461189,0.5609335,0.5328868,0,0,0.6025266,4.011415,0.6025266,0,0.6025266,6.000012,100,0.1976853,0.5861755,1.168952,0,5.472604
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.315244,0.315244,0,0,0,0.315244,517.284,1.298871,0,0,1.630707,0.3318357,0.315244,0,0,0,4.553689,0,0,0,6.000012,100,0.1976853,0.3467683,1.304565,0,6.184396
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.173351,1.173351,0,0,0,1.173351,120.4614,0.178329,0,0,1.413435,1.235106,1.173351,0,0,0,4.553689,0,0,0,6.000012,100,0.1976853,1.290686,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.6947091,0.6947091,0,-1,0,0.6947091,134.9922,0.2065306,0,0,0.9378032,0.7312727,0.6947091,0,0,0,4.553689,0,0,0,6.000012,100,0.1976853,0.7641799,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.311916,0.311916,0,-1,0,0.311916,333.0336,0.7104526,0,0,1.038785,0.3283327,0.311916,0,0,0,4.553689,0,0,0,6.000012,100,0.1976853,0.3431076,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.4315818,0.4315818,0,-1,0,0.4315818,211.8245,0.4598995,0,0,0.9141961,0.4542966,0.4315818,0,0,0,4.553689,0,0,0,6.000012,100,0.1976853,0.4747399,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,2.651052,1.38,0,-1,0,1.38,14.38393,0.0000000000000002220446,1.271052,1.536157,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.1976853,2.916157,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.8745418,0.8745418,0,-1,0,0.8745418,6.638036,0,0.0000000000000001110223,0,0.0580524,0.9205703,0.8745418,0,0,1.393481,3.299556,0,0.8625179,-0.8625179,3.768866,62.8143,0.1976853,0.961996,0.04644192,0,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.64126,1.38,0,-1,0,1.38,0,0,0.2612601,0.4253861,0,1.452632,1.38,0,0,2.351835,2.437038,0,1.452632,-1.452632,2.237658,37.29422,0.1976853,1.805386,0,0,2.437038
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.96587,0.9844062,0,0,0,2.237658,37.29422,0.1976853,0,0,0,0.9844062
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.077392,0.9351858,0,-1,0,0.9351858,0,0,0.1422057,0.2499449,0,0.9844062,0.9351858,0,0,3.96587,0.9844062,0,0.9844062,-0.9844062,1.200002,20,0.1976853,1.185131,0,0,0.9844062
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.409458,0,0,-1,0,0,0,0,0.409458,0.4504038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976853,0.4504038,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02253629,0,0,-1,0,0,0,0,0.02253629,0.02478992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976853,0.02478992,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.4438808,0,0,-1,0,0,0,0,0.4438808,0.4882689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976853,0.4882689,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.09332799,0,0,-1,0,0,0,0,0.09332799,0.1026608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976853,0.1026608,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.2648048,0,0,-1,0,0,0,0,0.2648048,0.2912853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976853,0.2912853,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5020463,0,0,-1,0,0,0,0,0.5020463,0.5522509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976853,0.5522509,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.3826973,0,0,-1,0,0,0,0,0.3826973,0.420967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976853,0.420967,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2334602,0.2334602,1.686092,0,0.5164031,0.2334602,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1978981,0.2568062,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.1890379,0.1890379,1.64167,0,0.5042758,0.1890379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1980837,0.2079417,0,1.7,1.242
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.9488019,0.9488019,1.7,0,0.5202,0.9488019,41.80207,0,0,0,0.3966188,0,0,0.7511981,0.7136382,2.299654,2.484,1.110257,0,1.110257,4.871651,81.19402,0.1983196,1.043682,0.317295,1.7,2.880619
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0,0,0,0,0,0,0,0,0.4638531,0,0,0,0,1.189397,3.483231,0.4638531,0,0.4638531,5.3117,88.52816,0.1981422,0,0.3710825,0,3.947084
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0,0,0,0.3968898,0,0,0,0,0.7255443,3.900699,0.3968898,0,0.3968898,5.688223,94.80353,0.1979907,0,0.3175118,0,4.297589
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.398188,1.398188,0.425,0,0.172125,1.398188,101.6942,0.06881335,0,0,1.421877,1.024409,0.9731884,0,0,0.3286545,4.2579,0.3286545,0,0.3286545,6.000012,100,0.1978654,1.538007,1.137501,1.7,5.679777
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.039186,1.039186,0,0,0,1.039186,141.1335,0.3727596,0,0,1.46664,1.09388,1.039186,0,0,0,4.553689,0,0,0,6.000012,100,0.1978654,1.143105,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.708832,1.708832,0.425,0,0.172125,1.708832,100.3252,0.3629863,0,0,1.714388,1.351402,1.283832,0,0,0,4.553689,0,0,0,6.000012,100,0.1978654,1.879715,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.9533104,0.9533104,0,0,0,0.9533104,115.4437,0.09705222,0,0,1.100537,1.003485,0.9533104,0,0,0,4.553689,0,0,0,6.000012,100,0.1978654,1.048641,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,1.935948,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,0.555948,0.7495428,0.5428661,1.452632,1.38,0,0,0,4.553689,0,0.9097655,-0.9097655,5.041035,84.01708,0.1978654,2.129543,0.4342929,0,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.9758127,0.9758127,0,-1,0,0.9758127,29.07557,0,0.0000000000000001110223,0,0.2837231,1.027171,0.9758127,0,0,1.010851,3.643924,0,0.7434481,-0.7434481,4.257372,70.95605,0.1978654,1.073394,0.2269785,0,3.927647
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.784626,1.38,0,-1,0,1.38,53.77206,0.0000000000000002220446,0.4046265,0.5830891,0.7420544,1.452632,1.38,0,0,1.836904,2.900475,0,0.7105772,-0.7105772,3.508358,58.47251,0.1978654,1.963089,0.5936435,0,3.64253
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.4779037,0.4779037,0,-1,0,0.4779037,72.03561,0,0,0,0.3442608,0.5030565,0.4779037,0,0,2.626434,2.189898,0,0.1587957,-0.1587957,3.340972,55.68276,0.1978654,0.525694,0.2754086,0,2.534159
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,2.563082,1.38,0,-1,0,1.38,4.260269,0.0000000000000002220446,1.183082,1.43939,0.0587917,1.452632,1.38,0,0,2.802874,2.031102,0,1.39384,-1.39384,1.871736,31.19554,0.1978654,2.81939,0.04703337,0,2.089894
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.359378,0.6053995,0,-1,0,0.6053995,0,0,1.753978,1.989916,0,0.6372626,0.6053995,0,0,4.351585,0.6372626,0,0.6372626,-0.6372626,1.200002,20,0.1978654,2.595315,0,0,0.6372626
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.453806,0,0,-1,0,0,0,0,1.453806,1.599187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978654,1.599187,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.9643099,0,0,-1,0,0,0,0,0.9643099,1.060741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978654,1.060741,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.2842526,0,0,-1,0,0,0,0,0.2842526,0.3126779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978654,0.3126779,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.2956864,0,0,-1,0,0,0,0,0.2956864,0.325255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978654,0.325255,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1286995,0,0,-1,0,0,0,0,0.1286995,0.1415694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978654,0.1415694,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1857615,0,0,-1,0,0,0,0,0.1857615,0.2043376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978654,0.2043376,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.254936,0,0,-1,0,0,0,0,0.254936,0.2804296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978654,0.2804296,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.05626698,0,0,-1,0,0,0,0,0.05626698,0.06189368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978654,0.06189368,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03035283,0,0,-1,0,0,0,0,0.03035283,0.03338812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978654,0.03338812,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.2614323,0.2614323,1.7,0,0.5202,0.2614323,0,0,0,0,0,0,0,1.438568,1.366639,5.059654,0,1.366639,0,1.366639,2.49651,41.60842,0.1980888,0.2875755,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.29217,0.29217,1.7,0,0.5202,0.29217,0,-0.0000000000000002220446,0,0,0,0,0,1.40783,1.337438,3.693015,1.229975,1.337438,0,1.337438,3.765316,62.75514,0.1983221,0.321387,0,1.7,1.229975
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.07954187,0.07954187,1.532173,0,0.4743834,0.07954187,441.4243,0.0000000000000002220446,0,0,0.3511172,0,0,1.452632,1.38,2.355577,2.43367,1.731117,0,1.731117,5.407598,90.12645,0.1983079,0.08749606,0.2808937,1.7,2.784787
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,1.980582,1.980582,1.7,0,0.5202,1.980582,38.53098,0,0,0,0.7631378,0.2953497,0.2805822,0,0,0.6244593,3.991676,0.467788,0,0.467788,5.85138,97.52281,0.198388,2.17864,0.6105102,1.7,4.754813
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1044454,0.1044454,0,-1,0,0.1044454,1212.216,0.99949,0,0,1.266104,0.1099425,0.1044454,0,0,0.1566713,4.412685,0.1566713,0,0.1566713,6.000012,100,0.1983288,0.11489,1.012883,0,5.678789
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.6959641,0.6959641,0,0,0,0.6959641,235.7787,0.9083415,0,0,1.640935,0.7325938,0.6959641,0,0,0,4.553689,0,0,0,6.000012,100,0.1983288,0.7655605,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.414837,1.414837,0.425,0,0.172125,1.414837,118.2955,0.6317549,0,0,1.673689,1.041934,0.9898373,0,0,0,4.553689,0,0,0,6.000012,100,0.1983288,1.556321,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.06774467,0.06774467,0,0,0,0.06774467,2529.916,1.642573,0,0,1.713883,0.07131018,0.06774467,0,0,0,4.553689,0,0,0,6.000012,100,0.1983288,0.07451914,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.6350868,0.6350868,0,0,0,0.6350868,270.7996,1.0513,0,0,1.719813,0.6685125,0.6350868,0,0,0,4.553689,0,0,0,6.000012,100,0.1983288,0.6985955,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3200175,0.3200175,0,-1,0,0.3200175,454.0543,1.116193,0,0,1.453053,0.3368605,0.3200175,0,0,0,4.553689,0,0,0,6.000012,100,0.1983288,0.3520192,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.08324826,0.08324826,0,-1,0,0.08324826,1557.973,1.209356,0,0,1.296985,0.08762974,0.08324826,0,0,0,4.553689,0,0,0,6.000012,100,0.1983288,0.09157308,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.08839395,0.08839395,0,-1,0,0.08839395,1116.113,0.8935298,0,0,0.9865761,0.09304626,0.08839395,0,0,0,4.553689,0,0,0,6.000012,100,0.1983288,0.09723335,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1670461,0.1670461,0,-1,0,0.1670461,311.3598,0.3442764,0,0,0.5201144,0.175838,0.1670461,0,0,0,4.553689,0,0,0,6.000012,100,0.1983288,0.1837507,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.7401773,0.7401773,0,-1,0,0.7401773,8.135546,0,0.0000000000000001110223,0,0.06021747,0.779134,0.7401773,0,0,0,4.553689,0,0.7189165,-0.7189165,5.242208,87.36995,0.1983288,0.814195,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.89161,1.38,0,-1,0,1.38,0,0,0.5116099,0.7007709,0,1.452632,1.38,0,0,0.7987962,3.834772,0,1.452632,-1.452632,3.710999,61.84986,0.1983288,2.080771,0,0,3.834772
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.412831,2.382141,0,0,0,3.710999,61.84986,0.1983288,0,0,0,2.382141
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,3.41257,1.38,0,-1,0,1.38,0,0,2.03257,2.373827,0,1.452632,1.38,0,0,2.412831,2.382141,0,1.452632,-1.452632,2.179791,36.32978,0.1983288,3.753827,0,0,2.382141
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.07393412,0.07393412,0,-1,0,0.07393412,0,0,0,0,0,0.07782538,0.07393412,0,0,4.026866,0.9295092,0,0.07782538,-0.07782538,2.097756,34.96253,0.1983288,0.08132753,0,0,0.9295092
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.08964206,0.08964206,0,-1,0,0.08964206,0,0,0.00000000000000001387779,0,0,0.09436006,0.08964206,0,0,4.113339,0.8516839,0,0.09436006,-0.09436006,1.998292,33.30479,0.1983288,0.09860627,0,0,0.8516839
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.4528906,0.4528906,0,-1,0,0.4528906,0,0,0.00000000000000005551115,0,0,0.476727,0.4528906,0,0,4.218184,0.7573238,0,0.476727,-0.476727,1.495777,24.92957,0.1983288,0.4981797,0,0,0.7573238
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1058472,0.1058472,0,-1,0,0.1058472,0,0,0,0,0,0.1114181,0.1058472,0,0,4.74788,0.2805968,0,0.1114181,-0.1114181,1.378332,22.97216,0.1983288,0.1164319,0,0,0.2805968
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.3531824,0.1607198,0,-1,0,0.1607198,0,0,0.1924626,0.2277809,0,0.1691787,0.1607198,0,0,4.871678,0.1691787,0,0.1691787,-0.1691787,1.200002,20,0.1983288,0.3885007,0,0,0.1691787
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.3713768,0,0,-1,0,0,0,0,0.3713768,0.4085144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983288,0.4085144,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.3638859,0,0,-1,0,0,0,0,0.3638859,0.4002745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983288,0.4002745,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.2894314,0.2894314,1.7,0,0.5202,0.2894314,0,0,0,0,0,0,0,1.410569,1.34004,5.059654,0,1.34004,0,1.34004,2.471276,41.18785,0.1985589,0.3183745,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1314323,0.1314323,1.584064,0,0.4885494,0.1314323,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.719614,1.206036,1.38,0,1.38,3.780459,63.00753,0.198706,0.1445755,0,1.7,1.206036
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3245811,0.3245811,1.7,0,0.5202,0.3245811,115.5148,0,0,0,0.3749391,0,0,1.375419,1.306648,2.339614,2.448036,1.681587,0,1.681587,5.375753,89.5957,0.1988055,0.3570392,0.2999513,1.7,2.822975
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.7137002,0.7137002,0,0,0,0.7137002,97.16497,0,0,0,0.6934666,0.7512634,0.7137002,0,0,0.6580271,3.961465,0,0.0577968,-0.0577968,5.314829,88.58031,0.1988055,0.7850703,0.5547733,0,4.654931
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,1.950159,1.38,0,-1,0,1.38,69.38824,0,0.5701593,0.7651752,0.9575578,1.452632,1.38,0,0,0.7222457,3.903668,0,0.4950738,-0.4950738,4.792976,79.88277,0.1988055,2.145175,0.7660462,0,4.861226
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.916187,1.916187,1.7,0,0.5202,1.916187,63.79862,0,0,0,1.222501,0.227565,0.2161868,0,0,1.272328,3.408594,0.9949357,0,0.9949357,5.736855,95.61406,0.1989733,2.107805,0.9780006,1.7,4.631095
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.083081,3.08,1.7,0,0.5202,3.08,51.47619,0,0.003080722,0.3113888,1.585467,1.452632,1.38,0,0,0.277392,4.304036,0.1328351,0,0.1328351,5.862874,97.71436,0.1989234,3.391389,1.268373,1.7,5.889503
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01187982,0.01187982,0,0,0,0.01187982,14156.69,1.524728,0,0,1.68179,0.01250507,0.01187982,0,0,0.1445568,4.423588,0.1445568,0,0.1445568,6.000012,100,0.1988692,0.0130678,1.345432,0,6.105377
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.2808806,0.2808806,0,0,0,0.2808806,532.0929,1.198882,0,0,1.494546,0.2956638,0.2808806,0,0,0,4.553689,0,0,0,6.000012,100,0.1988692,0.3089687,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.7924226,0.7924226,0,-1,0,0.7924226,144.5395,0.3112346,0,0,1.145364,0.834129,0.7924226,0,0,0,4.553689,0,0,0,6.000012,100,0.1988692,0.8716648,0.9162909,0,5.699053
