Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.361069,1.361069,0,-1,0,1.361069,84.07805,0,0,0.1171761,1.14436,1.432704,1.361069,0,0,0,4.553689,0,0.288344,-0.288344,5.696071,94.93432,0.1988692,1.497176,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.9272951,0.9272951,0,-1,0,0.9272951,89.11476,0,0,0,0.8263569,0.9761002,0.9272951,0,0,0.3203822,4.265345,0,0.1497433,-0.1497433,5.538228,92.3036,0.1988692,1.020025,0.6610855,0,5.091702
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.07952691,0.07952691,0,-1,0,0.07952691,528.2028,0,0,0,0.4200634,0.08371253,0.07952691,0,0,0.4867637,4.115602,0.3363509,0,0.3363509,5.857318,97.62177,0.1987431,0.0874796,0.3360507,0,4.535665
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.245517,1.245517,0,-1,0,1.245517,4.435596,0,0,0,0.05524611,1.311071,1.245517,0,0,0.1504128,4.418317,0,1.255825,-1.255825,4.533562,75.55922,0.1987431,1.370069,0.04419689,0,4.473564
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.545774,3.162493,0,0,0,4.533562,75.55922,0.1987431,0,0,0,3.162493
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.71446,1.38,0,-1,0,1.38,0,0,0.3344599,0.5059059,0,1.452632,1.38,0,0,1.545774,3.162493,0,1.452632,-1.452632,3.002354,50.03914,0.1987431,1.885906,0,0,3.162493
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.893627,1.38,0,-1,0,1.38,0,0,0.5136272,0.7029899,0,1.452632,1.38,0,0,3.159809,1.709861,0,1.452632,-1.452632,1.471146,24.51905,0.1987431,2.08299,0,0,1.709861
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2152519,0.2152519,0,-1,0,0.2152519,0,0,0.00000000000000002775558,0,0,0.2265809,0.2152519,0,0,4.773844,0.2572295,0,0.2265809,-0.2265809,1.232309,20.53844,0.1987431,0.2367771,0,0,0.2572295
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4006791,0.02911618,0,-1,0,0.02911618,0,0,0.3715629,0.4116308,0,0.03064861,0.02911618,0,0,5.0256,0.03064861,0,0.03064861,-0.03064861,1.200002,20,0.1987431,0.4407469,0,0,0.03064861
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987431,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2412179,0,0,-1,0,0,0,0,0.2412179,0.2653397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987431,0.2653397,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987431,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.05466675,0,0,-1,0,0,0,0,0.05466675,0.06013343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987431,0.06013343,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.0720929,0,0,-1,0,0,0,0,0.0720929,0.07930218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987431,0.07930218,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.07258318,0.07258318,1.525215,0,0.4724836,0.07258318,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1988549,0.07984151,0,1.7,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1382374,0.1382374,1.590869,0,0.4904072,0.1382374,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1990035,0.1520611,0,1.7,1.242
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.363944,0,0,1.452632,1.38,2.299654,2.484,1.743944,0,1.743944,5.472819,91.21346,0.1989374,0,0.2911552,1.7,2.847944
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.9802577,0.9802577,0,0,0,0.9802577,84.24836,0,0.0000000000000001110223,0,0.8258511,1.03185,0.9802577,0,0,0.5557104,4.05355,0,0.2059992,-0.2059992,5.255677,87.59444,0.1989374,1.078284,0.6606808,0,4.879401
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.5210882,0.5210882,0,-1,0,0.5210882,205.9754,0,0,0,1.073314,0.5485139,0.5210882,0,0,0.7845984,3.84755,0.5247997,0,0.5247997,5.753545,95.89223,0.1987425,0.573197,0.8586509,0,4.920864
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.054242,1.054242,0,0,0,1.054242,160.2839,0.3202536,0,0,1.689781,1.109729,1.054242,0,0,0.2597987,4.31987,0.2597987,0,0.2597987,6.000012,100,0.1986461,1.159667,1.351825,0,6.009651
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.498165,1.498165,0.425,0,0.172125,1.498165,120.1385,0.6702261,0,0,1.799874,1.129647,1.073165,0,0,0,4.553689,0,0,0,6.000012,100,0.1986461,1.647982,1.439899,1.7,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.911067,0.911067,0,0,0,0.911067,191.6403,0.7869537,0,0,1.745972,0.9590179,0.911067,0,0,0,4.553689,0,0,0,6.000012,100,0.1986461,1.002174,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.615197,1.615197,0.425,0,0.172125,1.615197,96.70865,0.3091962,0,0,1.562036,1.252839,1.190197,0,0,0,4.553689,0,0,0,6.000012,100,0.1986461,1.776717,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,1.981181,1.38,0,-1,0,1.38,91.8118,0,0.6011813,0.7992994,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.1986461,2.179299,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,-1,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.1985696,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.6118544,0.6118544,0,-1,0,0.6118544,122.6011,0.106083,0,0,0.7501403,0.6440573,0.6118544,0,0,0,4.553689,0,0,0,6.000012,100,0.1985696,0.6730399,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.100871,1.38,0,-1,0,1.38,30.58548,0,0.720871,0.9309581,0.4220797,1.452632,1.38,0,0,0,4.553689,0,1.030552,-1.030552,4.913715,81.89508,0.1985696,2.310958,0.3376637,0,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.511156,1.38,0,-1,0,1.38,3.994732,0,0.1311562,0.2822718,0.0551273,1.452632,1.38,0,0,1.145058,3.523137,0,1.397504,-1.397504,3.440616,57.34349,0.1985696,1.662272,0.04410184,0,3.578264
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,2.578863,1.38,0,-1,0,1.38,0,0,1.198863,1.45675,0,1.452632,1.38,0,0,2.69784,2.125633,0,1.452632,-1.452632,1.909408,31.8234,0.1985696,2.83675,0,0,2.125633
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.9145303,0.6393511,0,-1,0,0.6393511,0,0,0.2751793,0.3666323,0,0.6730011,0.6393511,0,0,4.311875,0.6730011,0,0.6730011,-0.6730011,1.200002,20,0.1985696,1.005983,0,0,0.6730011
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985696,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.03403467,0,0,-1,0,0,0,0,0.03403467,0.03743814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985696,0.03743814,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.2977262,0,0,-1,0,0,0,0,0.2977262,0.3274989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985696,0.3274989,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.08544653,0,0,-1,0,0,0,0,0.08544653,0.09399118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985696,0.09399118,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.29568,0,0,-1,0,0,0,0,0.29568,0.325248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985696,0.325248,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2117743,0,0,-1,0,0,0,0,0.2117743,0.2329517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985696,0.2329517,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.5691859,0,0,-1,0,0,0,0,0.5691859,0.6261045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985696,0.6261045,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2369959,0,0,-1,0,0,0,0,0.2369959,0.2606955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985696,0.2606955,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985696,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.1985663,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.1984274,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.6288771,0.6288771,1.7,0,0.5202,0.6288771,124.8241,0,0,0,0.7849904,0,0,1.071123,1.017567,4.675385,0.3458423,1.802557,0,1.802557,3.274608,54.57669,0.1984814,0.6917648,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.812391,0.812391,0,-1,0,0.812391,156.9731,0,0,0,1.275235,0.8551484,0.812391,0,0,2.872828,1.968144,0.4200865,0,0.4200865,3.673137,61.21883,0.1983266,0.8936301,1.020188,0,3.243379
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.133692,1.133692,0,0,0,1.133692,131.1908,0,0,0,1.487299,1.19336,1.133692,0,0,2.452742,2.346222,0.2939396,0,0.2939396,3.951993,65.86641,0.1982184,1.247061,1.189839,0,3.833521
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.154063,1.154063,0,0,0,1.154063,123.773,0,0,0,1.428418,1.214803,1.154063,0,0,2.158802,2.610767,0.2136156,0,0.2136156,4.154646,69.24397,0.1981398,1.269469,1.142735,0,4.039186
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,0,0,0,1.756953,0,0,0,0,1.945186,2.803021,1.756953,0,1.756953,5.821438,97.02377,0.1974961,0,1.405562,0,4.559974
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.826858,1.826858,0.4468583,0,0.1780923,1.826858,94.49903,0.08549839,0,0,1.726363,1.452632,1.38,0,0,0.1882335,4.384279,0.1882335,0,0.1882335,6.000012,100,0.1974274,2.009544,1.381091,1.7,6.110642
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.022204,1.022204,0,-1,0,1.022204,131.766,0.2709131,0,0,1.346917,1.076004,1.022204,0,0,0,4.553689,0,0,0,6.000012,100,0.1974274,1.124424,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.9821504,0.9821504,0,-1,0,0.9821504,104.2634,0,0.0000000000000001110223,0,1.024023,1.033842,0.9821504,0,0,0,4.553689,0,0.009819302,-0.009819302,5.989662,99.82749,0.1974274,1.080365,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.9126032,0.9126032,0,-1,0,0.9126032,91.23142,0,0.0000000000000001110223,0,0.8325809,0.9606349,0.9126032,0,0,0.01091034,4.543869,0,0.1280541,-0.1280541,5.854681,97.57782,0.1974274,1.003863,0.6660647,0,5.376451
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,-1,0,0,0,0.235335,0,0,0.3885277,0,0,0,0,0.1531926,4.415815,0.1531926,0,0.1531926,6.000012,100,0.1973715,0,0.3108221,0,4.804343
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,-1,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1973715,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.5849731,0.5849731,0,-1,0,0.5849731,0,0,0.0000000000000001110223,0,0,0.6157612,0.5849731,0,0,0,4.553689,0,0.6157612,-0.6157612,5.350943,89.1822,0.1973715,0.6434704,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,3.881545,1.38,0,-1,0,1.38,0,0,2.501545,2.889699,0,1.452632,1.38,0,0,0.6841791,3.937928,0,1.452632,-1.452632,3.819735,63.66212,0.1973715,4.269699,0,0,3.937928
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.332273,1.332273,0,-1,0,1.332273,0,0,0,0.08550083,0,1.402393,1.332273,0,0,2.298214,2.485296,0,1.402393,-1.402393,2.341482,39.02463,0.1973715,1.465501,0,0,2.485296
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.519887,0.519887,0,-1,0,0.519887,0,0,0.0000000000000001110223,0,0,0.5472494,0.519887,0,0,3.856429,1.082903,0,0.5472494,-0.5472494,1.764631,29.41046,0.1973715,0.5718756,0,0,1.082903
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.1999083,0.1999083,0,-1,0,0.1999083,0,0,0.00000000000000002775558,0,0,0.2104298,0.1999083,0,0,4.464484,0.5356537,0,0.2104298,-0.2104298,1.542818,25.71359,0.1973715,0.2198991,0,0,0.5356537
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.3516468,0.3089627,0,-1,0,0.3089627,0,0,0.04268413,0.07784881,0,0.3252239,0.3089627,0,0,4.698295,0.3252239,0,0.3252239,-0.3252239,1.200002,20,0.1973715,0.3868115,0,0,0.3252239
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973715,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.1863701,0,0,-1,0,0,0,0,0.1863701,0.2050071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973715,0.2050071,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.3167966,0,0,-1,0,0,0,0,0.3167966,0.3484762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973715,0.3484762,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973715,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1973715,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.19737,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.7482291,0.7482291,1.7,0,0.5202,0.7482291,61.14951,0,0,0,0.4575384,0,0,0.9517709,0.9041824,5.055423,0.003808577,1.361721,0,1.361721,2.495859,41.59756,0.1975875,0.823052,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.179763,1.179763,1.7,0,0.5202,1.179763,69.07126,0,0,0,0.8148775,0,0,0.5202366,0.4942248,3.693702,1.229357,1.309102,0,1.309102,3.737782,62.29625,0.197823,1.29774,0.651902,1.7,2.044235
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.349113,1.349113,0,-1,0,1.349113,95.5632,0,0,0.104024,1.289255,1.420119,1.349113,0,0,2.3846,2.407549,0,0.1308633,-0.1308633,3.59984,59.99722,0.197823,1.484024,1.031404,0,3.696805
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.6188552,0.6188552,0,0,0,0.6188552,205.728,0,0,0,1.273159,0.6514266,0.6188552,0,0,2.530003,2.276686,0.6217321,0,0.6217321,4.189667,69.82764,0.1975971,0.6807408,1.018527,0,3.549845
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.7260824,0.7260824,0,0,0,0.7260824,213.6662,0,0,0,1.551393,0.7642973,0.7260824,0,0,1.908271,2.836245,0.7870952,0,0.7870952,4.936371,82.27269,0.1973118,0.7986907,1.241114,0,4.387637
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.083225,1.083225,0,0,0,1.083225,165.5183,0,0,0,1.792936,1.140237,1.083225,0,0,1.121176,3.544631,0.6526986,0,0.6526986,5.555575,92.59274,0.1970759,1.191548,1.434348,0,5.337566
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.8930779,0.8930779,0,0,0,0.8930779,191.8798,0.3050764,0,0,1.713636,0.940082,0.8930779,0,0,0.4684774,4.132059,0.4684774,0,0.4684774,6.000012,100,0.196907,0.9823856,1.370909,0,5.845695
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1298974,0.1298974,0,-1,0,0.1298974,1149.685,1.356677,0,0,1.493411,0.1367341,0.1298974,0,0,0,4.553689,0,0,0,6.000012,100,0.196907,0.1428871,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.214597,1.214597,0,-1,0,1.214597,96.86697,0,0,0,1.176543,1.278523,1.214597,0,0,0,4.553689,0,0.1019799,-0.1019799,5.892516,98.2084,0.196907,1.336057,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.3925531,0.3925531,0,-1,0,0.3925531,226.9467,0.3643616,0,0,0.8908864,0.4132138,0.3925531,0,0,0.113311,4.451709,0.113311,0,0.113311,6.000012,100,0.1968661,0.4318084,0.7127091,0,5.342596
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,-1,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1968661,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.7990608,0.7990608,0,-1,0,0.7990608,6.633145,0,0.0000000000000001110223,0,0.05300286,0.8411167,0.7990608,0,0,0,4.553689,0,0.7881138,-0.7881138,5.169267,86.15428,0.1968661,0.8789669,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.157416,0.157416,0,-1,0,0.157416,0,0,0,0,0,0.165701,0.157416,0,0,0.875682,3.765575,0,0.165701,-0.165701,4.994603,83.24322,0.1968661,0.1731576,0,0,3.765575
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.3939244,0.3939244,0,-1,0,0.3939244,0,0,0.00000000000000005551115,0,0,0.4146573,0.3939244,0,0,1.059794,3.599874,0,0.4146573,-0.4146573,4.557516,75.95844,0.1968661,0.4333169,0,0,3.599874
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.6485996,0.6485996,0,-1,0,0.6485996,0,0,0,0,0,0.6827365,0.6485996,0,0,1.520525,3.185217,0,0.6827365,-0.6827365,3.837848,63.96401,0.1968661,0.7134596,0,0,3.185217
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1318292,0.1318292,0,-1,0,0.1318292,0,0,0,0,0,0.1387675,0.1318292,0,0,2.279121,2.50248,0,0.1387675,-0.1387675,3.691574,61.52612,0.1968661,0.1450121,0,0,2.50248
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.180331,0.180331,0,-1,0,0.180331,0,0,0.00000000000000002775558,0,0,0.1898221,0.180331,0,0,2.433307,2.363713,0,0.1898221,-0.1898221,3.491484,58.19129,0.1968661,0.1983641,0,0,2.363713
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.2646075,0.2646075,0,-1,0,0.2646075,0,0,0,0,0,0.2785342,0.2646075,0,0,2.64422,2.173891,0,0.2785342,-0.2785342,3.197883,53.29795,0.1968661,0.2910683,0,0,2.173891
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1852632,0.1852632,0,-1,0,0.1852632,0,0,0,0,0,0.1950139,0.1852632,0,0,2.953703,1.895356,0,0.1950139,-0.1950139,2.992321,49.87191,0.1968661,0.2037896,0,0,1.895356
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1031553,0.1031553,0,-1,0,0.1031553,0,0,0,0,0,0.1085845,0.1031553,0,0,3.170385,1.700343,0,0.1085845,-0.1085845,2.877863,47.96428,0.1968661,0.1134708,0,0,1.700343
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1217938,0.1217938,0,-1,0,0.1217938,0,0,0.00000000000000002775558,0,0,0.128204,0.1217938,0,0,3.291034,1.591758,0,0.128204,-0.128204,2.742724,45.71197,0.1968661,0.1339732,0,0,1.591758
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.196667,0.196667,0,-1,0,0.196667,0,0,0.00000000000000002775558,0,0,0.2070179,0.196667,0,0,3.433483,1.463554,0,0.2070179,-0.2070179,2.524508,42.07504,0.1968661,0.2163337,0,0,1.463554
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.23082,0.23082,0,0,0,0.23082,0,0,0.00000000000000002775558,0,0,0.2429684,0.23082,0,0,3.663503,1.256536,0,0.2429684,-0.2429684,2.268397,37.80653,0.1968661,0.253902,0,0,1.256536
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.224287,0.224287,0,0,0,0.224287,8.740483,0,0.00000000000000002775558,0,0.01960377,0.2360916,0.224287,0,0,3.933468,1.013568,0,0.2164878,-0.2164878,2.040198,34.00324,0.1968661,0.2467157,0.01568302,0,1.033171
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.7147831,0.7147831,0,0,0,0.7147831,35.01575,0,0,0,0.2502867,0.7524033,0.7147831,0,0,4.17401,0.7970799,0,0.5021166,-0.5021166,1.510921,25.18197,0.1968661,0.7862614,0.2002294,0,1.047366
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.5814853,0.5814853,1.7,0,0.5202,0.5814853,118.1827,0,0,0,0.6872152,0,0,1.118515,1.062589,4.731917,0.2949633,1.749804,0,1.749804,3.170931,52.84874,0.1969432,0.6396338,0.5497722,1.7,0.9821785
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0,0,0,0.8031451,0,0,0,0,2.982113,1.869787,0.8031451,0,0.8031451,3.932861,65.54755,0.1966551,0,0.642516,0,2.672932
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.097316,1.097316,0,0,0,1.097316,108.7223,0,0,0,1.193027,1.155069,1.097316,0,0,2.178968,2.592618,0.03795784,0,0.03795784,3.968871,66.14772,0.1966415,1.207047,0.9544218,0,3.785645
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.545985,1.545985,1.7,0,0.5202,1.545985,75.76302,0,0,0,1.171285,0,0,0.1540149,0.1463142,2.14101,2.62678,1.317599,0,1.317599,5.218855,86.98075,0.1968689,1.700584,0.9370279,1.7,3.798064
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.9871963,0.9871963,0,0,0,0.9871963,88.68607,0,0.0000000000000001110223,0,0.8755056,1.039154,0.9871963,0,0,0.8234113,3.812619,0,0.1636484,-0.1636484,5.046355,84.10575,0.1968689,1.085916,0.7004045,0,4.688124
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.676269,1.676269,1.410913,0,0.4412792,1.676269,76.63239,0,0,0,1.284565,0.2793221,0.265356,0,0,1.005243,3.64897,1.005243,0,1.005243,6.000012,100,0.1970354,1.843896,1.027652,1.7,4.933536
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.2722602,0.2722602,0,-1,0,0.2722602,522.681,1.136463,0,0,1.423052,0.2865897,0.2722602,0,0,0,4.553689,0,0,0,6.000012,100,0.1970354,0.2994863,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,-1,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970354,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.19115,1.19115,0,-1,0,1.19115,57.8797,0,0.0000000000000002220446,0,0.6894343,1.253842,1.19115,0,0,0,4.553689,0,0.5644082,-0.5644082,5.405074,90.08438,0.1970354,1.310265,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.009049,1.009049,0,-1,0,1.009049,37.02889,0,0,0,0.3736396,1.062157,1.009049,0,0,0.6271202,3.989281,0,0.688517,-0.688517,4.679313,77.98839,0.1970354,1.109954,0.2989116,0,4.36292
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.6475522,0.6475522,0,-1,0,0.6475522,7.562464,0,0,0,0.0489709,0.6816339,0.6475522,0,0,1.392139,3.300764,0,0.632663,-0.632663,4.012427,66.87366,0.1970354,0.7123074,0.03917672,0,3.349735
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.171892,1.38,0,-1,0,1.38,0,0,0.7918917,1.009081,0,1.452632,1.38,0,0,2.095098,2.668101,0,1.452632,-1.452632,2.481219,41.35357,0.1970354,2.389081,0,0,2.668101
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.537443,1.154696,0,-1,0,1.154696,0,0,0.3827477,0.536492,0,1.215469,1.154696,0,0,3.709133,1.215469,0,1.215469,-1.215469,1.200002,20,0.1970354,1.691188,0,0,1.215469
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.591418,0,0,-1,0,0,0,0,1.591418,1.75056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970354,1.75056,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970354,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.1755282,0,0,-1,0,0,0,0,0.1755282,0.193081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970354,0.193081,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.05641124,0,0,-1,0,0,0,0,0.05641124,0.06205236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970354,0.06205236,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.03415906,0,0,-1,0,0,0,0,0.03415906,0.03757497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970354,0.03757497,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02379836,0,0,-1,0,0,0,0,0.02379836,0.02617819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970354,0.02617819,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970354,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.0849105,0,0,-1,0,0,0,0,0.0849105,0.09340156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970354,0.09340156,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.2624847,0.2624847,1.7,0,0.5202,0.2624847,0,0,0,0,0,0,0,1.437515,1.365639,5.059654,0,1.365639,0,1.365639,2.495562,41.59261,0.1972483,0.2887332,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.4083391,0.4083391,1.7,0,0.5202,0.4083391,6.202262,0,0,0,0.02532626,0,0,1.291661,1.227078,3.694015,1.229076,1.252404,0,1.252404,3.683697,61.39482,0.1975004,0.449173,0.02026101,1.7,1.254402
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.8160042,0.8160042,1.7,0,0.5202,0.8160042,22.32229,0,0,0,0.1821508,0,0,0.8839958,0.8397961,2.441611,2.356239,1.021947,0,1.021947,4.653201,77.55318,0.1977145,0.8976046,0.1457206,1.7,2.53839
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.8302605,0.8302605,1.7,0,0.5202,0.8302605,43.71813,0,0,0,0.3629744,0,0,0.8697395,0.8262525,1.419664,3.275991,1.189227,0,1.189227,5.7814,96.35648,0.1979541,0.9132865,0.2903795,1.7,3.638966
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.09853111,0.09853111,0,-1,0,0.09853111,955.1953,0.6070107,0,0,0.9411646,0.103717,0.09853111,0,0,0.230437,4.346296,0.230437,0,0.230437,6.000012,100,0.1978721,0.1083842,0.7529317,0,5.28746
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.4734257,0.4734257,0,0,0,0.4734257,333.5891,1.080954,0,0,1.579297,0.4983429,0.4734257,0,0,0,4.553689,0,0,0,6.000012,100,0.1978721,0.5207683,1.263437,0,6.132986
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978721,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.631615,1.631615,0.425,0,0.172125,1.631615,119.4821,0.6793661,0,0,1.949488,1.270121,1.206615,0,0,0,4.553689,0,0,0,6.000012,100,0.1978721,1.794777,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.6557482,0.6557482,0,0,0,0.6557482,182.8858,0.5090092,0,0,1.19927,0.6902612,0.6557482,0,0,0,4.553689,0,0,0,6.000012,100,0.1978721,0.721323,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,2.571118,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,1.191118,1.44823,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.1978721,2.82823,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.6315437,0.6315437,0,-1,0,0.6315437,119.7387,0,0,0,0.7562023,0.6647828,0.6315437,0,0,0.4037699,4.190296,0.09141956,0,0.09141956,5.703691,95.06132,0.1978396,0.694698,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.604662,1.38,0,-1,0,1.38,46.04195,0.0000000000000002220446,0.2246619,0.3851281,0.6353788,1.452632,1.38,0,0,0.3123504,4.272573,0,0.8172527,-0.8172527,4.84223,80.70368,0.1978396,1.765128,0.5083031,0,4.907952
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,-1,0,0,0,0,0,0,0.3845774,0,0,0,0,1.220409,3.455321,0.3845774,0,0.3845774,5.207073,86.78437,0.197703,0,0.3076619,0,3.839898
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.5040458,0.5040458,0,-1,0,0.5040458,9.955406,0,0.0000000000000001110223,0,0.05017981,0.5305746,0.5040458,0,0,0.8358316,3.80144,0,0.4803948,-0.4803948,4.700692,78.34471,0.197703,0.5544505,0.04014385,0,3.85162
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.288303,1.288303,0,-1,0,1.288303,0,0,0.0000000000000002220446,0.03713344,0,1.356109,1.288303,0,0,1.369604,3.321046,0,1.356109,-1.356109,3.271228,54.52036,0.197703,1.417133,0,0,3.321046
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.3918563,0.3918563,0,-1,0,0.3918563,0,0,0.00000000000000005551115,0,0,0.4124804,0.3918563,0,0,2.876391,1.964937,0,0.4124804,-0.4124804,2.836436,47.27383,0.197703,0.431042,0,0,1.964937
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.04645,1.38,0,-1,0,1.38,0,0,0.6664496,0.8710945,0,1.452632,1.38,0,0,3.334702,1.552457,0,1.452632,-1.452632,1.305228,21.75375,0.197703,2.251095,0,0,1.552457
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.1869059,0.09483401,0,-1,0,0.09483401,0,0,0.09207188,0.1107625,0,0.09982528,0.09483401,0,0,4.948738,0.09982528,0,0.09982528,-0.09982528,1.200002,20,0.197703,0.2055965,0,0,0.09982528
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.10171,0,0,-1,0,0,0,0,0.10171,0.111881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197703,0.111881,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197703,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.3166674,0,0,-1,0,0,0,0,0.3166674,0.3483342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197703,0.3483342,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.3085316,0,0,-1,0,0,0,0,0.3085316,0.3393848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197703,0.3393848,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1495906,0,0,-1,0,0,0,0,0.1495906,0.1645497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197703,0.1645497,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.294707,0,0,-1,0,0,0,0,0.294707,0.3241777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197703,0.3241777,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197703,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1507158,0.1507158,1.603347,0,0.4938138,0.1507158,17.91739,0,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.197845,0.1657874,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.8717992,0.8717992,1.7,0,0.5202,0.8717992,38.5857,0,0,0,0.3363898,0,0,0.8282008,0.7867908,3.65265,1.266304,1.123181,0,1.123181,3.600347,60.00566,0.1980701,0.9589791,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.8523433,0.8523433,1.7,0,0.5202,0.8523433,96.95867,0,0,0,0.8264207,0,0,0.8476567,0.8052739,2.529469,2.277166,1.631695,0,1.631695,5.148308,85.80496,0.1981834,0.9375776,0.6611366,1.7,3.103587
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1608153,0.1608153,0,-1,0,0.1608153,854.4896,0.3070959,0,0,1.37415,0.1692793,0.1608153,0,0,0.8977749,3.745692,0.8977749,0,0.8977749,6.000012,100,0.1978668,0.1768968,1.09932,0,5.119842
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.652113,1.652113,0.425,0,0.172125,1.652113,98.55014,0.3364618,0,0,1.62816,1.291698,1.227113,0,0,0,4.553689,0,0,0,6.000012,100,0.1978668,1.817324,1.302528,1.7,6.181849
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.5547737,0.5547737,0,0,0,0.5547737,317.6188,1.178093,0,0,1.762066,0.5839723,0.5547737,0,0,0,4.553689,0,0,0,6.000012,100,0.1978668,0.6102511,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.6437061,0.6437061,0,0,0,0.6437061,285.6389,1.16109,0,0,1.838675,0.6775854,0.6437061,0,0,0,4.553689,0,0,0,6.000012,100,0.1978668,0.7080767,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.8723771,0.8723771,0,0,0,0.8723771,177.6423,0.6314188,0,0,1.549711,0.9182917,0.8723771,0,0,0,4.553689,0,0,0,6.000012,100,0.1978668,0.9596148,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.8029446,0.8029446,0,-1,0,0.8029446,191.6774,0.6938581,0,0,1.539063,0.8452048,0.8029446,0,0,0,4.553689,0,0,0,6.000012,100,0.1978668,0.8832391,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,-1,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978668,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.294809,1.294809,0,-1,0,1.294809,55.95362,0,0.0000000000000002220446,0.0442894,0.7244923,1.362956,1.294809,0,0,0,4.553689,0,0.638464,-0.638464,5.327012,88.78336,0.1978668,1.424289,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,-1,0,0,0,0,0,0,0.426398,0,0,0,0,0.7094045,3.915225,0.426398,0,0.426398,5.731528,95.52528,0.1977168,0,0.3411184,0,4.341623
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.4601873,0.4601873,0,-1,0,0.4601873,10.8732,0,0.00000000000000005551115,0,0.05003707,0.4844078,0.4601873,0,0,0.2830065,4.298983,0,0.4343707,-0.4343707,5.273662,87.89418,0.1977168,0.5062061,0.04002966,0,4.34902
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.6332406,0.6332406,0,-1,0,0.6332406,0,0,0,0,0,0.6665691,0.6332406,0,0,0.7656406,3.864612,0,0.6665691,-0.6665691,4.571036,76.18378,0.1977168,0.6965646,0,0,3.864612
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.551594,1.38,0,-1,0,1.38,0,0,0.1715943,0.3267537,0,1.452632,1.38,0,0,1.506273,3.198043,0,1.452632,-1.452632,3.039828,50.6637,0.1977168,1.706754,0,0,3.198043
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.120308,1.745412,0,0,0,3.039828,50.6637,0.1977168,0,0,0,1.745412
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.3283664,0.3283664,0,-1,0,0.3283664,0,0,0,0,0,0.3456488,0.3283664,0,0,3.120308,1.745412,0,0.3456488,-0.3456488,2.675482,44.59128,0.1977168,0.361203,0,0,1.745412
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1430668,0.1430668,0,-1,0,0.1430668,0,0,0,0,0,0.1505967,0.1430668,0,0,3.504362,1.399763,0,0.1505967,-0.1505967,2.516739,41.94557,0.1977168,0.1573735,0,0,1.399763
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.5247938,0.5247938,0,-1,0,0.5247938,0,0,0,0,0,0.5524145,0.5247938,0,0,3.671692,1.249166,0,0.5524145,-0.5524145,1.934443,32.24066,0.1977168,0.5772731,0,0,1.249166
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.05049607,0.05049607,0,-1,0,0.05049607,0,0,0.000000000000000006938894,0,0,0.05315376,0.05049607,0,0,4.285486,0.6967518,0,0.05315376,-0.05315376,1.878414,31.30684,0.1977168,0.05554568,0,0,0.6967518
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.204007,0.204007,0,-1,0,0.204007,0,0,0.00000000000000002775558,0,0,0.2147442,0.204007,0,0,4.344545,0.6435981,0,0.2147442,-0.2147442,1.652054,27.53418,0.1977168,0.2244077,0,0,0.6435981
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.58315,0.4288539,0,0,0,1.652054,27.53418,0.1977168,0,0,0,0.4288539
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.5831438,0.4074112,0,-1,0,0.4074112,0,0,0.1757327,0.234047,0,0.4288539,0.4074112,0,0,4.58315,0.4288539,0,0.4288539,-0.4288539,1.200002,20,0.1977168,0.6414582,0,0,0.4288539
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.07226072,0.07226072,1.524892,0,0.4723956,0.07226072,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1978246,0.07948679,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1276539,0.1276539,1.580286,0,0.487518,0.1276539,6.706799,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.1979586,0.1404193,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.782687,1.782687,1.7,0,0.5202,1.782687,24.16839,0,0,0,0.4308468,0.08703902,0.08268707,0,0,2.291093,2.491705,0.3438078,0,0.3438078,4.152655,69.21078,0.1980134,1.960956,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.279875,1.279875,1.7,0,0.5202,1.279875,69.90869,0,0,0,0.894744,0,0,0.4201249,0.3991186,1.947285,2.801132,1.293863,0,1.293863,5.380121,89.6685,0.1982412,1.407863,0.7157952,1.7,3.695876
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.3360909,0.3360909,0,-1,0,0.3360909,368.7811,0.2322371,0,0,1.239439,0.3537799,0.3360909,0,0,0.6534225,3.965609,0.6534225,0,0.6534225,6.000012,100,0.1980129,0.3697,0.9915516,0,5.205048
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.9936125,0.9936125,0,0,0,0.9936125,159.1985,0.5359083,0,0,1.581816,1.045908,0.9936125,0,0,0,4.553689,0,0,0,6.000012,100,0.1980129,1.092974,1.265453,0,6.135505
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.224867,1.224867,0,0,0,1.224867,123.434,0.222568,0,0,1.511901,1.289333,1.224867,0,0,0,4.553689,0,0,0,6.000012,100,0.1980129,1.347353,1.209521,0,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.309149,1.309149,0.425,0,0.172125,1.309149,120.4342,0.6459801,0,0,1.576663,0.9306833,0.8841491,0,0,0,4.553689,0,0,0,6.000012,100,0.1980129,1.440064,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.7240939,0.7240939,0,0,0,0.7240939,218.8576,0.8225303,0,0,1.584734,0.7622041,0.7240939,0,0,0,4.553689,0,0,0,6.000012,100,0.1980129,0.7965032,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2123342,0.2123342,0,-1,0,0.2123342,739.3536,1.346391,0,0,1.569901,0.2235097,0.2123342,0,0,0,4.553689,0,0,0,6.000012,100,0.1980129,0.2335677,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1111412,0.1111412,0,-1,0,0.1111412,1024.997,1.022203,0,0,1.139194,0.1169908,0.1111412,0,0,0,4.553689,0,0,0,6.000012,100,0.1980129,0.1222553,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.025126,1.025126,0,-1,0,1.025126,66.97438,0,0.0000000000000002220446,0,0.686572,1.07908,1.025126,0,0,0,4.553689,0,0.3925083,-0.3925083,5.586272,93.10435,0.1980129,1.127639,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.7292895,0.7292895,0,-1,0,0.7292895,60.23395,0,0,0,0.4392799,0.7676731,0.7292895,0,0,0.4361204,4.16118,0,0.3283933,-0.3283933,5.240115,87.33508,0.1980129,0.8022184,0.3514239,0,4.600461
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.046303,1.046303,0,-1,0,1.046303,4.703351,0,0,0,0.04921128,1.101371,1.046303,0,0,0.8010018,3.832787,0,1.05216,-1.05216,4.131041,68.85055,0.1980129,1.150933,0.03936903,0,3.881999
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1696897,0.1696897,0,-1,0,0.1696897,0,0,0,0,0,0.1786208,0.1696897,0,0,1.970068,2.780627,0,0.1786208,-0.1786208,3.942758,65.71251,0.1980129,0.1866587,0,0,2.780627
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.7334507,0.7334507,0,-1,0,0.7334507,0,0,0.0000000000000001110223,0,0,0.7720534,0.7334507,0,0,2.168536,2.602007,0,0.7720534,-0.7720534,3.128942,52.14894,0.1980129,0.8067958,0,0,2.602007
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.9785895,0.9785895,0,-1,0,0.9785895,0,0,0.0000000000000001110223,0,0,1.030094,0.9785895,0,0,3.026373,1.829953,0,1.030094,-1.030094,2.043128,34.05206,0.1980129,1.076448,0,0,1.829953
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.3390288,0.3390288,0,-1,0,0.3390288,0,0,0.00000000000000005551115,0,0,0.3568725,0.3390288,0,0,4.170922,0.7998591,0,0.3568725,-0.3568725,1.666951,27.78247,0.1980129,0.3729317,0,0,0.7998591
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.3843291,0.3843291,0,-1,0,0.3843291,0,0,0.00000000000000005551115,0.001924714,0,0.4045569,0.3843291,0,0,4.567447,0.4429866,0,0.4045569,-0.4045569,1.240511,20.67514,0.1980129,0.422762,0,0,0.4429866
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.1638452,0.0365082,0,-1,0,0.0365082,0,0,0.127337,0.1437216,0,0.03842968,0.0365082,0,0,5.016955,0.03842968,0,0.03842968,-0.03842968,1.200002,20,0.1980129,0.1802298,0,0,0.03842968
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980129,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3456207,0,0,-1,0,0,0,0,0.3456207,0.3801828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980129,0.3801828,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.3540066,0,0,-1,0,0,0,0,0.3540066,0.3894072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980129,0.3894072,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1193411,0,0,-1,0,0,0,0,0.1193411,0.1312752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980129,0.1312752,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980129,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.3525351,0.3525351,1.7,0,0.5202,0.3525351,8.47278,0,0,0,0.02986952,0,0,1.347465,1.280092,5.059654,0,1.309961,0,1.309961,2.442741,40.71227,0.1982368,0.3877886,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.6311927,0.6311927,1.7,0,0.5202,0.6311927,55.4124,0,0,0,0.349759,0,0,1.068807,1.015367,3.749693,1.178965,1.365126,0,1.365126,3.737813,62.29676,0.1984405,0.694312,0.2798072,1.7,1.528724
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.665964,1.665964,1.7,0,0.5202,1.665964,50.65156,0,0,0,0.8438368,0,0,0.03403588,0.03233409,2.384567,2.407578,0.8761709,0,0.8761709,4.569022,76.15021,0.1985799,1.832561,0.6750695,1.7,3.251415
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.5498515,0.5498515,0,-1,0,0.5498515,230.1834,0,0,0,1.265667,0.5787911,0.5498515,0,0,1.508396,3.196132,0.6868761,0,0.6868761,5.220649,87.01065,0.1983414,0.6048367,1.012534,0,4.461799
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.318584,1.318584,0.699635,0,0.2471004,1.318584,111.7142,0,0,0,1.473045,0.651525,0.6189487,0,0,0.8215203,3.814321,0.8215203,0,0.8215203,6.000012,100,0.1982023,1.450442,1.178436,1.7,5.287366
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,2.5197,2.5197,1.1397,0,0.3672381,2.5197,65.20293,0.1902866,0,0,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1982023,2.77167,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.271838,1.271838,0.425,0,0.172125,1.271838,125.1881,0.7007808,0,0,1.592189,0.891408,0.8468376,0,0,0,4.553689,0,0,0,6.000012,100,0.1982023,1.399021,1.273751,1.7,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2132175,0.2132175,0,0,0,0.2132175,649.8815,1.161222,0,0,1.385661,0.2244395,0.2132175,0,0,0,4.553689,0,0,0,6.000012,100,0.1982023,0.2345393,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.8792208,0.8792208,0,-1,0,0.8792208,166.8607,0.5415782,0,0,1.467074,0.9254956,0.8792208,0,0,0,4.553689,0,0,0,6.000012,100,0.1982023,0.9671429,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.121663,1.121663,0,-1,0,1.121663,90.49413,0,0,0,1.015039,1.180698,1.121663,0,0,0,4.553689,0,0.1656588,-0.1656588,5.825392,97.08968,0.1982023,1.23383,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.002694,1.38,0,-1,0,1.38,60.61991,0.0000000000000002220446,0.6226936,0.8229629,0.8365548,1.452632,1.38,0,0,0.1840653,4.38803,0,0.6160768,-0.6160768,5.17599,86.26633,0.1982023,2.202963,0.6692438,0,5.224585
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.7864596,0.7864596,0,-1,0,0.7864596,42.79504,0,0.0000000000000001110223,0,0.3365657,0.8278522,0.7864596,0,0,0.8685951,3.771953,0,0.4912865,-0.4912865,4.658129,77.63532,0.1982023,0.8651056,0.2692525,0,4.108519
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.219475,1.38,0,-1,0,1.38,3.516628,0,0.8394753,1.061423,0.04852947,1.452632,1.38,0,0,1.414469,3.280667,0,1.404102,-1.404102,3.178075,52.96782,0.1982023,2.441423,0.03882357,0,3.329196
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.75909,0.75909,0,-1,0,0.75909,0,0,0.0000000000000001110223,0,0,0.7990421,0.75909,0,0,2.974582,1.876565,0,0.7990421,-0.7990421,2.335811,38.9301,0.1982023,0.834999,0,0,1.876565
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.166622,1.023646,0,-1,0,1.023646,0,0,1.142976,1.359638,0,1.077523,1.023646,0,0,3.862407,1.077523,0,1.077523,-1.077523,1.200002,20,0.1982023,2.383285,0,0,1.077523
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982023,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1275009,0,0,-1,0,0,0,0,0.1275009,0.140251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982023,0.140251,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.02991184,0,0,-1,0,0,0,0,0.02991184,0.03290302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982023,0.03290302,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2347977,0,0,-1,0,0,0,0,0.2347977,0.2582775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982023,0.2582775,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1547738,0,0,-1,0,0,0,0,0.1547738,0.1702511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982023,0.1702511,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1621032,0,0,-1,0,0,0,0,0.1621032,0.1783135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982023,0.1783135,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1019817,0,0,-1,0,0,0,0,0.1019817,0.1121799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982023,0.1121799,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1060566,0,0,-1,0,0,0,0,0.1060566,0.1166623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982023,0.1166623,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.4271331,0.4271331,1.7,0,0.5202,0.4271331,0,0,0,0,0,0,0,1.272867,1.209224,5.059654,0,1.209224,0,1.209224,2.347172,39.11946,0.1984575,0.4698464,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2381878,0.2381878,1.690819,0,0.5176937,0.2381878,12.86773,0.0000000000000002220446,0,0,0.03064935,0,0,1.452632,1.38,3.850431,1.088301,1.410649,0,1.410649,3.685432,61.42374,0.1986383,0.2620066,0.02451948,1.7,1.11895
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.232753,1.232753,1.7,0,0.5202,1.232753,26.47582,0,0,0,0.3263814,0,0,0.467247,0.4438846,2.439781,2.357886,0.7702661,0,0.7702661,4.416171,73.6027,0.1987821,1.356028,0.2611051,1.7,2.684267
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.447843,1.447843,1.7,0,0.5202,1.447843,63.06013,0,0,0,0.9130117,0,0,0.252157,0.2395492,1.669515,3.051125,1.152561,0,1.152561,5.509586,91.82625,0.1989735,1.592627,0.7304093,1.7,3.964137
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.665073,0.665073,0,-1,0,0.665073,187.8998,0.03263964,0,0,1.249671,0.7000768,0.665073,0,0,0.5169545,4.08843,0.5169545,0,0.5169545,6.000012,100,0.1987954,0.7315803,0.9997368,0,5.338101
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.018567,1.018567,0,0,0,1.018567,158.3743,0.5409725,0,0,1.613148,1.072176,1.018567,0,0,0,4.553689,0,0,0,6.000012,100,0.1987954,1.120424,1.290519,0,6.166837
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.102224,1.102224,0,0,0,1.102224,134.6873,0.3243198,0,0,1.484555,1.160235,1.102224,0,0,0,4.553689,0,0,0,6.000012,100,0.1987954,1.212446,1.187644,0,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.9838662,0.9838662,0,0,0,0.9838662,175.2909,0.6889797,0,0,1.724628,1.035649,0.9838662,0,0,0,4.553689,0,0,0,6.000012,100,0.1987954,1.082253,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.9790633,0.9790633,0,0,0,0.9790633,175.3609,0.6863011,0,0,1.716894,1.030593,0.9790633,0,0,0,4.553689,0,0,0,6.000012,100,0.1987954,1.07697,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.721682,1.38,0,-1,0,1.38,102.1691,0,0.3416817,0.5138499,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.1987954,1.89385,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.636245,1.38,0,-1,0,1.38,83.77611,0,0.2562452,0.4198697,1.15611,1.452632,1.38,0,0,0.04744163,4.510992,0,0.2965212,-0.2965212,5.642444,94.04054,0.1987954,1.79987,0.9248883,0,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.20145,1.20145,0,-1,0,1.20145,61.56378,0,0,0,0.7396584,1.264685,1.20145,0,0,0.3769097,4.21447,0,0.5250264,-0.5250264,5.089018,84.8168,0.1987954,1.321596,0.5917267,0,4.954129
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,-1,0,0,0,0,0,0,0.2794487,0,0,0,0,0.9602723,3.689444,0.2794487,0,0.2794487,5.354126,89.23525,0.1986993,0,0.2235589,0,3.968893
