Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,3.234952,1.38,0,-1,0,1.38,3.50015,0,1.854952,2.178448,0.04830208,1.452632,1.38,0,0,0.6808237,3.940948,0,1.40433,-1.40433,3.873833,64.56375,0.1986993,3.558448,0.03864166,0,3.98925
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.8800146,0.8800146,0,-1,0,0.8800146,0,0,0,0,0,0.9263312,0.8800146,0,0,2.24119,2.536618,0,0.9263312,-0.9263312,2.897394,48.2898,0.1986993,0.968016,0,0,2.536618
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1407287,0.1407287,0,-1,0,0.1407287,0,0,0.00000000000000002775558,0,0,0.1481355,0.1407287,0,0,3.270447,1.610287,0,0.1481355,-0.1481355,2.741245,45.68733,0.1986993,0.1548016,0,0,1.610287
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.000526,1.38,0,-1,0,1.38,0,0,0.620526,0.8205786,0,1.452632,1.38,0,0,3.435042,1.462152,0,1.452632,-1.452632,1.210037,20.16725,0.1986993,2.200579,0,0,1.462152
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1799071,0.009043901,0,-1,0,0.009043901,0,0,0.1708632,0.1888539,0,0.009519896,0.009043901,0,0,5.049077,0.009519896,0,0.009519896,-0.009519896,1.200002,20,0.1986993,0.1978978,0,0,0.009519896
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.09700669,0,0,-1,0,0,0,0,0.09700669,0.1067073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986993,0.1067073,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.4579408,0,0,-1,0,0,0,0,0.4579408,0.5037348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986993,0.5037348,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986993,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986993,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986993,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2416705,0,0,-1,0,0,0,0,0.2416705,0.2658376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986993,0.2658376,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1312589,0.1312589,1.58389,0,0.4885021,0.1312589,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1988328,0.1443848,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2218058,0.2218058,1.674437,0,0.5132214,0.2218058,8.008706,0.0000000000000002220446,0,0,0.01776378,0,0,1.452632,1.38,3.679654,1.242,1.397764,0,1.397764,3.835221,63.92022,0.1990068,0.2439864,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.169914,1.169914,1.7,0,0.5202,1.169914,32.59077,0,0,0,0.3812841,0,0,0.5300857,0.5035815,2.281891,2.499987,0.8848656,0,0.8848656,4.674678,77.91114,0.1991695,1.286906,0.3050273,1.7,2.881272
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0.6209828,0,0.2256283,0,0,0,0,0,0.8070914,0,0,0.6209828,0.5899336,1.397025,3.296366,1.397025,0,1.397025,6.000012,100,0.1987941,0,0.6456732,1.7,4.103458
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.299435,1.299435,0,-1,0,1.299435,80.91433,0,0,0.04937876,1.051429,1.367827,1.299435,0,0,0,4.553689,0,0.3163973,-0.3163973,5.6665,94.44147,0.1987941,1.429379,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.9311495,0.9311495,0,0,0,0.9311495,126.3297,0,0,0,1.176318,0.9801574,0.9311495,0,0,0.3515525,4.237292,0.196161,0,0.196161,5.852594,97.54305,0.1987273,1.024265,0.9410548,0,5.41361
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.339626,0,0,1.495018,0,0,0,0,0.1553916,4.413836,0.1553916,0,0.1553916,6.000012,100,0.1986743,0,1.196014,0,5.908854
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01627779,0.01627779,0,0,0,0.01627779,9043.57,1.454959,0,0,1.472093,0.01713451,0.01627779,0,0,0,4.553689,0,0,0,6.000012,100,0.1986743,0.01790557,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,3.108672,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,0.02867229,0.3395395,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1986743,3.419539,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.397107,1.38,0,-1,0,1.38,107.5598,0.03169302,0.01710696,0.1568177,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1986743,1.536818,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.698802,1.38,0,-1,0,1.38,79.9268,0.0000000000000002220446,0.318802,0.4886822,1.10299,1.452632,1.38,0,0,0,4.553689,0,0.3496418,-0.3496418,5.631457,93.85743,0.1986743,1.868682,0.8823919,0,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.4360033,0.4360033,0,-1,0,0.4360033,148.3146,0,0,0,0.6466565,0.4589508,0.4360033,0,0,0.3884909,4.204047,0.1877056,0,0.1877056,5.80953,96.82531,0.1986104,0.4796036,0.5173252,0,4.850704
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,-1,0,0,0,0.1108202,0,0,0.3116055,0,0,0,0,0.2007852,4.372982,0.2007852,0,0.2007852,6.000012,100,0.1985421,0,0.2492844,0,4.684587
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.642312,1.38,0,-1,0,1.38,3.287328,0.0000000000000002220446,0.2623115,0.4265427,0.04536512,1.452632,1.38,0,0,0,4.553689,0,1.407266,-1.407266,4.516623,75.2769,0.1985421,1.806543,0.03629209,0,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.563629,3.146422,0,0,0,4.516623,75.2769,0.1985421,0,0,0,3.146422
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.5188938,0.5188938,0,-1,0,0.5188938,0,0,0,0,0,0.546204,0.5188938,0,0,1.563629,3.146422,0,0.546204,-0.546204,3.940873,65.68109,0.1985421,0.5707831,0,0,3.146422
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.067463,1.067463,0,-1,0,1.067463,0,0,0.0000000000000002220446,0,0,1.123646,1.067463,0,0,2.170523,2.600219,0,1.123646,-1.123646,2.756447,45.94069,0.1985421,1.17421,0,0,2.600219
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3437305,0.3437305,0,-1,0,0.3437305,0,0,0.00000000000000005551115,0,0,0.3618216,0.3437305,0,0,3.419018,1.476573,0,0.3618216,-0.3618216,2.375053,39.58414,0.1985421,0.3781036,0,0,1.476573
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.821042,1.114751,0,0,0,2.375053,39.58414,0.1985421,0,0,0,1.114751
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2344362,0.2344362,0,-1,0,0.2344362,0,0,0.00000000000000002775558,0,0,0.2467749,0.2344362,0,0,3.821042,1.114751,0,0.2467749,-0.2467749,2.11493,35.24876,0.1985421,0.2578798,0,0,1.114751
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.2650258,0.2650258,0,-1,0,0.2650258,0,0,0.00000000000000005551115,0,0,0.2789745,0.2650258,0,0,4.095236,0.8679764,0,0.2789745,-0.2789745,1.820865,30.34769,0.1985421,0.2915284,0,0,0.8679764
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1188276,0.1188276,0,-1,0,0.1188276,0,0,0.00000000000000001387779,0,0,0.1250816,0.1188276,0,0,4.405208,0.5890018,0,0.1250816,-0.1250816,1.689017,28.15023,0.1985421,0.1307103,0,0,0.5890018
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2412633,0.2412633,0,-1,0,0.2412633,0,0,0.00000000000000005551115,0,0,0.2539614,0.2412633,0,0,4.544188,0.4639202,0,0.2539614,-0.2539614,1.421318,23.68859,0.1985421,0.2653897,0,0,0.4639202
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2390755,0.1994609,0,-1,0,0.1994609,0,0,0.03961467,0.06352223,0,0.2099588,0.1994609,0,0,4.826367,0.2099588,0,0.2099588,-0.2099588,1.200002,20,0.1985421,0.2629831,0,0,0.2099588
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.4723004,0.4723004,1.7,0,0.5202,0.4723004,0,0,0,0,0,0,0,1.2277,1.166315,5.059654,0,1.166315,0,1.166315,2.306466,38.44102,0.1987829,0.5195304,0,1.7,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.2964671,0.2964671,1.7,0,0.5202,0.2964671,7.333823,0,0,0,0.02174237,0,0,1.403533,1.333356,3.89334,1.049683,1.355099,0,1.355099,3.592025,59.86697,0.1989831,0.3261138,0.01739389,1.7,1.071426
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.140124,2.140124,1.7,0,0.5202,2.140124,17.13741,0.0000000000000001665335,0,0,0.3667619,0.4632888,0.4401243,0,0,2.538241,2.269272,0,0.09652689,-0.09652689,3.490277,58.17116,0.1989831,2.354137,0.2934095,1.7,2.636034
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.472879,1.472879,1.7,0,0.5202,1.472879,59.11636,0,0,0,0.8707122,0,0,0.2271215,0.2157654,2.645493,2.172745,1.086478,0,1.086478,4.521,75.34985,0.1991596,1.620166,0.6965697,1.7,3.043457
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.7575506,0.7575506,0,-1,0,0.7575506,123.8122,0,0,0,0.9379404,0.7974217,0.7575506,0,0,1.559016,3.150575,0.1405187,0,0.1405187,4.654308,77.57164,0.1991119,0.8333057,0.7503523,0,4.088515
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.891099,1.891099,1.7,0,0.5202,1.891099,64.46375,0,0,0,1.219074,0.2011573,0.1910994,0,0,1.418497,3.277042,1.017916,0,1.017916,5.619988,93.66628,0.199266,2.080209,0.9752589,1.7,4.496115
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,0.7784591,0,0,1.17904,0,0,0,0,0.4005806,4.193166,0.4005806,0,0.4005806,6.000012,100,0.1991304,0,0.9432318,0,5.372206
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.3210556,0.3210556,0,0,0,0.3210556,497.4929,1.259275,0,0,1.597229,0.3379532,0.3210556,0,0,0,4.553689,0,0,0,6.000012,100,0.1991304,0.3531611,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.4149053,0.4149053,0,0,0,0.4149053,407.1296,1.25246,0,0,1.689203,0.4367425,0.4149053,0,0,0,4.553689,0,0,0,6.000012,100,0.1991304,0.4563959,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.8807817,0.8807817,0,-1,0,0.8807817,191.9091,0.7631621,0,0,1.690301,0.9271386,0.8807817,0,0,0,4.553689,0,0,0,6.000012,100,0.1991304,0.9688599,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01330141,0.01330141,0,-1,0,0.01330141,10080.17,1.326804,0,0,1.340805,0.01400149,0.01330141,0,0,0,4.553689,0,0,0,6.000012,100,0.1991304,0.01463156,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.124792,1.124792,0,-1,0,1.124792,55.80919,0,0,0,0.6277373,1.183992,1.124792,0,0,0,4.553689,0,0.5562543,-0.5562543,5.413669,90.22763,0.1991304,1.237271,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.768571,1.38,0,-1,0,1.38,27.38755,0,0.3885714,0.5654285,0.3779482,1.452632,1.38,0,0,0.6180604,3.997435,0,1.074683,-1.074683,4.280853,71.3474,0.1991304,1.945428,0.3023586,0,4.375383
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.109589,1.38,0,-1,0,1.38,3.287683,0.0000000000000002220446,0.7295886,0.9405475,0.04537003,1.452632,1.38,0,0,1.812153,2.922751,0,1.407261,-1.407261,2.797469,46.62439,0.1991304,2.320548,0.03629602,0,2.968121
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.086216,1.086216,0,-1,0,1.086216,0,0,0.0000000000000002220446,0,0,1.143385,1.086216,0,0,3.375777,1.51549,0,1.143385,-1.143385,1.592235,26.5372,0.1991304,1.194837,0,0,1.51549
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.519368,0.3534995,0,-1,0,0.3534995,0,0,0.1658684,0.2178053,0,0.3721047,0.3534995,0,0,4.646204,0.3721047,0,0.3721047,-0.3721047,1.200002,20,0.1991304,0.5713047,0,0,0.3721047
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.3205175,0,0,-1,0,0,0,0,0.3205175,0.3525692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991304,0.3525692,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.009226532,0,0,-1,0,0,0,0,0.009226532,0.01014919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991304,0.01014919,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1543004,0,0,-1,0,0,0,0,0.1543004,0.1697305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991304,0.1697305,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1556528,0,0,-1,0,0,0,0,0.1556528,0.1712181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991304,0.1712181,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.09037299,0,0,-1,0,0,0,0,0.09037299,0.09941029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991304,0.09941029,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1121565,0,0,-1,0,0,0,0,0.1121565,0.1233721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991304,0.1233721,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2320883,0,0,-1,0,0,0,0,0.2320883,0.2552971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991304,0.2552971,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.1928642,0,0,-1,0,0,0,0,0.1928642,0.2121506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991304,0.2121506,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1109653,0.1109653,1.563597,0,0.482962,0.1109653,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.19925,0.1220618,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.231429,0.231429,1.684061,0,0.5158485,0.231429,14.23005,0.0000000000000002220446,0,0,0.03293245,0,0,1.452632,1.38,3.679654,1.242,1.412932,0,1.412932,3.849611,64.16005,0.1994197,0.2545719,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.6138093,0.6138093,1.7,0,0.5202,0.6138093,39.22895,0,0,0,0.2407909,0,0,1.086191,1.031881,2.266722,2.513639,1.272672,0,1.272672,5.056973,84.28272,0.1996439,0.6751902,0.1926327,1.7,2.75443
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,0.9940498,3.659044,0.7440242,0,0.7440242,5.762817,96.04675,0.1993937,0,0.5952193,0,4.403068
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.5873427,0.5873427,0,-1,0,0.5873427,119.4099,0,0,0,0.701345,0.6182554,0.5873427,0,0,0.2500257,4.328666,0.08308957,0,0.08308957,5.841642,97.36051,0.1993658,0.646077,0.561076,0,5.030011
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.328406,1.328406,0.5732805,0,0.2126056,1.328406,72.40294,0,0,0,0.9618049,0.7948688,0.7551253,0,0,0.1669361,4.403447,0.1669361,0,0.1669361,6.000012,100,0.1993855,1.461246,0.7694439,1.7,5.365251
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.2879364,0.2879364,0,0,0,0.2879364,504.7879,1.150377,0,0,1.453468,0.303091,0.2879364,0,0,0,4.553689,0,0,0,6.000012,100,0.1993855,0.3167301,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.3306026,0.3306026,0,0,0,0.3306026,449.0341,1.136516,0,0,1.484519,0.3480028,0.3306026,0,0,0,4.553689,0,0,0,6.000012,100,0.1993855,0.3636629,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.210399,0.210399,0,0,0,0.210399,804.3225,1.470814,0,0,1.692287,0.2214727,0.210399,0,0,0,4.553689,0,0,0,6.000012,100,0.1993855,0.2314389,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1993855,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.4075427,0.4075427,0,-1,0,0.4075427,224.2377,0.4848721,0,0,0.9138644,0.4289923,0.4075427,0,0,0,4.553689,0,0,0,6.000012,100,0.1993855,0.448297,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.2594556,0.2594556,0,-1,0,0.2594556,186.4596,0.2106687,0,0,0.4837799,0.2731112,0.2594556,0,0,0,4.553689,0,0,0,6.000012,100,0.1993855,0.2854012,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.5629159,0.5629159,0,-1,0,0.5629159,39.51928,0,0.0000000000000001110223,0,0.2224603,0.592543,0.5629159,0,0,0,4.553689,0,0.3700827,-0.3700827,5.60991,93.49832,0.1993855,0.6192074,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.035668,1.035668,0,-1,0,1.035668,4.467721,0,0,0,0.04627075,1.090177,1.035668,0,0,0.411203,4.183606,0,1.043906,-1.043906,4.509537,75.1588,0.1993855,1.139235,0.0370166,0,4.229877
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.438817,1.38,0,-1,0,1.38,0,0,0.0588167,0.2026984,0,1.452632,1.38,0,0,1.571099,3.1397,0,1.452632,-1.452632,2.978329,49.63871,0.1993855,1.582698,0,0,3.1397
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.185134,1.687068,0,0,0,2.978329,49.63871,0.1993855,0,0,0,1.687068
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,1.943449,1.38,0,-1,0,1.38,0,0,0.5634488,0.7577937,0,1.452632,1.38,0,0,3.185134,1.687068,0,1.452632,-1.452632,1.447121,24.11863,0.1993855,2.137794,0,0,1.687068
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.3187325,0.222715,0,-1,0,0.222715,0,0,0.09601752,0.1278908,0,0.2344368,0.222715,0,0,4.799169,0.2344368,0,0.2344368,-0.2344368,1.200002,20,0.1993855,0.3506058,0,0,0.2344368
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.3094772,0,0,-1,0,0,0,0,0.3094772,0.3404249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993855,0.3404249,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.06218485,0,0,-1,0,0,0,0,0.06218485,0.06840333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993855,0.06840333,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993855,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.5349662,0,0,-1,0,0,0,0,0.5349662,0.5884629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993855,0.5884629,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1595104,0,0,-1,0,0,0,0,0.1595104,0.1754614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993855,0.1754614,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1515581,0,0,-1,0,0,0,0,0.1515581,0.1667139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993855,0.1667139,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.08197279,0.08197279,1.534604,0,0.475047,0.08197279,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1994887,0.09017007,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.1995387,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.7627996,0.7627996,1.7,0,0.5202,0.7627996,28.03881,0,0,0,0.21388,0,0,0.9372005,0.8903404,2.266698,2.513661,1.10422,0,1.10422,4.897189,81.61965,0.1997488,0.8390795,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.6088616,0.6088616,0,0,0,0.6088616,110.1367,0,0,0,0.6705797,0.6409069,0.6088616,0,0,1.162478,3.507459,0.02967283,0,0.02967283,4.925339,82.08882,0.1997389,0.6697478,0.5364638,0,4.178039
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.9401122,0.9401122,0,-1,0,0.9401122,102.7356,0.0000000000000001110223,0,0,0.9658298,0.9895918,0.9401122,0,0,1.132805,3.534165,0,0.02376198,-0.02376198,4.900291,81.67136,0.1997389,1.034123,0.7726639,0,4.499994
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.529315,1.529315,1.32552,0,0.4179669,1.529315,89.82637,0,0,0,1.373728,0.2145209,0.2037949,0,0,1.159207,3.510403,1.159207,0,1.159207,6.000012,100,0.1998083,1.682246,1.098982,1.7,4.88413
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.65335,0,0,1.65335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998083,0,1.32268,0,6.207039
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998083,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1998083,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.6386072,0.6386072,0,-1,0,0.6386072,213.5535,0.6915503,0,0,1.363768,0.6722181,0.6386072,0,0,0,4.553689,0,0,0,6.000012,100,0.1998083,0.7024679,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.756844,0.756844,0,-1,0,0.756844,102.238,0,0,0,0.7737818,0.7966778,0.756844,0,0,0,4.553689,0,0.02289606,-0.02289606,5.975877,99.59776,0.1998083,0.8325284,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.8436045,0.8436045,0,-1,0,0.8436045,43.62434,0,0.0000000000000001110223,0,0.3680169,0.8880047,0.8436045,0,0,0.02544007,4.530793,0,0.5199879,-0.5199879,5.427762,90.46252,0.1998083,0.9279649,0.2944135,0,4.89881
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,-1,0,0,0,0,0,0,0.2646965,0,0,0,0,0.6032044,4.010805,0.2646965,0,0.2646965,5.678875,94.64774,0.1997201,0,0.2117572,0,4.275502
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02504081,0.02504081,0,-1,0,0.02504081,164.6116,0,0,0,0.04122009,0.02635875,0.02504081,0,0,0.3385078,4.249032,0.01486134,0,0.01486134,5.692974,94.88271,0.1997151,0.02754489,0.03297607,0,4.290252
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3236465,4.262407,0,0,0,5.692974,94.88271,0.1997151,0,0,0,4.262407
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3236465,4.262407,0,0,0,5.692974,94.88271,0.1997151,0,0,0,4.262407
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.105657,1.105657,0,-1,0,1.105657,0,0,0,0,0,1.163849,1.105657,0,0,0.3236465,4.262407,0,1.163849,-1.163849,4.466169,74.436,0.1997151,1.216223,0,0,4.262407
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1710959,0.1710959,0,-1,0,0.1710959,0,0,0.00000000000000002775558,0,0,0.180101,0.1710959,0,0,1.616813,3.098557,0,0.180101,-0.180101,4.276326,71.27196,0.1997151,0.1882055,0,0,3.098557
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.816925,2.918457,0,0,0,4.276326,71.27196,0.1997151,0,0,0,2.918457
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.816925,2.918457,0,0,0,4.276326,71.27196,0.1997151,0,0,0,2.918457
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.816925,2.918457,0,0,0,4.276326,71.27196,0.1997151,0,0,0,2.918457
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.816925,2.918457,0,0,0,4.276326,71.27196,0.1997151,0,0,0,2.918457
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2363753,0.2363753,0,-1,0,0.2363753,0,0,0.00000000000000002775558,0,0,0.2488161,0.2363753,0,0,1.816925,2.918457,0,0.2488161,-0.2488161,4.01405,66.90071,0.1997151,0.2600128,0,0,2.918457
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.2920388,0.2920388,0,-1,0,0.2920388,0,0,0,0,0,0.3074093,0.2920388,0,0,2.093387,2.669641,0,0.3074093,-0.3074093,3.690013,61.50009,0.1997151,0.3212427,0,0,2.669641
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2507991,0.2507991,0,0,0,0.2507991,0,0,0,0,0,0.263999,0.2507991,0,0,2.434953,2.362231,0,0.263999,-0.263999,3.411733,56.86211,0.1997151,0.275879,0,0,2.362231
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.05285914,0.05285914,0,0,0,0.05285914,60.97953,0,0,0,0.03223326,0.0556412,0.05285914,0,0,2.728285,2.098232,0,0.02340794,-0.02340794,3.387059,56.45087,0.1997151,0.05814505,0.02578661,0,2.130466
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,2.754294,2.074824,0.3409671,0,0.3409671,3.710529,61.84203,0.1996016,0,0.2727737,0,2.415791
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,2.413327,2.381695,0.6994091,0,0.6994091,4.374047,72.90063,0.199369,0,0.5595273,0,3.081104
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.180804,1.180804,0,-1,0,1.180804,103.2415,0,0,0,1.21908,1.242952,1.180804,0,0,1.713918,3.011163,0,0.02387179,-0.02387179,4.348884,72.48125,0.199369,1.298885,0.9752643,0,4.230243
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.735836,0.735836,0,0,0,0.735836,172.5176,0,0,0,1.269447,0.7745642,0.735836,0,0,1.740442,2.987291,0.4948823,0,0.4948823,4.81837,80.30601,0.1992048,0.8094196,1.015557,0,4.256738
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.1967326,0.1967326,0,0,0,0.1967326,789.4717,0.1005013,0,0,1.553148,0.2070869,0.1967326,0,0,1.24556,3.432685,1.24556,0,1.24556,6.000012,100,0.1987927,0.2164058,1.242518,0,4.985833
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987927,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.211499,2.211499,0.8314994,0,0.2830993,2.211499,67.60442,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1987927,2.432649,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.8670713,0.8670713,0,-1,0,0.8670713,149.3883,0.3825963,0,0,1.295303,0.9127066,0.8670713,0,0,0,4.553689,0,0,0,6.000012,100,0.1987927,0.9537784,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,-1,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987927,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.4312721,0.4312721,0,-1,0,0.4312721,186.6941,0.3511891,0,0,0.8051597,0.4539706,0.4312721,0,0,0,4.553689,0,0,0,6.000012,100,0.1987927,0.4743993,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.8741332,0.8741332,0,-1,0,0.8741332,52.37081,0,0.0000000000000001110223,0,0.4577906,0.9201402,0.8741332,0,0,0,4.553689,0,0.4623496,-0.4623496,5.512653,91.87737,0.1987927,0.9615465,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.779916,0.779916,0,-1,0,0.779916,3.928806,0,0.0000000000000001110223,0,0.03064139,0.8209643,0.779916,0,0,0.5137218,4.09134,0,0.7903228,-0.7903228,4.679579,77.99284,0.1987927,0.8579077,0.02451311,0,4.121981
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.075495,1.075495,0,-1,0,1.075495,0,0,0.0000000000000002220446,0,0,1.1321,1.075495,0,0,1.391858,3.301017,0,1.1321,-1.1321,3.486241,58.1039,0.1987927,1.183044,0,0,3.301017
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.074787,1.38,0,-1,0,1.38,0,0,0.6947873,0.902266,0,1.452632,1.38,0,0,2.649747,2.168917,0,1.452632,-1.452632,1.955033,32.58382,0.1987927,2.282266,0,0,2.168917
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.3569948,0.3569948,0,-1,0,0.3569948,0,0,0,0,0,0.375784,0.3569948,0,0,4.263782,0.7162851,0,0.375784,-0.375784,1.558922,25.98198,0.1987927,0.3926943,0,0,0.7162851
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1155274,0.1155274,0,-1,0,0.1155274,0,0,0.00000000000000001387779,0,0,0.1216078,0.1155274,0,0,4.68132,0.3405011,0,0.1216078,-0.1216078,1.430736,23.84556,0.1987927,0.1270801,0,0,0.3405011
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.4964772,0.2079487,0,-1,0,0.2079487,0,0,0.2885286,0.3381763,0,0.2188933,0.2079487,0,0,4.81644,0.2188933,0,0.2188933,-0.2188933,1.200002,20,0.1987927,0.5461249,0,0,0.2188933
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2074475,0,0,-1,0,0,0,0,0.2074475,0.2281923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987927,0.2281923,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.2259616,0,0,-1,0,0,0,0,0.2259616,0.2485577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987927,0.2485577,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1058936,0,0,-1,0,0,0,0,0.1058936,0.1164829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987927,0.1164829,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.2297337,0,0,-1,0,0,0,0,0.2297337,0.2527071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987927,0.2527071,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1310837,0,0,-1,0,0,0,0,0.1310837,0.1441921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987927,0.1441921,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987927,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1457214,0.1457214,1.598353,0,0.4924504,0.1457214,20.44596,0,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.198918,0.1602935,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.09849833,0.09849833,1.55113,0,0.4795585,0.09849833,360.6922,0,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.1989121,0.1083482,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.7190563,0.7190563,1.7,0,0.5202,0.7190563,70.35591,0,0,0,0.5058987,0,0,0.9809437,0.9318965,1.914585,2.830563,1.437795,0,1.437795,5.54769,92.46131,0.1990782,0.790962,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.8201281,0.8201281,0,-1,0,0.8201281,87.51337,0,0,0,0.7177218,0.8632927,0.8201281,0,0,0.4767893,4.124578,0,0.145571,-0.145571,5.394245,89.9039,0.1990782,0.9021409,0.5741774,0,4.8423
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0.740085,0,0,1.37862,0,0,0,0,0.6385348,3.979007,0.6385348,0,0.6385348,6.000012,100,0.1988689,0,1.102896,0,5.357627
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.109962,1.109962,0,0,0,1.109962,116.3525,0.1230874,0,0,1.291469,1.168381,1.109962,0,0,0,4.553689,0,0,0,6.000012,100,0.1988689,1.220958,1.033175,0,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.724942,1.724942,0.425,0,0.172125,1.724942,82.34046,0.05196515,0,0,1.420325,1.36836,1.299942,0,0,0,4.553689,0,0,0,6.000012,100,0.1988689,1.897436,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.065871,2.065871,0.765062,0,0.2649619,2.065871,66.28064,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.1988689,2.272458,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,1.994537,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,0.6145373,0.813991,0.8797349,1.452632,1.38,0,0,0,4.553689,0,0.5728967,-0.5728967,5.396126,89.93525,0.1988689,2.193991,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.9981468,0.9981468,0,-1,0,0.9981468,75.77065,0,0,0,0.7563023,1.050681,0.9981468,0,0,0.6365518,3.980792,0,0.2943785,-0.2943785,5.085824,84.76356,0.1988689,1.097962,0.6050419,0,4.737094
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.461236,1.38,0,-1,0,1.38,29.002,0.0000000000000002220446,1.081236,1.32736,0.4002277,1.452632,1.38,0,0,0.9636391,3.686414,0,1.052404,-1.052404,3.976493,66.27474,0.1988689,2.70736,0.3201821,0,4.086641
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,-1,0,0,0,0,0,0,0.2512771,0,0,0,0,2.132977,2.63401,0.2512771,0,0.2512771,4.214875,70.24777,0.1987866,0,0.2010217,0,2.885287
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,-1,0,0,0,0,0,0,0.02839174,0,0,0,0,1.8817,2.860159,0.02839174,0,0.02839174,4.24181,70.69669,0.1987773,0,0.02271339,0,2.888551
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.890108,0.890108,0,-1,0,0.890108,0,0,0.0000000000000001110223,0,0,0.9369559,0.890108,0,0,1.853308,2.885712,0,0.9369559,-0.9369559,3.254172,54.23608,0.1987773,0.9791189,0,0,2.885712
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.334836,1.334836,0,-1,0,1.334836,0,0,0,0.08831972,0,1.405091,1.334836,0,0,2.89437,1.948756,0,1.405091,-1.405091,1.773076,29.55121,0.1987773,1.46832,0,0,1.948756
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.086428,0.5164821,0,-1,0,0.5164821,0,0,0.5699458,0.6785886,0,0.5436653,0.5164821,0,0,4.455582,0.5436653,0,0.5436653,-0.5436653,1.200002,20,0.1987773,1.195071,0,0,0.5436653
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.4003373,0,0,-1,0,0,0,0,0.4003373,0.4403711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987773,0.4403711,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02131531,0,0,-1,0,0,0,0,0.02131531,0.02344684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987773,0.02344684,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1771228,0,0,-1,0,0,0,0,0.1771228,0.1948351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987773,0.1948351,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.4335917,0,0,-1,0,0,0,0,0.4335917,0.4769509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987773,0.4769509,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987773,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1201636,0,0,-1,0,0,0,0,0.1201636,0.1321799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987773,0.1321799,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3425055,0,0,-1,0,0,0,0,0.3425055,0.376756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987773,0.376756,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1161583,0.1161583,1.56879,0,0.4843796,0.1161583,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1988966,0.1277742,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.1989509,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.088699,1.088699,1.7,0,0.5202,1.088699,31.73269,0,0,0,0.3454733,0,0,0.6113015,0.5807365,2.278943,2.50264,0.9262097,0,0.9262097,4.716696,78.61145,0.1991156,1.197568,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.429946,1.429946,1.7,0,0.5202,1.429946,27.60157,0,0,0,0.3946874,0,0,0.2700544,0.2565517,1.352734,3.336229,0.651239,0,0.651239,5.334516,88.90842,0.1992235,1.57294,0.3157499,1.7,3.730916
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.406978,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.02697787,0.1676757,0.3999783,1.452632,1.38,0,0,0.7014945,3.922344,0,1.052653,-1.052653,4.224922,70.41522,0.1992235,1.547676,0.3199826,0,4.322322
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,1.871109,2.869691,1.223231,0,1.223231,5.38538,89.75616,0.198826,0,0.9785846,0,4.092921
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.6147169,0.6147169,0,0,0,0.6147169,194.7283,0,0,0,1.197028,0.6470704,0.6147169,0,0,0.6478786,3.970598,0.5499572,0,0.5499572,5.907115,98.45173,0.1986478,0.6761886,0.9576221,0,5.167626
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.652717,1.652717,0.425,0,0.172125,1.652717,85.42686,0.02160924,0,0,1.411864,1.292334,1.227717,0,0,0.09792136,4.465559,0.09792136,0,0.09792136,6.000012,100,0.1986161,1.817989,1.129491,1.7,5.877424
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986161,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986161,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01090235,0.01090235,0,-1,0,0.01090235,5481.875,0.5861772,0,0,0.5976533,0.01147616,0.01090235,0,0,0,4.553689,0,0,0,6.000012,100,0.1986161,0.01199259,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,-1,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986161,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,-1,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986161,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.5202081,0.5202081,0,-1,0,0.5202081,4.343156,0,0.0000000000000001110223,0,0.02259345,0.5475875,0.5202081,0,0,0,4.553689,0,0.524994,-0.524994,5.44662,90.77682,0.1986161,0.5722289,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5833266,4.028695,0,0,0,5.44662,90.77682,0.1986161,0,0,0,4.028695
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5833266,4.028695,0,0,0,5.44662,90.77682,0.1986161,0,0,0,4.028695
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.0601446,0.0601446,0,-1,0,0.0601446,0,0,0.000000000000000006938894,0,0,0.0633101,0.0601446,0,0,0.5833266,4.028695,0,0.0633101,-0.0633101,5.379885,89.66457,0.1986161,0.06615906,0,0,4.028695
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.119642,0.119642,0,-1,0,0.119642,0,0,0,0,0,0.125939,0.119642,0,0,0.6536712,3.965385,0,0.125939,-0.125939,5.247134,87.45205,0.1986161,0.1316063,0,0,3.965385
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7936034,3.839446,0,0,0,5.247134,87.45205,0.1986161,0,0,0,3.839446
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7936034,3.839446,0,0,0,5.247134,87.45205,0.1986161,0,0,0,3.839446
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7936034,3.839446,0,0,0,5.247134,87.45205,0.1986161,0,0,0,3.839446
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.1950664,0.1950664,0,-1,0,0.1950664,0,0,0.00000000000000002775558,0,0,0.205333,0.1950664,0,0,0.7936034,3.839446,0,0.205333,-0.205333,5.030694,83.84473,0.1986161,0.214573,0,0,3.839446
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1486335,0.1486335,0,-1,0,0.1486335,0,0,0.00000000000000002775558,0,0,0.1564563,0.1486335,0,0,1.021751,3.634113,0,0.1564563,-0.1564563,4.865774,81.09608,0.1986161,0.1634969,0,0,3.634113
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1049918,0.1049918,0,-1,0,0.1049918,0,0,0.00000000000000001387779,0,0,0.1105177,0.1049918,0,0,1.195592,3.477657,0,0.1105177,-0.1105177,4.749279,79.15448,0.1986161,0.115491,0,0,3.477657
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.4715298,0.4715298,0,0,0,0.4715298,0,0,0.00000000000000005551115,0,0,0.4963471,0.4715298,0,0,1.318389,3.367139,0,0.4963471,-0.4963471,4.226082,70.43457,0.1986161,0.5186827,0,0,3.367139
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.3676447,0.3676447,0,0,0,0.3676447,8.677842,0,0.00000000000000005551115,0,0.03190362,0.3869944,0.3676447,0,0,1.869886,2.870792,0,0.3550908,-0.3550908,3.851784,64.19627,0.1986161,0.4044091,0.0255229,0,2.902695
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.651931,1.651931,1.7,0,0.5202,1.651931,10.63163,0,0,0,0.1756272,0,0,0.0480688,0.04566536,2.264431,2.515701,0.2212926,0,0.2212926,4.06172,67.69521,0.1986507,1.817124,0.1405018,1.7,2.691328
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.3517905,0.3517905,1.7,0,0.5202,0.3517905,88.11059,0,0,0,0.3099647,0,0,1.34821,1.280799,2.043139,2.714864,1.590764,0,1.590764,5.570851,92.84734,0.1987657,0.3869695,0.2479717,1.7,3.024829
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,1.93133,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,0.5513303,0.7444634,0.4487311,1.452632,1.38,0,0,0.4523748,4.146552,0,1.003901,-1.003901,4.512648,75.21064,0.1987657,2.124463,0.3589849,0,4.595283
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.335569,1.335569,1.7,0,0.5202,1.335569,55.05652,0,0,0,0.7353176,0,0,0.3644313,0.3462097,1.56782,3.142651,1.081527,0,1.081527,5.538674,92.31106,0.1989399,1.469126,0.5882542,1.7,3.877969
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0.04773416,0,0,0.5340266,0,0,0,0,0.4862925,4.116026,0.4862925,0,0.4862925,6.000012,100,0.1987832,0,0.4272213,0,4.650053
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.08292816,0.08292816,0,0,0,0.08292816,475.0779,0.3066805,0,0,0.3939734,0.0872928,0.08292816,0,0,0,4.553689,0,0,0,6.000012,100,0.1987832,0.09122097,0.3151787,0,4.947662
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.634143,1.634143,1.349842,0,0.4246068,1.634143,18.31323,0.00000000000000005551115,0,0,0.2992644,0.2992644,0.2843012,0,0,0,4.553689,0,0,0,6.000012,100,0.1987832,1.797557,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.6845225,0.6845225,0,-1,0,0.6845225,101.6998,0,0,0,0.696158,0.72055,0.6845225,0,0,0,4.553689,0,0.02439203,-0.02439203,5.9743,99.57148,0.1987832,0.7529747,0.5569264,0,5.249847
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.3523117,0.3523117,0,-1,0,0.3523117,109.5548,0,0,0,0.3859743,0.3708544,0.3523117,0,0,0.02710226,4.529297,0.01511987,0,0.01511987,5.988645,99.81054,0.1987783,0.3875429,0.3087794,0,4.915271
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,-1,0,0,0,0.2907255,0,0,0.3027079,0,0,0,0,0.01198239,4.542905,0.01198239,0,0.01198239,6.000012,100,0.1987744,0,0.2421663,0,4.845613
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.872266,1.38,0,-1,0,1.38,4.613659,0.0000000000000002220446,0.4922663,0.679493,0.06366849,1.452632,1.38,0,0,0,4.553689,0,1.388963,-1.388963,4.535916,75.59846,0.1987744,2.059493,0.05093479,0,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.12918,1.12918,0,-1,0,1.12918,2.871624,0,0,0,0.03242581,1.188611,1.12918,0,0,1.543292,3.164726,0,1.156185,-1.156185,3.31719,55.2864,0.1987744,1.242098,0.02594065,0,3.197152
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.9960558,0.9960558,0,-1,0,0.9960558,0,0,0.0000000000000001110223,0,0,1.04848,0.9960558,0,0,2.827942,2.008541,0,1.04848,-1.04848,2.211996,36.86652,0.1987744,1.095661,0,0,2.008541
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.3168969,0.3168969,0,-1,0,0.3168969,0,0,0.00000000000000005551115,0,0,0.3335757,0.3168969,0,0,3.99292,0.9600611,0,0.3335757,-0.3335757,1.860376,31.0062,0.1987744,0.3485866,0,0,0.9600611
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.3148217,0.3148217,0,-1,0,0.3148217,0,0,0.00000000000000005551115,0,0,0.3313912,0.3148217,0,0,4.363559,0.6264854,0,0.3313912,-0.3313912,1.511059,25.18427,0.1987744,0.3463038,0,0,0.6264854
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1035797,0.1035797,0,-1,0,0.1035797,0,0,0,0,0,0.1090313,0.1035797,0,0,4.731772,0.2950942,0,0.1090313,-0.1090313,1.39613,23.26879,0.1987744,0.1139377,0,0,0.2950942
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.4139594,0.1767597,0,-1,0,0.1767597,0,0,0.2371997,0.2785956,0,0.1860629,0.1767597,0,0,4.852918,0.1860629,0,0.1860629,-0.1860629,1.200002,20,0.1987744,0.4553553,0,0,0.1860629
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.08009615,0,0,-1,0,0,0,0,0.08009615,0.08810576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987744,0.08810576,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.393236,0,0,-1,0,0,0,0,0.393236,0.4325596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987744,0.4325596,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.009956365,0,0,-1,0,0,0,0,0.009956365,0.010952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987744,0.010952,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.08301004,0,0,-1,0,0,0,0,0.08301004,0.09131104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987744,0.09131104,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.04977521,0,0,-1,0,0,0,0,0.04977521,0.05475273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987744,0.05475273,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1831052,0.1831052,1.635737,0,0.5026562,0.1831052,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1989247,0.2014158,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.4708566,0.4708566,1.7,0,0.5202,0.4708566,2.872307,0,0,0,0.01352445,0,0,1.229143,1.167686,3.679654,1.242,1.181211,0,1.181211,3.62978,60.49622,0.1991534,0.5179423,0.01081956,1.7,1.255524
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.498444,2.305089,1.822898,0,1.822898,5.359133,89.3187,0.1990709,0,0.3543182,1.7,2.747987
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.9849607,0.9849607,0,0,0,0.9849607,80.82156,0,0.0000000000000001110223,0,0.7960606,1.036801,0.9849607,0,0,0.675546,3.945698,0,0.2407402,-0.2407402,5.105371,85.08933,0.1990709,1.083457,0.6368484,0,4.741758
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.15643,1.15643,0,-1,0,1.15643,95.49285,0,0,0,1.104308,1.217295,1.15643,0,0,0.9430351,3.704957,0,0.1129868,-0.1129868,4.986272,83.10436,0.1990709,1.272073,0.8834466,0,4.809266
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.1589165,0.1589165,0,0,0,0.1589165,981.5594,0.3240035,0,0,1.55986,0.1672805,0.1589165,0,0,1.068576,3.59197,1.068576,0,1.068576,6.000012,100,0.1987292,0.1748082,1.247888,0,5.151831
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.022622,1.022622,0,0,0,1.022622,159.2188,0.5517629,0,0,1.628208,1.076445,1.022622,0,0,0,4.553689,0,0,0,6.000012,100,0.1987292,1.124885,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.843324,0.843324,0,0,0,0.843324,187.2711,0.6915929,0,0,1.579302,0.8877095,0.843324,0,0,0,4.553689,0,0,0,6.000012,100,0.1987292,0.9276564,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.396296,0.396296,0,0,0,0.396296,369.1878,1.045923,0,0,1.463076,0.4171537,0.396296,0,0,0,4.553689,0,0,0,6.000012,100,0.1987292,0.4359256,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1987292,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.028151,1.028151,0,-1,0,1.028151,101.7688,0,0,0,1.046336,1.082264,1.028151,0,0,0,4.553689,0,0.03592765,-0.03592765,5.962141,99.36882,0.1987292,1.130966,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1746337,0.1746337,0,-1,0,0.1746337,511.0812,0.6687754,0,0,0.8925199,0.1838249,0.1746337,0,0,0.03991961,4.517761,0.03991961,0,0.03991961,6.000012,100,0.1987165,0.192097,0.714016,0,5.410281
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,3.311234,1.38,0,-1,0,1.38,29.98818,0.0000000000000002220446,1.931234,2.262357,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.1987165,3.642357,0.3310695,0,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.735529,1.38,0,-1,0,1.38,3.078649,0.0000000000000002220446,0.3555293,0.5290822,0.04248536,1.452632,1.38,0,0,1.154216,3.514894,0,1.410146,-1.410146,3.418602,56.97658,0.1987165,1.909082,0.03398829,0,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.045965,1.045965,0,-1,0,1.045965,0,0,0,0,0,1.101016,1.045965,0,0,2.721045,2.104748,0,1.101016,-1.101016,2.258029,37.63374,0.1987165,1.150561,0,0,2.104748
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.9261882,0.9261882,0,-1,0,0.9261882,0,0,0.0000000000000001110223,0.06526136,0,0.974935,0.9261882,0,0,3.944396,1.003732,0,0.974935,-0.974935,1.230357,20.50592,0.1987165,1.018807,0,0,1.003732
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1514723,0.02735746,0,-1,0,0.02735746,0,0,0.1241149,0.1392621,0,0.02879732,0.02735746,0,0,5.027658,0.02879732,0,0.02879732,-0.02879732,1.200002,20,0.1987165,0.1666196,0,0,0.02879732
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1301715,0,0,-1,0,0,0,0,0.1301715,0.1431887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987165,0.1431887,0,0,0
