Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.3311534,0,0,-1,0,0,0,0,0.3311534,0.3642687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987165,0.3642687,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2446941,0,0,-1,0,0,0,0,0.2446941,0.2691635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987165,0.2691635,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.2560294,0,0,-1,0,0,0,0,0.2560294,0.2816323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987165,0.2816323,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.09643126,0,0,-1,0,0,0,0,0.09643126,0.1060744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987165,0.1060744,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.3147771,0,0,-1,0,0,0,0,0.3147771,0.3462548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987165,0.3462548,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01325541,0,0,-1,0,0,0,0,0.01325541,0.01458095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987165,0.01458095,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.2441999,0.2441999,1.696831,0,0.519335,0.2441999,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1988952,0.2686198,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.4787416,0.4787416,1.7,0,0.5202,0.4787416,7.9035,0,0,0,0.03783734,0,0,1.221258,1.160195,3.679654,1.242,1.198033,0,1.198033,3.645739,60.7622,0.1991241,0.5266157,0.03026987,1.7,1.279837
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.481622,2.32023,1.663417,0,1.663417,5.223795,87.06307,0.1990929,0,0.2267334,1.7,2.603646
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.4270626,0.4270626,0,0,0,0.4270626,122.1531,0,0,0,0.5216702,0.4495396,0.4270626,0,0,0.8182048,3.817305,0.07213057,0,0.07213057,5.292224,88.20355,0.19907,0.4697689,0.4173361,0,4.338975
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.2974095,0.2974095,0,-1,0,0.2974095,228.6127,0,0,0,0.679916,0.3130627,0.2974095,0,0,0.7460743,3.882222,0.3668533,0,0.3668533,5.640252,94.00401,0.1989536,0.3271505,0.5439328,0,4.562138
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.83066,1.83066,0.9842345,0,0.324796,1.83066,69.38454,0.00000000000000005551115,0,0,1.270195,0.890974,0.8464254,0,0,0.3792209,4.21239,0.3792209,0,0.3792209,6.000012,100,0.1990075,2.013726,1.016156,1.7,5.482585
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.748909,1.748909,0.7876862,0,0.2711383,1.748909,57.85399,0,0,0,1.011814,1.011814,0.9612232,0,0,0,4.553689,0,0,0,6.000012,100,0.1990075,1.9238,0.8094511,1.7,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.7031194,0.7031194,0,0,0,0.7031194,187.5478,0.578559,0,0,1.318685,0.7401257,0.7031194,0,0,0,4.553689,0,0,0,6.000012,100,0.1990075,0.7734313,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.4978612,0.4978612,0,0,0,0.4978612,233.2459,0.6371763,0,0,1.161241,0.5240644,0.4978612,0,0,0,4.553689,0,0,0,6.000012,100,0.1990075,0.5476474,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.8277116,0.8277116,0,-1,0,0.8277116,116.2899,0.09126955,0,0,0.962545,0.8712754,0.8277116,0,0,0,4.553689,0,0,0,6.000012,100,0.1990075,0.9104828,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.4033193,0.4033193,0,-1,0,0.4033193,190.7441,0.3447611,0,0,0.7693077,0.4245466,0.4033193,0,0,0,4.553689,0,0,0,6.000012,100,0.1990075,0.4436512,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1390826,0.1390826,0,-1,0,0.1390826,160.9874,0.07750276,0,0,0.2239055,0.1464027,0.1390826,0,0,0,4.553689,0,0,0,6.000012,100,0.1990075,0.1529908,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.069973,1.069973,0,-1,0,1.069973,5.453511,0,0,0,0.05835107,1.126287,1.069973,0,0,0,4.553689,0,1.067936,-1.067936,4.874309,81.23832,0.1990075,1.17697,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.5854451,0.5854451,0,-1,0,0.5854451,5.599104,0,0.0000000000000001110223,0,0.03277968,0.616258,0.5854451,0,0,1.186595,3.485753,0,0.5834783,-0.5834783,4.259269,70.98767,0.1990075,0.6439896,0.02622375,0,3.518533
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,3.114139,1.38,0,-1,0,1.38,0,0,1.734139,2.045553,0,1.452632,1.38,0,0,1.834905,2.902275,0,1.452632,-1.452632,2.72806,45.46758,0.1990075,3.425553,0,0,2.902275
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.44894,1.449643,0,0,0,2.72806,45.46758,0.1990075,0,0,0,1.449643
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.308228,1.308228,0,-1,0,1.308228,0,0,0,0.06188972,0,1.377082,1.308228,0,0,3.44894,1.449643,0,1.377082,-1.377082,1.276489,21.27477,0.1990075,1.439051,0,0,1.449643
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.1885466,0.06893308,0,-1,0,0.06893308,0,0,0.1196135,0.1384682,0,0.07256114,0.06893308,0,0,4.979031,0.07256114,0,0.07256114,-0.07256114,1.200002,20,0.1990075,0.2074012,0,0,0.07256114
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1540231,0,0,-1,0,0,0,0,0.1540231,0.1694254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990075,0.1694254,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2395123,0,0,-1,0,0,0,0,0.2395123,0.2634635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990075,0.2634635,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1223607,0,0,-1,0,0,0,0,0.1223607,0.1345968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990075,0.1345968,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990075,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1253458,0,0,-1,0,0,0,0,0.1253458,0.1378803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990075,0.1378803,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.05707331,0,0,-1,0,0,0,0,0.05707331,0.06278064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990075,0.06278064,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1804625,0.1804625,1.633094,0,0.5019347,0.1804625,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1991535,0.1985088,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.03234577,0.03234577,1.484977,0,0.4614988,0.03234577,34.29895,0.0000000000000002220446,0,0,0.01109426,0,0,1.452632,1.38,3.679654,1.242,1.391094,0,1.391094,3.828893,63.81476,0.199224,0.03558035,0.008875407,1.7,1.253094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.3186244,0.3186244,1.7,0,0.5202,0.3186244,149.0255,0,0,0,0.4748316,0,0,1.381376,1.312307,2.28856,2.493985,1.787138,0,1.787138,5.524322,92.07185,0.1992726,0.3504868,0.3798653,1.7,2.968817
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.211535,1.211535,0,0,0,1.211535,78.82825,0,0.0000000000000002220446,0,0.9550319,1.2753,1.211535,0,0,0.5014216,4.102409,0,0.3202681,-0.3202681,5.186729,86.44532,0.1992726,1.332688,0.7640255,0,5.057441
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.4607241,0.4607241,0,-1,0,0.4607241,261.0702,0,0,0,1.202813,0.4849727,0.4607241,0,0,0.8572751,3.782141,0.7178403,0,0.7178403,5.867733,97.79535,0.1990466,0.5067965,0.9622504,0,4.984954
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.3355885,0.3355885,0,0,0,0.3355885,475.6594,1.103572,0,0,1.596258,0.3532511,0.3355885,0,0,0.1394348,4.428197,0.1394348,0,0.1394348,6.000012,100,0.1990028,0.3691474,1.277007,0,6.024456
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990028,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.289476,1.289476,0.425,0,0.172125,1.289476,144.5669,0.9541809,0,0,1.864156,0.9099749,0.8644762,0,0,0,4.553689,0,0,0,6.000012,100,0.1990028,1.418424,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990028,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,2.562353,1.38,0,-1,0,1.38,116.461,0.1545306,1.182353,1.438589,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1990028,2.818589,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.77818,0.77818,0,-1,0,0.77818,169.3403,0.4986359,0,0,1.317773,0.8191368,0.77818,0,0,0,4.553689,0,0,0,6.000012,100,0.1990028,0.855998,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1533495,0.1533495,0,-1,0,0.1533495,595.6329,0.7519797,0,0,0.9134003,0.1614206,0.1533495,0,0,0,4.553689,0,0,0,6.000012,100,0.1990028,0.1686845,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.4800971,0.4800971,0,-1,0,0.4800971,75.39894,0,0.00000000000000005551115,0,0.3619881,0.5053653,0.4800971,0,0,0,4.553689,0,0.1433772,-0.1433772,5.848879,97.48112,0.1990028,0.5281067,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.382936,1.38,0,-1,0,1.38,2.957075,0.0000000000000002220446,0.002935479,0.141229,0.04080763,1.452632,1.38,0,0,0.159308,4.410312,0,1.411824,-1.411824,4.360686,72.67796,0.1990028,1.521229,0.0326461,0,4.451119
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.8679677,0.8679677,0,-1,0,0.8679677,0,0,0.0000000000000001110223,0,0,0.9136502,0.8679677,0,0,1.728001,2.998488,0,0.9136502,-0.9136502,3.397614,56.62679,0.1990028,0.9547644,0,0,2.998488
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.051185,1.38,0,-1,0,1.38,0,0,0.6711847,0.8763032,0,1.452632,1.38,0,0,2.743168,2.084838,0,1.452632,-1.452632,1.866406,31.1067,0.1990028,2.256303,0,0,2.084838
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.049158,0.6005957,0,-1,0,0.6005957,0,0,1.448562,1.653478,0,0.632206,0.6005957,0,0,4.357203,0.632206,0,0.632206,-0.632206,1.200002,20,0.1990028,2.254074,0,0,0.632206
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.316326,0,0,-1,0,0,0,0,0.316326,0.3479586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990028,0.3479586,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.2442677,0,0,-1,0,0,0,0,0.2442677,0.2686945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990028,0.2686945,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1425159,0,0,-1,0,0,0,0,0.1425159,0.1567674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990028,0.1567674,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990028,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.1796479,0,0,-1,0,0,0,0,0.1796479,0.1976127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990028,0.1976127,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.06703466,0,0,-1,0,0,0,0,0.06703466,0.07373813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990028,0.07373813,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.06056928,0,0,-1,0,0,0,0,0.06056928,0.06662621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990028,0.06662621,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1604466,0.1604466,1.613078,0,0.4964703,0.1604466,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.199138,0.1764912,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.4004799,0.4004799,1.7,0,0.5202,0.4004799,9.754395,0,0,0,0.0390644,0,0,1.29952,1.234544,3.679654,1.242,1.273608,0,1.273608,3.717437,61.95715,0.1993473,0.4405279,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.406046,2.388248,1.71693,0,1.71693,5.346259,89.10413,0.1992994,0,0.2695437,1.7,2.725177
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.7590771,0.7590771,0,0,0,0.7590771,82.66438,0,0,0,0.6274863,0.7990286,0.7590771,0,0,0.6891163,3.933484,0,0.1715422,-0.1715422,5.165438,86.09045,0.1992994,0.8349848,0.5019891,0,4.560971
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.2923757,0.2923757,0,-1,0,0.2923757,371.8376,0,0,0,1.087163,0.3077639,0.2923757,0,0,0.8797188,3.761942,0.779399,0,0.779399,5.90484,98.41381,0.1990561,0.3216133,0.8697303,0,4.849105
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.477971,0,0,1.578291,0,0,0,0,0.1003198,4.463401,0.1003198,0,0.1003198,6.000012,100,0.1990248,0,1.262632,0,6.041692
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.002675,2.002675,0.6226749,0,0.2260902,2.002675,81.25934,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1990248,2.202942,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.9819131,0.9819131,0,0,0,0.9819131,169.1436,0.6272502,0,0,1.660843,1.033593,0.9819131,0,0,0,4.553689,0,0,0,6.000012,100,0.1990248,1.080104,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990248,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990248,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.7815816,0.7815816,0,-1,0,0.7815816,165.7874,0.4730466,0,0,1.295764,0.8227175,0.7815816,0,0,0,4.553689,0,0,0,6.000012,100,0.1990248,0.8597398,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2428448,0.2428448,0,-1,0,0.2428448,364.9215,0.630567,0,0,0.8861932,0.2556262,0.2428448,0,0,0,4.553689,0,0,0,6.000012,100,0.1990248,0.2671293,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.3383901,0.3383901,0,-1,0,0.3383901,104.9987,0.00000000000000005551115,0,0,0.3553051,0.3562001,0.3383901,0,0,0,4.553689,0,0.0008949398,-0.0008949398,5.999069,99.98428,0.1990248,0.3722291,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.460447,0.460447,0,-1,0,0.460447,7.537072,0,0.00000000000000005551115,0,0.03470422,0.484681,0.460447,0,0,0.0009943775,4.552794,0,0.4499768,-0.4499768,5.524752,92.07901,0.1990248,0.5064917,0.02776337,0,4.587498
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.3809306,0.3809306,0,-1,0,0.3809306,0,0,0.00000000000000005551115,0,0,0.4009795,0.3809306,0,0,0.5009686,4.102817,0,0.4009795,-0.4009795,5.102082,85.03453,0.1990248,0.4190236,0,0,4.102817
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9465014,3.701838,0,0,0,5.102082,85.03453,0.1990248,0,0,0,3.701838
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9465014,3.701838,0,0,0,5.102082,85.03453,0.1990248,0,0,0,3.701838
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.325544,0.325544,0,-1,0,0.325544,0,0,0.00000000000000005551115,0,0,0.3426779,0.325544,0,0,0.9465014,3.701838,0,0.3426779,-0.3426779,4.740868,79.01431,0.1990248,0.3580984,0,0,3.701838
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.09716012,0.09716012,0,-1,0,0.09716012,0,0,0.00000000000000001387779,0,0,0.1022738,0.09716012,0,0,1.327255,3.35916,0,0.1022738,-0.1022738,4.633061,77.21754,0.1990248,0.1068761,0,0,3.35916
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.3290374,0.3290374,0,-1,0,0.3290374,0,0,0.00000000000000005551115,0,0,0.3463551,0.3290374,0,0,1.440892,3.256886,0,0.3463551,-0.3463551,4.267972,71.13271,0.1990248,0.3619411,0,0,3.256886
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1342822,0.1342822,0,-1,0,0.1342822,0,0,0,0,0,0.1413497,0.1342822,0,0,1.825731,2.910531,0,0.1413497,-0.1413497,4.118976,68.64946,0.1990248,0.1477104,0,0,2.910531
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.2973082,0.2973082,0,-1,0,0.2973082,0,0,0,0,0,0.312956,0.2973082,0,0,1.982786,2.769181,0,0.312956,-0.312956,3.789091,63.15139,0.1990248,0.327039,0,0,2.769181
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.3152518,0.3152518,0,-1,0,0.3152518,0,0,0.00000000000000005551115,0,0,0.331844,0.3152518,0,0,2.330515,2.456225,0,0.331844,-0.331844,3.439297,57.3215,0.1990248,0.346777,0,0,2.456225
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.1902106,0.1902106,0,-1,0,0.1902106,0,0,0.00000000000000002775558,0,0,0.2002216,0.1902106,0,0,2.699231,2.124381,0,0.2002216,-0.2002216,3.228245,53.80397,0.1990248,0.2092316,0,0,2.124381
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1422235,0.1422235,0,0,0,0.1422235,0,0,0.00000000000000002775558,0,0,0.149709,0.1422235,0,0,2.9217,1.92416,0,0.149709,-0.149709,3.070437,51.17385,0.1990248,0.1564459,0,0,1.92416
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.2246042,0.2246042,0,0,0,0.2246042,13.55048,0,0.00000000000000002775558,0,0.03043495,0.2364254,0.2246042,0,0,3.088043,1.774451,0,0.2059905,-0.2059905,2.853304,47.55498,0.1990248,0.2470646,0.02434796,0,1.804885
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.426679,1.426679,1.7,0,0.5202,1.426679,19.31403,0,0,0,0.2755491,0,0,0.2733214,0.2596554,3.316921,1.56846,0.5352045,0,0.5352045,3.361044,56.01729,0.1991121,1.569346,0.2204393,1.7,1.844009
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.5795914,0.5795914,1.7,0,0.5202,0.5795914,61.85918,0,0,0,0.3585305,0,0,1.120409,1.064388,2.781717,2.050144,1.422919,0,1.422919,4.710943,78.51556,0.1992736,0.6375505,0.2868244,1.7,2.408674
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.057054,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,0.6770541,0.8827595,0.6270375,1.452632,1.38,0,0,1.358798,3.330771,0,0.8255941,-0.8255941,3.840691,64.01138,0.1992736,2.262759,0.50163,0,3.957808
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.7502733,0.7502733,0,0,0,0.7502733,133.9436,0,0,0,1.004943,0.7897614,0.7502733,0,0,2.276125,2.505177,0.2151817,0,0.2151817,4.04483,67.4137,0.1992067,0.8253006,0.8039544,0,3.51012
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01890147,0.01890147,0,0,0,0.01890147,6901.617,0,0,0,1.304507,0.01989628,0.01890147,0,0,2.060943,2.69884,1.284611,0,1.284611,5.263519,87.72514,0.198808,0.02079162,1.043606,0,4.003347
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.3726375,0.3726375,0,0,0,0.3726375,332.0892,0.06890678,0,0,1.237489,0.39225,0.3726375,0,0,0.7763321,3.85499,0.7763321,0,0.7763321,6.000012,100,0.1985678,0.4099012,0.9899911,0,5.092479
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.715231,1.715231,0.425,0,0.172125,1.715231,95.91886,0.2870922,0,0,1.64523,1.358138,1.290231,0,0,0,4.553689,0,0,0,6.000012,100,0.1985678,1.886754,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.189093,1.189093,0,-1,0,1.189093,138.6038,0.3964512,0,0,1.648128,1.251676,1.189093,0,0,0,4.553689,0,0,0,6.000012,100,0.1985678,1.308002,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,-1,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985678,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.140961,1.140961,0,-1,0,1.140961,63.07896,0,0,0,0.7197062,1.201011,1.140961,0,0,0,4.553689,0,0.4813051,-0.4813051,5.492672,91.54435,0.1985678,1.255057,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.9743678,0.9743678,0,-1,0,0.9743678,39.26519,0,0.0000000000000001110223,0,0.3825874,1.02565,0.9743678,0,0,0.5347834,4.072384,0,0.6430629,-0.6430629,4.814824,80.24691,0.1985678,1.071805,0.3060699,0,4.454971
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.6411261,0.6411261,0,-1,0,0.6411261,5.657765,0,0,0,0.0362734,0.6748695,0.6411261,0,0,1.249298,3.429321,0,0.6385962,-0.6385962,4.141685,69.02794,0.1985678,0.7052387,0.02901872,0,3.465594
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.15049,1.15049,0,-1,0,1.15049,0,0,0.0000000000000002220446,0,0,1.211042,1.15049,0,0,1.958849,2.790725,0,1.211042,-1.211042,2.865134,47.75214,0.1985678,1.265539,0,0,2.790725
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.304451,1.579683,0,0,0,2.865134,47.75214,0.1985678,0,0,0,1.579683
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.727933,1.38,0,-1,0,1.38,0,0,0.3479334,0.5207267,0,1.452632,1.38,0,0,3.304451,1.579683,0,1.452632,-1.452632,1.333926,22.23206,0.1985678,1.900727,0,0,1.579683
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.2822865,0.1206985,0,-1,0,0.1206985,0,0,0.161588,0.1898166,0,0.127051,0.1206985,0,0,4.918487,0.127051,0,0.127051,-0.127051,1.200002,20,0.1985678,0.3105151,0,0,0.127051
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.2669287,0,0,-1,0,0,0,0,0.2669287,0.2936216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985678,0.2936216,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985678,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.3116925,0,0,-1,0,0,0,0,0.3116925,0.3428617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985678,0.3428617,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.1993931,0,0,-1,0,0,0,0,0.1993931,0.2193324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985678,0.2193324,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985678,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.1906151,0,0,-1,0,0,0,0,0.1906151,0.2096766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985678,0.2096766,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01614235,0.01614235,1.468774,0,0.4570753,0.01614235,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.198634,0.01775658,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2330992,0.2330992,1.685731,0,0.5163045,0.2330992,7.171453,0.0000000000000002220446,0,0,0.0167166,0,0,1.452632,1.38,3.679654,1.242,1.396717,0,1.396717,3.834227,63.90366,0.1987966,0.2564091,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.318728,1.318728,1.7,0,0.5202,1.318728,35.33127,0,0,0,0.4659234,0,0,0.3812717,0.3622081,2.282938,2.499045,0.8281316,0,0.8281316,4.619862,76.99754,0.1989286,1.450601,0.3727387,1.7,2.964968
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.235454,1.235454,1.7,0,0.5202,1.235454,65.38492,0,0,0,0.8078009,0,0,0.4645455,0.4413182,1.454806,3.244363,1.249119,0,1.249119,5.80488,96.74781,0.199122,1.359,0.6462407,1.7,4.052164
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.8316976,0.8316976,0,-1,0,0.8316976,146.6574,0.1385877,0,0,1.219746,0.8754712,0.8316976,0,0,0.205687,4.368571,0.205687,0,0.205687,6.000012,100,0.1990587,0.9148674,0.9757968,0,5.588316
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.5023416,0.5023416,0,0,0,0.5023416,310.8766,1.032882,0,0,1.561663,0.5287807,0.5023416,0,0,0,4.553689,0,0,0,6.000012,100,0.1990587,0.5525758,1.24933,0,6.115352
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.708675,1.708675,0.425,0,0.172125,1.708675,107.8933,0.4923087,0,0,1.843546,1.351237,1.283675,0,0,0,4.553689,0,0,0,6.000012,100,0.1990587,1.879543,1.474836,1.7,6.397234
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.9336582,0.9336582,0,0,0,0.9336582,204.3146,0.9248018,0,0,1.9076,0.9827981,0.9336582,0,0,0,4.553689,0,0,0,6.000012,100,0.1990587,1.027024,1.52608,0,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.887755,1.887755,0.5077547,0,0.194717,1.887755,100.609,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1990587,2.07653,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.8364115,0.8364115,0,-1,0,0.8364115,195.3685,0.7536514,0,0,1.634085,0.8804332,0.8364115,0,0,0,4.553689,0,0,0,6.000012,100,0.1990587,0.9200527,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.41457,1.38,0,-1,0,1.38,98.34081,0.0000000000000002220446,1.03457,1.276027,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.1990587,2.656027,1.085683,0,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.24049,1.24049,0,-1,0,1.24049,69.36054,0,0.0000000000000002220446,0,0.8604103,1.305779,1.24049,0,0,0.1061427,4.45816,0,0.4453682,-0.4453682,5.429857,90.49744,0.1990587,1.364539,0.6883283,0,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01056588,0.01056588,0,-1,0,0.01056588,3854.768,0,0,0,0.4072903,0.01112198,0.01056588,0,0,0.6009963,4.012792,0.3961683,0,0.3961683,5.805695,96.76139,0.198937,0.01162247,0.3258322,0,4.420083
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.720553,1.38,0,-1,0,1.38,3.238991,0.0000000000000002220446,0.3405533,0.5126086,0.04469807,1.452632,1.38,0,0,0.2048279,4.369344,0,1.407933,-1.407933,4.321603,72.02657,0.198937,1.892609,0.03575846,0,4.414042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.8141459,0.8141459,0,-1,0,0.8141459,0,0,0.0000000000000001110223,0,0,0.8569957,0.8141459,0,0,1.769199,2.96141,0,0.8569957,-0.8569957,3.41825,56.97072,0.198937,0.8955605,0,0,2.96141
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.35884,1.35884,0,-1,0,1.35884,0,0,0.0000000000000002220446,0.114724,0,1.430358,1.35884,0,0,2.721416,2.104414,0,1.430358,-1.430358,1.91052,31.84194,0.198937,1.494724,0,0,2.104414
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.3058648,0.3058648,0,-1,0,0.3058648,0,0,0,0,0,0.321963,0.3058648,0,0,4.310702,0.6740566,0,0.321963,-0.321963,1.571142,26.18564,0.198937,0.3364513,0,0,0.6740566
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3453456,0.334489,0,-1,0,0.334489,0,0,0.01085667,0.04539123,0,0.3520937,0.334489,0,0,4.668439,0.3520937,0,0.3520937,-0.3520937,1.200002,20,0.198937,0.3798802,0,0,0.3520937
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198937,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.4232418,0,0,-1,0,0,0,0,0.4232418,0.465566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198937,0.465566,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.07133217,0,0,-1,0,0,0,0,0.07133217,0.07846539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198937,0.07846539,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.4074114,0,0,-1,0,0,0,0,0.4074114,0.4481525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198937,0.4481525,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.4955522,0,0,-1,0,0,0,0,0.4955522,0.5451075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198937,0.5451075,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1384638,0,0,-1,0,0,0,0,0.1384638,0.1523102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198937,0.1523102,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198937,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.1989303,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.6383582,0.6383582,1.7,0,0.5202,0.6383582,66.45773,0,0,0,0.4242384,0,0,1.061642,1.00856,5.037758,0.01970699,1.432798,0,1.432798,2.580047,43.0007,0.1990869,0.702194,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.126214,1.126214,1.7,0,0.5202,1.126214,76.2796,0,0,0,0.8590716,0,0,0.5737859,0.5450966,3.60496,1.309225,1.404168,0,1.404168,3.912158,65.2025,0.1992516,1.238835,0.6872573,1.7,2.168297
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.200791,2.572977,1.175204,0,1.175204,5.027054,83.78407,0.1988925,0,0.940163,0,3.74818
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.88351,1.88351,1.363479,0,0.4283297,1.88351,83.51371,0,0,0,1.572989,0.5474013,0.5200313,0,0,1.025588,3.63066,1.025588,0,1.025588,6.000012,100,0.1989796,2.071861,1.258391,1.7,5.203649
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.110574,2.110574,0.7305745,0,0.2555468,2.110574,82.0847,0.2798271,0,0,1.732459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1989796,2.321632,1.385967,1.7,6.286148
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1989796,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.7669406,0.7669406,0,0,0,0.7669406,211.6435,0.8158742,0,0,1.62318,0.8073059,0.7669406,0,0,0,4.553689,0,0,0,6.000012,100,0.1989796,0.8436347,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.5903132,0.5903132,0,-1,0,0.5903132,242.7006,0.8113114,0,0,1.432694,0.6213823,0.5903132,0,0,0,4.553689,0,0,0,6.000012,100,0.1989796,0.6493445,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.515514,1.38,0,-1,0,1.38,93.99128,0.0000000000000002220446,0.1355145,0.287066,1.29708,1.452632,1.38,0,0,0,4.553689,0,0.1555519,-0.1555519,5.836046,97.26723,0.1989796,1.667066,1.037664,0,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.761441,1.38,0,-1,0,1.38,65.7579,0.0000000000000002220446,0.3814407,0.5575848,0.907459,1.452632,1.38,0,0,0.1728355,4.398137,0,0.5451726,-0.5451726,5.261384,87.68955,0.1989796,1.937585,0.7259672,0,5.305596
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.04225097,0.04225097,0,-1,0,0.04225097,1001.835,0,0,0,0.4232851,0.04447471,0.04225097,0,0,0.7785828,3.852964,0.3788104,0,0.3788104,5.620755,93.67905,0.1988643,0.04647607,0.3386281,0,4.276249
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,-1,0,0,0,0,0,0,0.03987775,0,0,0,0,0.3997723,4.193894,0.03987775,0,0.03987775,5.658586,94.30958,0.1988522,0,0.0319022,0,4.233772
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.4056064,0.4056064,0,-1,0,0.4056064,0,0,0,0,0,0.4269541,0.4056064,0,0,0.3598946,4.229784,0,0.4269541,-0.4269541,5.208537,86.80878,0.1988522,0.446167,0,0,4.229784
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.139246,1.38,0,-1,0,1.38,0,0,0.7592459,0.9731705,0,1.452632,1.38,0,0,0.8342881,3.80283,0,1.452632,-1.452632,3.677329,61.28869,0.1988522,2.35317,0,0,3.80283
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.205348,1.38,0,-1,0,1.38,0,0,0.825348,1.045883,0,1.452632,1.38,0,0,2.448323,2.350198,0,1.452632,-1.452632,2.146121,35.7686,0.1988522,2.425883,0,0,2.350198
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.3462214,0.3462214,0,-1,0,0.3462214,0,0,0.00000000000000005551115,0,0,0.3644436,0.3462214,0,0,4.062358,0.8975666,0,0.3644436,-0.3644436,1.761963,29.366,0.1988522,0.3808435,0,0,0.8975666
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.3324812,0.3324812,0,-1,0,0.3324812,0,0,0.00000000000000005551115,0,0,0.3499802,0.3324812,0,0,4.467296,0.533123,0,0.3499802,-0.3499802,1.393052,23.21748,0.1988522,0.3657293,0,0,0.533123
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.856163,0.1831428,0,0,0,1.393052,23.21748,0.1988522,0,0,0,0.1831428
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.856163,0.1831428,0,0,0,1.393052,23.21748,0.1988522,0,0,0,0.1831428
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.856163,0.1831428,0,0,0,1.393052,23.21748,0.1988522,0,0,0,0.1831428
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.3162721,0.1739856,0,-1,0,0.1739856,0,0,0.1422865,0.1739137,0,0.1831428,0.1739856,0,0,4.856163,0.1831428,0,0.1831428,-0.1831428,1.200002,20,0.1988522,0.3478993,0,0,0.1831428
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.277539,0,0,-1,0,0,0,0,0.277539,0.3052928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1988522,0.3052928,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.146156,0.146156,1.598788,0,0.492569,0.146156,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1989768,0.1607716,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0006764914,0.0006764914,1.453308,0,0.4528531,0.0006764914,5787.181,0,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.1990218,0.0007441405,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.5379829,0.5379829,1.7,0,0.5202,0.5379829,32.8139,0,0,0,0.1765332,0,0,1.162017,1.103916,2.260504,2.519235,1.280449,0,1.280449,5.07025,84.504,0.1992224,0.5917813,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.5497816,0.5497816,0,0,0,0.5497816,91.73663,0,0,0,0.5043511,0.5787175,0.5497816,0,0,0.9800552,3.671639,0,0.07436635,-0.07436635,4.991861,83.19752,0.1992224,0.6047598,0.4034809,0,4.17599
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.20254,1.20254,0,-1,0,1.20254,58.22215,0,0.0000000000000002220446,0,0.7001445,1.265831,1.20254,0,0,1.062685,3.597273,0,0.5656869,-0.5656869,4.395575,73.25943,0.1992224,1.322794,0.5601156,0,4.297417
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.664704,0.664704,0,0,0,0.664704,153.4282,0,0,0,1.019843,0.6996884,0.664704,0,0,1.691226,3.031586,0.3201547,0,0.3201547,4.6993,78.32151,0.1991254,0.7311744,0.8158745,0,4.051429
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1183892,0.1183892,0,0,0,0.1183892,685.9255,0,0,0,0.8120617,0.1246202,0.1183892,0,0,1.371071,3.319725,0.6874415,0,0.6874415,5.351464,89.1909,0.1989176,0.1302281,0.6496493,0,4.131787
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1263953,0.1263953,0,0,0,0.1263953,525.871,0,0,0,0.6646761,0.1330477,0.1263953,0,0,0.6836293,3.938423,0.5316285,0,0.5316285,5.855812,97.59666,0.1987572,0.1390348,0.5317409,0,4.603099
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0.02717902,0,0,0.1791798,0,0,0,0,0.1520008,4.416888,0.1520008,0,0.1520008,6.000012,100,0.1987114,0,0.1433438,0,4.596068
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.482646,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.1026458,0.2509103,0.1925759,1.452632,1.38,0,0,0,4.553689,0,1.260056,-1.260056,4.671797,77.86312,0.1987114,1.63091,0.1540607,0,4.746265
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.4602239,0.4602239,0,-1,0,0.4602239,109.7518,0,0,0,0.505104,0.4844462,0.4602239,0,0,1.400062,3.293633,0.02065778,0,0.02065778,4.691394,78.18975,0.1987051,0.5062463,0.4040832,0,3.798737
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.3456272,0.3456272,0,-1,0,0.3456272,65.54865,0.00000000000000005551115,0,0,0.2265539,0.3638181,0.3456272,0,0,1.379404,3.312225,0,0.1372641,-0.1372641,4.546705,75.77827,0.1987051,0.3801899,0.1812432,0,3.538779
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.9153511,0.9153511,0,-1,0,0.9153511,6.139287,0,0.0000000000000001110223,0,0.05619603,0.9635275,0.9153511,0,0,1.53192,3.174961,0,0.9073315,-0.9073315,3.590294,59.83811,0.1987051,1.006886,0.04495683,0,3.231157
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.584737,1.38,0,-1,0,1.38,2.397799,0,0.2047374,0.3632111,0.03308962,1.452632,1.38,0,0,2.540066,2.26763,0,1.419542,-1.419542,2.093965,34.89935,0.1987051,1.743211,0.0264717,0,2.300719
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.016866,0.8056833,0,-1,0,0.8056833,0,0,1.211183,1.41287,0,0.8480877,0.8056833,0,0,4.117335,0.8480877,0,0.8480877,-0.8480877,1.200002,20,0.1987051,2.218553,0,0,0.8480877
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,2.258895,0,0,-1,0,0,0,0,2.258895,2.484784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987051,2.484784,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987051,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2004051,0,0,-1,0,0,0,0,0.2004051,0.2204456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987051,0.2204456,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.3477023,0,0,-1,0,0,0,0,0.3477023,0.3824725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987051,0.3824725,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1298067,0,0,-1,0,0,0,0,0.1298067,0.1427874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987051,0.1427874,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.5318556,0,0,-1,0,0,0,0,0.5318556,0.5850412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987051,0.5850412,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987051,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.3040037,0,0,-1,0,0,0,0,0.3040037,0.3344041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987051,0.3344041,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1267691,0,0,-1,0,0,0,0,0.1267691,0.139446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1987051,0.139446,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.3048274,0.3048274,1.7,0,0.5202,0.3048274,0,0,0,0,0,0,0,1.395173,1.325414,5.059654,0,1.325414,0,1.325414,2.457401,40.95659,0.1988919,0.3353101,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.103447,0.103447,1.556079,0,0.4809094,0.103447,34.86569,0.0000000000000002220446,0,0,0.0360675,0,0,1.452632,1.38,3.73424,1.192873,1.416067,0,1.416067,3.8008,63.34654,0.1989847,0.1137917,0.028854,1.7,1.22894
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.121168,1.121168,1.7,0,0.5202,1.121168,25.37602,0,0,0,0.2845078,0,0,0.5788319,0.5498902,2.318173,2.467333,0.8343981,0,0.8343981,4.59238,76.53951,0.1991228,1.233285,0.2276063,1.7,2.751841
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.420175,0,0.4438078,0,0,0,0,0,0.1346084,0,0,1.420175,1.349166,1.483775,3.218292,1.483775,0,1.483775,6.000012,100,0.1991324,0,0.1076867,1.7,3.3529
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.574396,1.38,0,-1,0,1.38,16.14874,0,0.1943962,0.3518358,0.2228526,1.452632,1.38,0,0,0,4.553689,0,1.229779,-1.229779,4.703711,78.39503,0.1991324,1.731836,0.1782821,0,4.776542
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.002538973,0.002538973,0,0,0,0.002538973,27277.33,0,0,0,0.692564,0.002672603,0.002538973,0,0,1.366421,3.32391,0.6898913,0,0.6898913,5.3582,89.30315,0.1989259,0.00279287,0.5540512,0,4.016474
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2443938,0.2443938,0,0,0,0.2443938,209.1508,0,0,0,0.5111516,0.2572567,0.2443938,0,0,0.6765297,3.944812,0.2538949,0,0.2538949,5.599065,93.31757,0.19885,0.2688332,0.4089212,0,4.455964
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.2368777,0,0,0.6595125,0,0,0,0,0.4226348,4.173317,0.4226348,0,0.4226348,6.000012,100,0.1987237,0,0.52761,0,4.83283
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.069264,1.069264,0,0,0,1.069264,62.34871,0,0,0,0.6666725,1.125541,1.069264,0,0,0,4.553689,0,0.4588688,-0.4588688,5.516322,91.93851,0.1987237,1.176191,0.533338,0,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.9214493,0.9214493,0,-1,0,0.9214493,75.75657,0,0.0000000000000001110223,0,0.6980584,0.9699466,0.9214493,0,0,0.5098543,4.09482,0,0.2718883,-0.2718883,5.229726,87.16193,0.1987237,1.013594,0.5584467,0,4.792879
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.5031432,0.5031432,0,-1,0,0.5031432,103.3546,0,0,0,0.5200216,0.5296244,0.5031432,0,0,0.8119523,3.822932,0,0.009602803,-0.009602803,5.219604,86.99323,0.1987237,0.5534575,0.4160173,0,4.342954
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.389247,1.38,0,-1,0,1.38,4.550713,0.0000000000000002220446,0.009246809,0.1481715,0.06279983,1.452632,1.38,0,0,0.8226221,3.813329,0,1.389832,-1.389832,3.754593,62.57642,0.1987237,1.528172,0.05023987,0,3.876129
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,-1,0,0,0,0,0,0,0.2053031,0,0,0,0,2.36688,2.423497,0.2053031,0,0.2053031,3.949361,65.82254,0.1986625,0,0.1642425,0,2.6288
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,-1,0,0,0,0,0,0,0.04113209,0,0,0,0,2.161577,2.60827,0.04113209,0,0.04113209,3.988382,66.4729,0.1986502,0,0.03290567,0,2.649402
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01306148,0.01306148,0,-1,0,0.01306148,0,0,0.000000000000000001734723,0,0,0.01374892,0.01306148,0,0,2.120444,2.645289,0,0.01374892,-0.01374892,3.973889,66.23135,0.1986502,0.01436763,0,0,2.645289
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.135721,2.63154,0,0,0,3.973889,66.23135,0.1986502,0,0,0,2.63154
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2511207,0.2511207,0,-1,0,0.2511207,0,0,0.00000000000000005551115,0,0,0.2643376,0.2511207,0,0,2.135721,2.63154,0,0.2643376,-0.2643376,3.695253,61.58743,0.1986502,0.2762328,0,0,2.63154
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.3725965,0.3725965,0,-1,0,0.3725965,0,0,0.00000000000000005551115,0,0,0.3922068,0.3725965,0,0,2.42943,2.367203,0,0.3922068,-0.3922068,3.281831,54.69707,0.1986502,0.4098561,0,0,2.367203
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.05958274,0.05958274,0,-1,0,0.05958274,0,0,0.00000000000000001387779,0,0,0.06271867,0.05958274,0,0,2.865215,1.974996,0,0.06271867,-0.06271867,3.215719,53.59521,0.1986502,0.06554101,0,0,1.974996
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.934902,1.912277,0,0,0,3.215719,53.59521,0.1986502,0,0,0,1.912277
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.04439837,0.04439837,0,-1,0,0.04439837,0,0,0,0,0,0.04673513,0.04439837,0,0,2.934902,1.912277,0,0.04673513,-0.04673513,3.166456,52.77416,0.1986502,0.04883821,0,0,1.912277
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1819511,0.1819511,0,-1,0,0.1819511,0,0,0.00000000000000002775558,0,0,0.1915275,0.1819511,0,0,2.98683,1.865542,0,0.1915275,-0.1915275,2.964568,49.40937,0.1986502,0.2001462,0,0,1.865542
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2005988,0.2005988,0,-1,0,0.2005988,0,0,0.00000000000000002775558,0,0,0.2111566,0.2005988,0,0,3.199639,1.674014,0,0.2111566,-0.2111566,2.74199,45.69974,0.1986502,0.2206587,0,0,1.674014
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.04628653,0.04628653,0,-1,0,0.04628653,0,0,0.000000000000000006938894,0,0,0.04872266,0.04628653,0,0,3.434257,1.462858,0,0.04872266,-0.04872266,2.690632,44.84377,0.1986502,0.05091518,0,0,1.462858
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1138171,0.1138171,0,0,0,0.1138171,0,0,0.00000000000000001387779,0,0,0.1198075,0.1138171,0,0,3.488393,1.414135,0,0.1198075,-0.1198075,2.564343,42.73897,0.1986502,0.1251988,0,0,1.414135
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1695466,0.1695466,0,0,0,0.1695466,8.653811,0,0,0,0.01467224,0.1784701,0.1695466,0,0,3.621513,1.294327,0,0.1637978,-0.1637978,2.391685,39.86134,0.1986502,0.1865012,0.01173779,0,1.309
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.08185279,0.08185279,0,0,0,0.08185279,392.2163,0,0,0,0.32104,0.08616084,0.08185279,0,0,3.80351,1.13053,0.2348792,0,0.2348792,2.614511,43.5751,0.1985802,0.09003808,0.256832,0,1.45157
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.082087,1.082087,0,0,0,1.082087,43.15387,0,0,0,0.4669622,1.139038,1.082087,0,0,3.568631,1.341921,0,0.6720763,-0.6720763,1.906081,31.76795,0.1985802,1.190295,0.3735698,0,1.808883
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.624829,1.321656,0,-1,0,1.321656,54.58094,0,0.303173,1.013899,0.7213725,1.391217,1.321656,0,0,4.315382,0.6698447,0,0.6698447,-0.6698447,1.200002,20,0.1985802,1.787312,0.577098,0,1.391217
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.7242017,0.7242017,1.7,0,0.5202,0.7242017,106.4343,0,0,0,0.770799,0,0,0.9757982,0.9270083,5.059654,0,1.697807,0,1.697807,2.810684,46.84464,0.1986544,0.7966219,0.6166392,1.7,0.770799
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.08611012,0.08611012,1.538742,0,0.4761765,0.08611012,1155.893,0.0000000000000002220446,0,0,0.9953407,0,0,1.452632,1.38,3.361847,1.528027,2.375341,0,2.375341,5.06413,84.402,0.1984545,0.09472113,0.7962726,1.7,2.523367
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.457797,1.457797,1.05355,0,0.3437192,1.457797,96.86048,0,0,0,1.412029,0.4255225,0.4042464,0,0,0.9865063,3.665833,0.9865063,0,0.9865063,6.000012,100,0.1984469,1.603576,1.129623,1.7,5.077862
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.342648,1.342648,0.425,0,0.172125,1.342648,101.4197,0.3957649,0,0,1.36171,0.9659453,0.9176481,0,0,0,4.553689,0,0,0,6.000012,100,0.1984469,1.476913,1.089368,1.7,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.4134582,0.4134582,0,-1,0,0.4134582,365.3291,1.075264,0,0,1.510483,0.4352192,0.4134582,0,0,0,4.553689,0,0,0,6.000012,100,0.1984469,0.4548041,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.2718877,0.2718877,0,-1,0,0.2718877,406.4403,0.8188635,0,0,1.105061,0.2861975,0.2718877,0,0,0,4.553689,0,0,0,6.000012,100,0.1984469,0.2990764,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.3593575,0.3593575,0,-1,0,0.3593575,209.264,0.373735,0,0,0.752006,0.378271,0.3593575,0,0,0,4.553689,0,0,0,6.000012,100,0.1984469,0.3952932,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.859854,1.38,0,-1,0,1.38,25.57678,0.0000000000000002220446,0.4798541,0.6658396,0.3529595,1.452632,1.38,0,0,0,4.553689,0,1.099672,-1.099672,4.840856,80.68077,0.1984469,2.04584,0.2823676,0,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,-1,0,0,0,0,0,0,0.02951474,0,0,0,0,1.221858,3.454017,0.02951474,0,0.02951474,4.868856,81.14744,0.1984381,0,0.02361179,0,3.483532
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.709374,1.38,0,-1,0,1.38,0,0,0.3293738,0.5003111,0,1.452632,1.38,0,0,1.192343,3.48058,0,1.452632,-1.452632,3.337648,55.62735,0.1984381,1.880311,0,0,3.48058
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,2.772265,1.38,0,-1,0,1.38,0,0,1.392265,1.669492,0,1.452632,1.38,0,0,2.806378,2.027949,0,1.452632,-1.452632,1.80644,30.10727,0.1984381,3.049492,0,0,2.027949
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.011028,0.5465512,0,-1,0,0.5465512,0,0,1.464476,1.665579,0,0.575317,0.5465512,0,0,4.420413,0.575317,0,0.575317,-0.575317,1.200002,20,0.1984381,2.21213,0,0,0.575317
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.3271277,0,0,-1,0,0,0,0,0.3271277,0.3598405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984381,0.3598405,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984381,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.3828267,0,0,-1,0,0,0,0,0.3828267,0.4211094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984381,0.4211094,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984381,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3400231,0,0,-1,0,0,0,0,0.3400231,0.3740254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984381,0.3740254,0,0,0
