Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.4586251,0,0,-1,0,0,0,0,0.4586251,0.5044876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984381,0.5044876,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.3114442,0,0,-1,0,0,0,0,0.3114442,0.3425886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984381,0.3425886,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.08446649,0.08446649,1.537098,0,0.4757278,0.08446649,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1985325,0.09291314,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.4488077,0.4488077,1.7,0,0.5202,0.4488077,9.106447,0,0,0,0.04087044,0,0,1.251192,1.188633,3.679654,1.242,1.229503,0,1.229503,3.675594,61.25978,0.1987442,0.4936885,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,2.565956,2.565956,1.7,0,0.5202,2.565956,13.35767,0.0000000000000002220446,0,0,0.3427518,0.9115326,0.865956,0,0,2.450151,2.348553,0,0.5687808,-0.5687808,3.076047,51.26735,0.1987442,2.822552,0.2742015,1.7,2.691305
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.300795,1.300795,1.7,0,0.5202,1.300795,63.96673,0,0,0,0.8320758,0,0,0.3992053,0.3792451,3.08213,1.779772,1.211321,0,1.211321,4.225207,70.41997,0.1989221,1.430874,0.6656606,1.7,2.611848
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.4759548,0.4759548,0,-1,0,0.4759548,172.8407,0,0,0,0.8226436,0.5010051,0.4759548,0,0,1.870809,2.869961,0.3216385,0,0.3216385,4.53034,75.50551,0.1988274,0.5235503,0.6581149,0,3.692604
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.7486119,0.7486119,0,0,0,0.7486119,110.952,0,0,0,0.8306001,0.7880125,0.7486119,0,0,1.549171,3.159435,0.04258756,0,0.04258756,4.570742,76.17888,0.1988148,0.823473,0.66448,0,3.990036
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.6588982,0.6588982,0,0,0,0.6588982,161.9929,0,0,0,1.067368,0.693577,0.6588982,0,0,1.506583,3.197764,0.3737912,0,0.3737912,4.925351,82.08903,0.1987049,0.724788,0.8538946,0,4.265132
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.4532604,0.4532604,0,0,0,0.4532604,355.4583,0.001243701,0,0,1.611152,0.4771163,0.4532604,0,0,1.132792,3.534176,1.132792,0,1.132792,6.000012,100,0.1983724,0.4985865,1.288921,0,5.145328
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.179698,1.179698,0,0,0,1.179698,123.9081,0.2199542,0,0,1.461741,1.241787,1.179698,0,0,0,4.553689,0,0,0,6.000012,100,0.1983724,1.297668,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983724,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.6458642,0.6458642,0,-1,0,0.6458642,149.7056,0.2870376,0,0,0.9668947,0.679857,0.6458642,0,0,0,4.553689,0,0,0,6.000012,100,0.1983724,0.7104506,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.521798,1.38,0,-1,0,1.38,41.578,0.0000000000000002220446,0.141798,0.2939778,0.5737764,1.452632,1.38,0,0,0,4.553689,0,0.8788551,-0.8788551,5.073617,84.56012,0.1983724,1.673978,0.4590212,0,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.46562,1.38,0,-1,0,1.38,21.97883,0.0000000000000002220446,0.08562007,0.2321821,0.3033079,1.452632,1.38,0,0,0.9765057,3.674834,0,1.149324,-1.149324,3.862124,64.3686,0.1983724,1.612182,0.2426463,0,3.978142
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.8506604,0.8506604,0,-1,0,0.8506604,4.554722,0,0.0000000000000001110223,0,0.03874522,0.8954321,0.8506604,0,0,2.253532,2.52551,0,0.8566868,-0.8566868,2.959097,49.31818,0.1983724,0.9357265,0.03099617,0,2.564255
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.06014,1.06014,0,-1,0,1.06014,0,0,0,0,0,1.115937,1.06014,0,0,3.205406,1.668823,0,1.115937,-1.115937,1.782796,29.71321,0.1983724,1.166154,0,0,1.668823
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,2.780818,0.5252422,0,-1,0,0.5252422,0,0,2.255575,2.533657,0,0.5528865,0.5252422,0,0,4.445336,0.5528865,0,0.5528865,-0.5528865,1.200002,20,0.1983724,3.058899,0,0,0.5528865
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.349438,0,0,-1,0,0,0,0,1.349438,1.484382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983724,1.484382,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1000842,0,0,-1,0,0,0,0,0.1000842,0.1100926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983724,0.1100926,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.305313,0,0,-1,0,0,0,0,0.305313,0.3358443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983724,0.3358443,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1571596,0,0,-1,0,0,0,0,0.1571596,0.1728756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983724,0.1728756,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.03758219,0,0,-1,0,0,0,0,0.03758219,0.04134041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983724,0.04134041,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.3096179,0,0,-1,0,0,0,0,0.3096179,0.3405797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983724,0.3405797,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2183459,0,0,-1,0,0,0,0,0.2183459,0.2401805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983724,0.2401805,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1683199,0,0,-1,0,0,0,0,0.1683199,0.1851519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983724,0.1851519,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.3219885,0.3219885,1.7,0,0.5202,0.3219885,0,0,0,0,0,0,0,1.378012,1.309111,5.059654,0,1.309111,0,1.309111,2.441934,40.69882,0.1985597,0.3541873,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.1965826,0.1965826,1.649214,0,0.5063355,0.1965826,21.76756,0.0000000000000002220446,0,0,0.04279125,0,0,1.452632,1.38,3.750543,1.1782,1.422791,0,1.422791,3.791713,63.19508,0.1986904,0.2162409,0.034233,1.7,1.220991
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.823237,0.823237,1.7,0,0.5202,0.823237,45.79208,0,0,0,0.3769773,0,0,0.876763,0.8329248,2.327752,2.458712,1.209902,0,1.209902,4.939527,82.32527,0.1988875,0.9055607,0.3015818,1.7,2.835689
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.145428,1.145428,0,0,0,1.145428,58.75028,0,0,0,0.6729421,1.205714,1.145428,0,0,1.11785,3.547624,0,0.5327715,-0.5327715,4.377936,72.96545,0.1988875,1.259971,0.5383537,0,4.220566
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.9280083,0.9280083,0,-1,0,0.9280083,86.00214,0,0.0000000000000001110223,0,0.798107,0.9768508,0.9280083,0,0,1.709818,3.014853,0,0.1787439,-0.1787439,4.189523,69.82525,0.1988875,1.020809,0.6384856,0,3.812959
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.6099735,0.6099735,0,0,0,0.6099735,158.1048,0,0,0,0.9643976,0.6420774,0.6099735,0,0,1.908423,2.836109,0.3223202,0,0.3223202,4.495303,74.92157,0.1987934,0.6709709,0.7715181,0,3.800506
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.274107,1.274107,1.7,0,0.5202,1.274107,78.04436,0,0,0,0.9943684,0,0,0.4258935,0.4045988,1.586102,3.126197,1.398967,0,1.398967,5.82248,97.04114,0.1989525,1.401517,0.7954947,1.7,4.120565
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.131116,1.131116,0,0,0,1.131116,94.03181,0,0.0000000000000002220446,0,1.063609,1.190648,1.131116,0,0,0.1871352,4.385267,0,0.1270395,-0.1270395,5.688569,94.80929,0.1989525,1.244227,0.8508871,0,5.448876
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.26062,1.26062,0.425,0,0.172125,1.26062,106.6514,0.1365784,0,0,1.344468,0.8795996,0.8356196,0,0,0.3282902,4.258228,0.3282902,0,0.3282902,6.000012,100,0.1988569,1.386682,1.075575,1.7,5.602696
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.2622657,0.2622657,0,-1,0,0.2622657,311.9382,0.5420377,0,0,0.8181068,0.2760691,0.2622657,0,0,0,4.553689,0,0,0,6.000012,100,0.1988569,0.2884922,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.4687322,0.4687322,0,-1,0,0.4687322,109.2452,0.01866525,0,0,0.5120676,0.4934023,0.4687322,0,0,0,4.553689,0,0,0,6.000012,100,0.1988569,0.5156054,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1100066,0.1100066,0,-1,0,0.1100066,427.6849,0.3546852,0,0,0.4704816,0.1157964,0.1100066,0,0,0,4.553689,0,0,0,6.000012,100,0.1988569,0.1210073,0.3763853,0,5.02417
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.9532945,0.9532945,0,-1,0,0.9532945,29.6119,0,0.0000000000000001110223,0,0.2822886,1.003468,0.9532945,0,0,0,4.553689,0,0.7211793,-0.7211793,5.239822,87.33019,0.1988569,1.048624,0.2258309,0,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,-1,0,0,0,0,0,0,0.02092674,0,0,0,0,0.8013104,3.83251,0.02092674,0,0.02092674,5.259675,87.66108,0.1988508,0,0.01674139,0,3.853436
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.380721,1.38,0,-1,0,1.38,0,0,0.0007213191,0.1387935,0,1.452632,1.38,0,0,0.7803836,3.851344,0,1.452632,-1.452632,3.728467,62.14099,0.1988508,1.518793,0,0,3.851344
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.057231,1.057231,0,-1,0,1.057231,0,0,0,0,0,1.112874,1.057231,0,0,2.394419,2.398712,0,1.112874,-1.112874,2.555394,42.58982,0.1988508,1.162954,0,0,2.398712
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.07577473,0.07577473,0,-1,0,0.07577473,0,0,0.00000000000000001387779,0,0,0.07976288,0.07577473,0,0,3.630946,1.285838,0,0.07976288,-0.07976288,2.471317,41.18853,0.1988508,0.0833522,0,0,1.285838
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.5705698,0.5705698,0,-1,0,0.5705698,0,0,0.0000000000000001110223,0,0,0.6005998,0.5705698,0,0,3.719571,1.206075,0,0.6005998,-0.6005998,1.838229,30.63709,0.1988508,0.6276268,0,0,1.206075
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1454163,0.1454163,0,-1,0,0.1454163,0,0,0.00000000000000002775558,0,0,0.1530698,0.1454163,0,0,4.386904,0.605475,0,0.1530698,-0.1530698,1.676879,27.94794,0.1988508,0.1599579,0,0,0.605475
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.147781,0.147781,0,-1,0,0.147781,0,0,0.00000000000000002775558,0,0,0.1555589,0.147781,0,0,4.556982,0.4524053,0,0.1555589,-0.1555589,1.512906,25.21505,0.1988508,0.1625591,0,0,0.4524053
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.101853,0.101853,0,-1,0,0.101853,0,0,0.00000000000000001387779,0,0,0.1072137,0.101853,0,0,4.729825,0.2968463,0,0.1072137,-0.1072137,1.399893,23.3315,0.1988508,0.1120383,0,0,0.2968463
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.07560631,0.07560631,0,-1,0,0.07560631,0,0,0.00000000000000001387779,0,0,0.07958559,0.07560631,0,0,4.848951,0.1896327,0,0.07958559,-0.07958559,1.316002,21.93333,0.1988508,0.08316694,0,0,0.1896327
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.93738,0.1100471,0,0,0,1.316002,21.93333,0.1988508,0,0,0,0.1100471
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.2823053,0.1045447,0,-1,0,0.1045447,0,0,0.1777606,0.2059911,0,0.1100471,0.1045447,0,0,4.93738,0.1100471,0,0.1100471,-0.1100471,1.200002,20,0.1988508,0.3105358,0,0,0.1100471
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2578381,0.2578381,1.7,0,0.5202,0.2578381,0,0,0,0,0,0,0,1.442162,1.370054,5.059654,0,1.370054,0,1.370054,2.49975,41.66241,0.1990178,0.2836219,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.6896,1.233048,1.392571,0,1.392571,3.820858,63.68084,0.1990682,0,0.01005673,1.7,1.245619
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.612464,1.612464,1.7,0,0.5202,1.612464,26.72828,0,0,0,0.4309839,0,0,0.08753605,0.08315925,2.29703,2.486362,0.5141431,0,0.5141431,4.308617,71.81014,0.1991387,1.77371,0.3447871,1.7,2.917346
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.268041,2.268041,1.7,0,0.5202,2.268041,37.92311,0,0,0,0.8601116,0.5979378,0.5680409,0,0,1.782887,2.949091,0.2621738,0,0.2621738,4.557337,75.95547,0.1991727,2.494845,0.6880893,1.7,3.809203
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.665807,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.2858067,0.4523873,1.275471,1.452632,1.38,0,0,1.520713,3.185047,0,0.1771606,-0.1771606,4.370594,72.84308,0.1991727,1.832387,1.020377,0,4.460518
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,1.717558,3.007887,1.171066,0,1.171066,5.481565,91.35922,0.1988336,0,0.9368529,0,4.178953
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.6896608,0.6896608,0,0,0,0.6896608,224.1576,0.2734765,0,0,1.545927,0.7259588,0.6896608,0,0,0.5464917,4.061846,0.5464917,0,0.5464917,6.000012,100,0.1986757,0.7586269,1.236742,0,5.607773
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.9652464,0.9652464,0,0,0,0.9652464,186.1725,0.7809744,0,0,1.797023,1.016049,0.9652464,0,0,0,4.553689,0,0,0,6.000012,100,0.1986757,1.061771,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.4456332,0.4456332,0,0,0,0.4456332,289.942,0.8229901,0,0,1.292078,0.4690876,0.4456332,0,0,0,4.553689,0,0,0,6.000012,100,0.1986757,0.4901965,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986757,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.149902,1.149902,0,-1,0,1.149902,98.32155,0,0,0,1.130602,1.210423,1.149902,0,0,0,4.553689,0,0.07982172,-0.07982172,5.915873,98.59768,0.1986757,1.264892,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.194601,1.38,0,-1,0,1.38,51.40769,0.0000000000000002220446,0.8146006,1.034061,0.709426,1.452632,1.38,0,0,0.0886908,4.473867,0,0.7432055,-0.7432055,5.132465,85.54092,0.1986757,2.414061,0.5675409,0,5.183293
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2189189,0.2189189,0,-1,0,0.2189189,147.4292,0,0,0,0.3227504,0.230441,0.2189189,0,0,0.9144747,3.730662,0.09230935,0,0.09230935,5.220037,87.00045,0.1986491,0.2408108,0.2582003,0,4.053412
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,1.975715,1.38,0,-1,0,1.38,3.300887,0,0.5957147,0.7932861,0.04555224,1.452632,1.38,0,0,0.8221654,3.81374,0,1.407079,-1.407079,3.736845,62.28064,0.1986491,2.173286,0.03644179,0,3.859292
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.131536,1.131536,0,-1,0,1.131536,0,0,0.0000000000000002220446,0,0,1.191091,1.131536,0,0,2.385587,2.406661,0,1.191091,-1.191091,2.481326,41.35535,0.1986491,1.24469,0,0,2.406661
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.485583,1.154792,0,-1,0,1.154792,0,0,0.3307909,0.4793492,0,1.21557,1.154792,0,0,3.709021,1.21557,0,1.21557,-1.21557,1.200002,20,0.1986491,1.634141,0,0,1.21557
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.0484501,0,0,-1,0,0,0,0,0.0484501,0.05329511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986491,0.05329511,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.3938933,0,0,-1,0,0,0,0,0.3938933,0.4332826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986491,0.4332826,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.2802284,0,0,-1,0,0,0,0,0.2802284,0.3082513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986491,0.3082513,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.4648396,0,0,-1,0,0,0,0,0.4648396,0.5113236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986491,0.5113236,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.3269254,0,0,-1,0,0,0,0,0.3269254,0.3596179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986491,0.3596179,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2065235,0,0,-1,0,0,0,0,0.2065235,0.2271758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986491,0.2271758,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.05462274,0,0,-1,0,0,0,0,0.05462274,0.06008502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986491,0.06008502,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.04707264,0,0,-1,0,0,0,0,0.04707264,0.0517799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986491,0.0517799,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.2965697,0.2965697,1.7,0,0.5202,0.2965697,0,0,0,0,0,0,0,1.40343,1.333259,5.059654,0,1.333259,0,1.333259,2.464843,41.08063,0.1988258,0.3262267,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.003251382,0.003251382,1.455883,0,0.4535561,0.003251382,676.0579,0.0000000000000002220446,0,0,0.02198122,0,0,1.452632,1.38,3.726396,1.199933,1.401981,0,1.401981,3.794879,63.24786,0.198875,0.00357652,0.01758498,1.7,1.221914
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.324414,2.461716,1.629201,0,1.629201,5.340475,89.00774,0.1988572,0,0.1993608,1.7,2.710917
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.882588,0.882588,0,0,0,0.882588,40.96132,0,0,0,0.3615197,0.9290401,0.882588,0,0,0.6952133,3.927997,0,0.5675204,-0.5675204,4.742256,79.03744,0.1988572,0.9708468,0.2892158,0,4.289516
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.9055089,0.9055089,0,-1,0,0.9055089,44.78493,0,0,0,0.4055315,0.9531673,0.9055089,0,0,1.325791,3.360476,0,0.5476357,-0.5476357,4.164997,69.41648,0.1988572,0.9960598,0.3244252,0,3.766008
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,1.934276,2.812841,0.3016325,0,0.3016325,4.451151,74.1857,0.1987707,0,0.241306,0,3.114473
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.16456,1.16456,0,0,0,1.16456,33.70483,0,0,0,0.3925131,1.225853,1.16456,0,0,1.632643,3.08431,0,0.83334,-0.83334,3.572733,59.54543,0.1987707,1.281016,0.3140105,0,3.476823
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1006399,0.1006399,0,0,0,0.1006399,141.9538,0,0,0,0.1428622,0.1059367,0.1006399,0,0,2.558577,2.25097,0.03692543,0,0.03692543,3.607764,60.12928,0.1987601,0.1107039,0.1142897,0,2.393832
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.09183786,0.09183786,0,0,0,0.09183786,173.9261,0,0,0,0.15973,0.09667143,0.09183786,0,0,2.521651,2.284203,0.06305858,0,0.06305858,3.667586,61.12632,0.198742,0.1010216,0.127784,0,2.443933
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.8865094,0.8865094,0,-1,0,0.8865094,21.4074,0,0,0,0.1897786,0.9331678,0.8865094,0,0,2.458592,2.340956,0,0.7433891,-0.7433891,2.883986,48.06633,0.198742,0.9751603,0.1518229,0,2.530734
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.47455,1.38,0,-1,0,1.38,23.44538,0,0.09454986,0.2420048,0.3235462,1.452632,1.38,0,0,3.28458,1.597567,0,1.129085,-1.129085,1.693825,28.23036,0.198742,1.622005,0.258837,0,1.921113
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,0,-1,0,0,0,0,0,0,0.1638333,0,0,0,0,4.53912,0.4684813,0.1638333,0,0.1638333,1.849251,30.82079,0.198695,0,0.1310667,0,0.6323146
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,1.951631,0.8421518,0,-1,0,0.8421518,32.12536,0,1.109479,1.510256,0.2705443,0.8864756,0.8421518,0,0,4.375286,0.6159313,0,0.6159313,-0.6159313,1.200002,20,0.198695,2.146794,0.2164354,0,0.8864756
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,1.947408,0.03967653,0,-1,0,0.03967653,105.2632,0,1.907732,2.134214,0.04176477,0.04176477,0.03967653,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,2.142149,0.03341182,0,0.04176477
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.8887466,0,0,-1,0,0,0,0,0.8887466,0.9776212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,0.9776212,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.319676,0,0,-1,0,0,0,0,1.319676,1.451644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,1.451644,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.045083,0,0,-1,0,0,0,0,1.045083,1.149591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,1.149591,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.08552901,0,0,-1,0,0,0,0,0.08552901,0.09408191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,0.09408191,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.2924362,0,0,-1,0,0,0,0,0.2924362,0.3216798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,0.3216798,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.1937394,0,0,-1,0,0,0,0,0.1937394,0.2131133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,0.2131133,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.2881473,0,0,-1,0,0,0,0,0.2881473,0.3169621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,0.3169621,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1548501,0,0,-1,0,0,0,0,0.1548501,0.1703351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,0.1703351,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.115704,0,0,-1,0,0,0,0,0.115704,0.1272744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,0.1272744,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.3226153,0,0,-1,0,0,0,0,0.3226153,0.3548768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198695,0.3548768,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1444824,0.1444824,1.597114,0,0.4921121,0.1444824,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1988121,0.1589307,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.4064035,0.4064035,1.7,0,0.5202,0.4064035,1.594122,0,0,0,0.006478569,0,0,1.293597,1.228917,3.679654,1.242,1.235395,0,1.235395,3.681184,61.35295,0.1990149,0.4470439,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.004091,2.004091,1.7,0,0.5202,2.004091,18.97842,0,0,0,0.3803447,0.3200954,0.3040906,0,0,2.444259,2.353856,0.0602493,0,0.0602493,3.738342,62.30557,0.1990226,2.2045,0.3042757,1.7,2.7342
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.5954119,0.5954119,1.7,0,0.5202,0.5954119,134.4033,0,0,0,0.800253,0,0,1.104588,1.049359,2.38401,2.40808,1.849612,0,1.849612,5.493037,91.55044,0.1990493,0.6549531,0.6402025,1.7,3.208333
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.3898288,0.3898288,0,-1,0,0.3898288,296.8087,0.2123015,0,0,1.157046,0.4103462,0.3898288,0,0,0.5343981,4.072731,0.5343981,0,0.5343981,6.000012,100,0.198897,0.4288117,0.9256366,0,5.229776
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.774532,1.774532,0.6770031,0,0.2409219,1.774532,65.10412,0,0,0,1.155293,1.155293,1.097528,0,0,0,4.553689,0,0,0,6.000012,100,0.198897,1.951985,0.9242344,1.7,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.857586,1.857586,0.4775859,0,0.1864809,1.857586,79.89079,0.03140829,0,0,1.48404,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198897,2.043344,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.276377,1.276377,0.425,0,0.172125,1.276377,116.9112,0.5960412,0,0,1.492228,0.8961866,0.8513773,0,0,0,4.553689,0,0,0,6.000012,100,0.198897,1.404015,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.767601,1.767601,0.4805656,0,0.1872944,1.767601,76.6448,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.198897,1.944362,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.643613,1.38,0,-1,0,1.38,105.404,0.001943784,0.2636125,0.4279738,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198897,1.807974,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.146136,1.38,0,-1,0,1.38,80.74515,0.0000000000000002220446,0.7661361,0.9807497,1.114283,1.452632,1.38,0,0,0,4.553689,0,0.3383485,-0.3383485,5.643361,94.05583,0.198897,2.36075,0.8914264,0,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.378777,1.378777,0,-1,0,1.378777,45.53894,0,0,0.1366549,0.6278805,1.451344,1.378777,0,0,0.3759428,4.215341,0,0.8234639,-0.8234639,4.775354,79.58908,0.198897,1.516655,0.5023044,0,4.843221
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.6589425,0.6589425,0,-1,0,0.6589425,43.83588,0.0000000000000001110223,0,0,0.2888532,0.6936236,0.6589425,0,0,1.290903,3.391876,0,0.4047704,-0.4047704,4.348689,72.478,0.198897,0.7248367,0.2310826,0,3.68073
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.780311,1.38,0,-1,0,1.38,3.090647,0,0.4003105,0.5783416,0.04265093,1.452632,1.38,0,0,1.740648,2.987106,0,1.409981,-1.409981,2.862439,47.70721,0.198897,1.958342,0.03412075,0,3.029757
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.614173,1.38,0,-1,0,1.38,0,0,0.2341732,0.3955905,0,1.452632,1.38,0,0,3.307293,1.577125,0,1.452632,-1.452632,1.33123,22.18713,0.198897,1.775591,0,0,1.577125
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.912736,0.1182692,0,-1,0,0.1182692,0,0,1.794466,1.98574,0,0.1244939,0.1182692,0,0,4.921328,0.1244939,0,0.1244939,-0.1244939,1.200002,20,0.198897,2.104009,0,0,0.1244939
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.185124,0,0,-1,0,0,0,0,2.185124,2.403636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198897,2.403636,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.1651034,0,0,-1,0,0,0,0,0.1651034,0.1816137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198897,0.1816137,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.0848426,0,0,-1,0,0,0,0,0.0848426,0.09332687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198897,0.09332687,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1544786,0,0,-1,0,0,0,0,0.1544786,0.1699265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198897,0.1699265,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.3271174,0,0,-1,0,0,0,0,0.3271174,0.3598292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198897,0.3598292,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.274315,0,0,-1,0,0,0,0,0.274315,0.3017465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198897,0.3017465,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1713313,0,0,-1,0,0,0,0,0.1713313,0.1884644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198897,0.1884644,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1407737,0,0,-1,0,0,0,0,0.1407737,0.154851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198897,0.154851,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.08434841,0.08434841,1.53698,0,0.4756956,0.08434841,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1989868,0.09278325,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.1990295,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.6710091,0.6710091,1.7,0,0.5202,0.6710091,53.91937,0,0,0,0.3618039,0,0,1.028991,0.9775414,2.263641,2.516412,1.339345,0,1.339345,5.123148,85.38564,0.1992006,0.73811,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.112221,1.112221,0,0,0,1.112221,64.52719,0,0,0,0.7176847,1.170758,1.112221,0,0,0.9242956,3.721823,0,0.4530738,-0.4530738,4.645566,77.42596,0.1992006,1.223443,0.5741477,0,4.439507
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.241766,1.241766,0,-1,0,1.241766,79.15986,0,0,0,0.9829801,1.307122,1.241766,0,0,1.427711,3.268749,0,0.3241419,-0.3241419,4.303891,71.73137,0.1992006,1.365942,0.7863841,0,4.251729
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.117524,1.117524,0,0,0,1.117524,86.76078,0,0,0,0.9695722,1.176341,1.117524,0,0,1.787869,2.944607,0,0.2067684,-0.2067684,4.085938,68.09883,0.1992006,1.229276,0.7756578,0,3.91418
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.4203303,0.4203303,0,0,0,0.4203303,311.1788,0,0,0,1.307979,0.442453,0.4203303,0,0,2.017611,2.737839,0.8655258,0,0.8655258,4.907048,81.78397,0.1989555,0.4623634,1.046383,0,4.045817
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,0.639437,0,0,1.791522,0,0,0,0,1.152085,3.516812,1.152085,0,1.152085,6.000012,100,0.1986301,0,1.433218,0,5.308334
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.002044,2.002044,0.6220443,0,0.2259181,2.002044,81.67971,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1986301,2.202249,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986301,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.79233,1.38,0,-1,0,1.38,91.53886,0.0000000000000002220446,0.4123299,0.5915629,1.263236,1.452632,1.38,0,0,0,4.553689,0,0.1893953,-0.1893953,5.800372,96.67267,0.1986301,1.971563,1.010589,0,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.80801,0.80801,0,-1,0,0.80801,102.668,0,0,0,0.8295677,0.8505369,0.80801,0,0,0.2104393,4.364294,0,0.02096914,-0.02096914,5.778268,96.30428,0.1986301,0.8888111,0.6636542,0,5.193861
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.092275,1.38,0,-1,0,1.38,24.44648,0.0000000000000002220446,0.7122751,0.9215026,0.3373615,1.452632,1.38,0,0,0.2337383,4.343325,0,1.11527,-1.11527,4.602671,76.71102,0.1986301,2.301503,0.2698892,0,4.680686
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.3474837,0.3474837,0,-1,0,0.3474837,10.24592,0,0.00000000000000005551115,0,0.0356029,0.3657723,0.3474837,0,0,1.472927,3.228054,0,0.3301694,-0.3301694,4.254642,70.91055,0.1986301,0.3822321,0.02848232,0,3.263657
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,2.944825,1.38,0,-1,0,1.38,0,0,1.564825,1.859308,0,1.452632,1.38,0,0,1.839782,2.897885,0,1.452632,-1.452632,2.723433,45.39046,0.1986301,3.239308,0,0,2.897885
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.453817,1.445253,0,0,0,2.723433,45.39046,0.1986301,0,0,0,1.445253
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.1500133,0.1500133,0,-1,0,0.1500133,0,0,0.00000000000000002775558,0,0,0.1579087,0.1500133,0,0,3.453817,1.445253,0,0.1579087,-0.1579087,2.556983,42.61629,0.1986301,0.1650146,0,0,1.445253
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.2616693,0.2616693,0,-1,0,0.2616693,0,0,0,0,0,0.2754413,0.2616693,0,0,3.629272,1.287345,0,0.2754413,-0.2754413,2.266642,37.77729,0.1986301,0.2878362,0,0,1.287345
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1763211,0.1763211,0,-1,0,0.1763211,0,0,0.00000000000000002775558,0,0,0.1856012,0.1763211,0,0,3.935317,1.011903,0,0.1856012,-0.1856012,2.071001,34.51662,0.1986301,0.1939532,0,0,1.011903
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1187314,0.1187314,0,-1,0,0.1187314,0,0,0.00000000000000001387779,0,0,0.1249805,0.1187314,0,0,4.141541,0.8263021,0,0.1249805,-0.1249805,1.93926,32.32094,0.1986301,0.1306046,0,0,0.8263021
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.280408,0.7013217,0,0,0,1.93926,32.32094,0.1986301,0,0,0,0.7013217
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1738765,0.1738765,0,-1,0,0.1738765,0,0,0,0,0,0.1830279,0.1738765,0,0,4.280408,0.7013217,0,0.1830279,-0.1830279,1.746332,29.10547,0.1986301,0.1912642,0,0,0.7013217
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.3623603,0.3623603,0,-1,0,0.3623603,0,0,0.00000000000000005551115,0,0,0.3814319,0.3623603,0,0,4.483772,0.5182937,0,0.3814319,-0.3814319,1.344267,22.40441,0.1986301,0.3985963,0,0,0.5182937
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.272954,0.1300188,0,-1,0,0.1300188,0,0,0.1429353,0.1702307,0,0.1368618,0.1300188,0,0,4.907586,0.1368618,0,0.1368618,-0.1368618,1.200002,20,0.1986301,0.3002494,0,0,0.1368618
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.3787035,0.3787035,1.7,0,0.5202,0.3787035,0,0,0,0,0,0,0,1.321296,1.255232,5.059654,0,1.255232,0,1.255232,2.39082,39.84692,0.1988248,0.4165739,0,1.7,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.3069782,0.3069782,1.7,0,0.5202,0.3069782,2.239284,0,0,0,0.006874112,0,0,1.393022,1.323371,3.804423,1.129709,1.330245,0,1.330245,3.652801,60.87989,0.1989977,0.337676,0.00549929,1.7,1.136583
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.633031,1.633031,1.7,0,0.5202,1.633031,26.84887,0,0,0,0.4384503,0,0,0.06696916,0.06362071,2.474178,2.326929,0.502071,0,0.502071,4.129107,68.81831,0.1990638,1.796334,0.3507603,1.7,2.765379
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.344668,2.344668,1.7,0,0.5202,2.344668,39.44717,0,0,0,0.9249054,0.6785983,0.6446684,0,0,1.972107,2.778793,0.246307,0,0.246307,4.362774,72.71276,0.1990948,2.579135,0.7399243,1.7,3.703698
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.119862,1.119862,0,-1,0,1.119862,122.3692,0,0,0,1.370366,1.178803,1.119862,0,0,1.7258,3.000469,0.1915637,0,0.1915637,4.544508,75.74165,0.1990409,1.231849,1.096293,0,4.370835
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.099039,1.099039,0,0,0,1.099039,145.8849,0,0,0,1.603332,1.156883,1.099039,0,0,1.534236,3.172876,0.4464488,0,0.4464488,4.968046,82.80061,0.1989155,1.208943,1.282666,0,4.776208
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.277408,1.277408,0.8399848,0,0.2854158,1.277408,121.2011,0,0,0,1.548233,0.4604454,0.4374231,0,0,1.087787,3.57468,1.087787,0,1.087787,6.000012,100,0.198788,1.405149,1.238586,1.7,5.122913
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.204016,1.204016,0,0,0,1.204016,128.7301,0.2825464,0,0,1.549932,1.267386,1.204016,0,0,0,4.553689,0,0,0,6.000012,100,0.198788,1.324418,1.239946,0,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.9395868,0.9395868,0,0,0,0.9395868,146.5662,0.3880782,0,0,1.377117,0.9890387,0.9395868,0,0,0,4.553689,0,0,0,6.000012,100,0.198788,1.033545,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.8809699,0.8809699,0,-1,0,0.8809699,130.5486,0.2227574,0,0,1.150094,0.9273368,0.8809699,0,0,0,4.553689,0,0,0,6.000012,100,0.198788,0.9690669,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.757165,1.38,0,-1,0,1.38,61.56165,0.0000000000000002220446,0.3771654,0.552882,0.8495508,1.452632,1.38,0,0,0,4.553689,0,0.6030807,-0.6030807,5.364309,89.40498,0.198788,1.932882,0.6796407,0,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,-1,0,0,0,0.02140498,0,0,0.6914947,0,0,0,0,0.6700897,3.950608,0.6700897,0,0.6700897,6.000012,100,0.1986005,0,0.5531958,0,4.642103
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.630535,1.38,0,-1,0,1.38,25.81864,0.0000000000000002220446,0.2505349,0.4135884,0.3562973,1.452632,1.38,0,0,0,4.553689,0,1.096334,-1.096334,4.844374,80.73941,0.1986005,1.793588,0.2850378,0,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.249181,1.249181,0,-1,0,1.249181,3.724914,0,0.0000000000000002220446,0,0.04653093,1.314928,1.249181,0,0,1.218149,3.457355,0,1.268397,-1.268397,3.507367,58.45599,0.1986005,1.374099,0.03722475,0,3.503886
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.627479,2.188958,0,0,0,3.507367,58.45599,0.1986005,0,0,0,2.188958
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.025863,1.025863,0,-1,0,1.025863,0,0,0.0000000000000002220446,0,0,1.079856,1.025863,0,0,2.627479,2.188958,0,1.079856,-1.079856,2.369098,39.48489,0.1986005,1.12845,0,0,2.188958
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.334805,1.053647,0,-1,0,1.053647,0,0,1.281158,1.514639,0,1.109102,1.053647,0,0,3.827319,1.109102,0,1.109102,-1.109102,1.200002,20,0.1986005,2.568285,0,0,1.109102
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.4187334,0,0,-1,0,0,0,0,0.4187334,0.4606067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986005,0.4606067,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2374511,0,0,-1,0,0,0,0,0.2374511,0.2611962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986005,0.2611962,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01827578,0,0,-1,0,0,0,0,0.01827578,0.02010336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986005,0.02010336,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1822341,0,0,-1,0,0,0,0,0.1822341,0.2004575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986005,0.2004575,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.3229266,0,0,-1,0,0,0,0,0.3229266,0.3552193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986005,0.3552193,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1151913,0,0,-1,0,0,0,0,0.1151913,0.1267104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986005,0.1267104,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986005,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1661195,0.1661195,1.618751,0,0.498019,0.1661195,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1987242,0.1827315,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1330893,0.1330893,1.585721,0,0.4890018,0.1330893,13.2134,0,0,0,0.01758561,0,0,1.452632,1.38,3.679654,1.242,1.397586,0,1.397586,3.835052,63.9174,0.1988284,0.1463982,0.01406849,1.7,1.259586
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.282069,2.499827,1.42545,0,1.42545,5.187352,86.4557,0.198868,0,0.03636001,1.7,2.545277
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.021455,1.021455,0,0,0,1.021455,21.56972,0,0,0,0.2203249,1.075216,1.021455,0,0,0.8566188,3.782732,0,0.8548908,-0.8548908,4.286218,71.43682,0.198868,1.1236,0.17626,0,4.003057
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.0876256,0.0876256,0,-1,0,0.0876256,90.99698,0,0,0,0.07973665,0.09223747,0.0876256,0,0,1.806497,2.927841,0,0.01250082,-0.01250082,4.273041,71.21721,0.198868,0.09638816,0.06378932,0,3.007578
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.4996706,0.4996706,0,0,0,0.4996706,54.44103,0,0.00000000000000005551115,0,0.2720258,0.525969,0.4996706,0,0,1.820387,2.91534,0,0.2539432,-0.2539432,4.005362,66.75589,0.198868,0.5496377,0.2176207,0,3.187366
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,2.102546,2.661397,0.2631254,0,0.2631254,4.254984,70.91626,0.1987948,0,0.2105003,0,2.924523
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.324989,1.324989,1.7,0,0.5202,1.324989,22.46311,0,0,0,0.2976337,0,0,0.3750107,0.3562601,1.839421,2.89821,0.6538939,0,0.6538939,4.875322,81.25521,0.198892,1.457488,0.238107,1.7,3.195844
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,1.185527,3.486715,0.1330254,0,0.1330254,5.001521,83.35852,0.198855,0,0.1064203,0,3.61974
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.8773574,0.8773574,0,-1,0,0.8773574,35.95213,0,0.0000000000000002220446,0,0.3154287,0.9235341,0.8773574,0,0,1.052502,3.606437,0,0.6081054,-0.6081054,4.360522,72.67522,0.198855,0.9650931,0.2523429,0,3.921866
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.613033,0.613033,0,-1,0,0.613033,50.84363,0,0,0,0.3116882,0.6452979,0.613033,0,0,1.728174,2.998332,0,0.3336097,-0.3336097,4.008866,66.81431,0.198855,0.6743363,0.2493506,0,3.31002
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.474808,1.38,0,-1,0,1.38,12.53036,0,0.09480804,0.2422888,0.1729189,1.452632,1.38,0,0,2.098852,2.664722,0,1.279713,-1.279713,2.659931,44.33209,0.198855,1.622289,0.1383352,0,2.837641
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.6487983,0.6487983,0,-1,0,0.6487983,5.845007,0,0,0,0.0379223,0.6829456,0.6487983,0,0,3.520755,1.38501,0,0.6450233,-0.6450233,1.980017,33.00021,0.198855,0.7136781,0.03033784,0,1.422932
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.213947,0.7434394,0,-1,0,0.7434394,5.727614,0,0.4705076,0.6242641,0.04258134,0.7825678,0.7434394,0,0,4.237447,0.7399864,0,0.7399864,-0.7399864,1.200002,20,0.198855,1.335342,0.03406507,0,0.7825678
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.499051,0,0,-1,0,0,0,0,1.499051,1.648956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198855,1.648956,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.224544,0,0,-1,0,0,0,0,1.224544,1.346998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198855,1.346998,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.8618301,0,0,-1,0,0,0,0,0.8618301,0.9480131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198855,0.9480131,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198855,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2208822,0,0,-1,0,0,0,0,0.2208822,0.2429704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198855,0.2429704,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198855,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.001939526,0,0,-1,0,0,0,0,0.001939526,0.002133479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198855,0.002133479,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2185552,0,0,-1,0,0,0,0,0.2185552,0.2404107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198855,0.2404107,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.05073812,0,0,-1,0,0,0,0,0.05073812,0.05581193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198855,0.05581193,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198855,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.3325174,0.3325174,1.7,0,0.5202,0.3325174,0,0,0,0,0,0,0,1.367483,1.299109,5.059654,0,1.299109,0,1.299109,2.432445,40.54067,0.1990342,0.3657691,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.1961359,0.1961359,1.648767,0,0.5062135,0.1961359,17.38146,0.0000000000000002220446,0,0,0.03409128,0,0,1.452632,1.38,3.760546,1.169198,1.414091,0,1.414091,3.77397,62.89937,0.1991591,0.2157495,0.02727302,1.7,1.203289
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.221745,1.221745,1.7,0,0.5202,1.221745,27.05745,0,0,0,0.3305731,0,0,0.4782552,0.4543424,2.346455,2.44188,0.7849154,0,0.7849154,4.518606,75.30994,0.199276,1.343919,0.2644584,1.7,2.772453
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.8067017,0.8067017,1.7,0,0.5202,0.8067017,25.95083,0,0,0,0.2093458,0,0,0.8932983,0.8486333,1.561539,3.148304,1.057979,0,1.057979,5.522293,92.03803,0.1994433,0.8873719,0.1674767,1.7,3.35765
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.141717,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,0.7617167,0.9758884,0.5263057,1.452632,1.38,0,0,0.5035599,4.100485,0,0.9263259,-0.9263259,4.54586,75.76418,0.1994433,2.355888,0.4210445,0,4.626791
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.568536,1.568536,1.7,0,0.5202,1.568536,40.93724,0,0,0,0.6421155,0,0,0.1314638,0.1248906,1.532811,3.174159,0.767006,0,0.767006,5.273506,87.89159,0.1995431,1.72539,0.5136924,1.7,3.816275
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0,0,0,0.7290577,0,0,0,0,0.7658049,3.864465,0.7290577,0,0.7290577,5.96515,99.41898,0.1993415,0,0.5832462,0,4.593522
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2343164,0.2343164,0,0,0,0.2343164,174.6766,0.1258997,0,0,0.4092958,0.2466488,0.2343164,0,0,0.03674726,4.520617,0.03674726,0,0.03674726,6.000012,100,0.1993313,0.257748,0.3274367,0,4.929912
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.7696462,0.7696462,0,0,0,0.7696462,47.94419,0,0.0000000000000001110223,0,0.3690006,0.8101538,0.7696462,0,0,0,4.553689,0,0.4411532,-0.4411532,5.534996,92.24974,0.1993313,0.8466108,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.756841,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,0.3768406,0.5525246,0.474012,1.452632,1.38,0,0,0.4901703,4.112535,0,0.9786195,-0.9786195,4.50344,75.05718,0.1993313,1.932525,0.3792096,0,4.586548
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.7944613,0.7944613,0,-1,0,0.7944613,12.5416,0,0.0000000000000001110223,0,0.09963813,0.836275,0.7944613,0,0,1.577525,3.133916,0,0.7366369,-0.7366369,3.726957,62.11582,0.1993313,0.8739074,0.07971051,0,3.233554
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.8123118,0.8123118,0,-1,0,0.8123118,39.2845,0,0,0,0.3191127,0.8550651,0.8123118,0,0,2.396011,2.397279,0,0.5359524,-0.5359524,3.162013,52.70012,0.1993313,0.893543,0.2552901,0,2.716392
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.7240601,0.7240601,0,-1,0,0.7240601,28.73467,0,0,0,0.2080562,0.7621685,0.7240601,0,0,2.991513,1.861327,0,0.5541123,-0.5541123,2.577928,42.96537,0.1993313,0.7964661,0.166445,0,2.069383
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,2.633887,1.285016,0,-1,0,1.285016,3.535659,0,1.348871,1.64679,0.04543379,1.352648,1.285016,0,0,3.607194,1.307215,0,1.307215,-1.307215,1.200002,20,0.1993313,2.897276,0.03634703,0,1.352648
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.5279734,0,0,-1,0,0,0,0,0.5279734,0.5807707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993313,0.5807707,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.767248,0,0,-1,0,0,0,0,1.767248,1.943973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993313,1.943973,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.129122,0,0,-1,0,0,0,0,1.129122,1.242035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993313,1.242035,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.3543499,0,0,-1,0,0,0,0,0.3543499,0.3897849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993313,0.3897849,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.09248956,0,0,-1,0,0,0,0,0.09248956,0.1017385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993313,0.1017385,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1443485,0,0,-1,0,0,0,0,0.1443485,0.1587834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993313,0.1587834,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993313,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.3151893,0,0,-1,0,0,0,0,0.3151893,0.3467083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993313,0.3467083,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00683228,0,0,-1,0,0,0,0,0.00683228,0.007515508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993313,0.007515508,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1993313,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.183287,0.183287,1.635919,0,0.5027058,0.183287,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1994589,0.2016157,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.04391134,0.04391134,1.496543,0,0.4646562,0.04391134,62.77308,0.0000000000000002220446,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.19952,0.04830247,0.0220516,1.7,1.269565
