Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.9935893,0.9935893,1.7,0,0.5202,0.9935893,36.86693,0,0,0,0.3663059,0,0,0.7064106,0.6710901,2.27209,2.508808,1.037396,0,1.037396,4.828679,80.47781,0.1996756,1.092948,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.645766,0.645766,0,0,0,0.645766,95.07115,0,0,0,0.6139372,0.6797537,0.645766,0,0,1.234694,3.442464,0,0.06581652,-0.06581652,4.759302,79.32154,0.1996756,0.7103426,0.4911498,0,4.056402
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.5562431,0.5562431,0,-1,0,0.5562431,232.9234,0,0,0,1.29562,0.585519,0.5562431,0,0,1.307823,3.376648,0.7101012,0,0.7101012,5.432963,90.5492,0.1994803,0.6118674,1.036496,0,4.672268
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.512609,2.512609,1.7,0,0.5202,2.512609,55.8633,0,0,0,1.403626,0.8553777,0.8126088,0,0,0.5977221,4.015739,0.5482484,0,0.5482484,5.953077,99.21775,0.1995472,2.76387,1.122901,1.7,5.419365
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.9603728,0.9603728,0,0,0,0.9603728,161.0288,0.4860841,0,0,1.546476,1.010919,0.9603728,0,0,0.04947367,4.509162,0.04947367,0,0.04947367,6.000012,100,0.1995336,1.05641,1.237181,0,6.055639
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.4326427,0.4326427,0,0,0,0.4326427,319.9257,0.9287219,0,0,1.384135,0.4554134,0.4326427,0,0,0,4.553689,0,0,0,6.000012,100,0.1995336,0.475907,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995336,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995336,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,-1,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1995336,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.7554629,0.7554629,0,-1,0,0.7554629,103.4947,0,0,0,0.7818639,0.7952241,0.7554629,0,0,0,4.553689,0,0.01336025,-0.01336025,5.985929,99.76528,0.1995336,0.8310092,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.7517064,0.7517064,0,-1,0,0.7517064,45.98668,0,0.0000000000000001110223,0,0.3456848,0.7912699,0.7517064,0,0,0.01484472,4.540329,0,0.4455851,-0.4455851,5.516241,91.93716,0.1995336,0.8268771,0.2765478,0,4.886014
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,-1,0,0,0,0,0,0,0.04275056,0,0,0,0,0.5099393,4.094744,0.04275056,0,0.04275056,5.556798,92.61311,0.1995219,0,0.03420044,0,4.137494
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.4105932,0.4105932,0,-1,0,0.4105932,0,0,0.00000000000000005551115,0,0,0.4322034,0.4105932,0,0,0.4671887,4.133219,0,0.4322034,-0.4322034,5.101215,85.02009,0.1995219,0.4516525,0,0,4.133219
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9474148,3.701016,0,0,0,5.101215,85.02009,0.1995219,0,0,0,3.701016
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.5758436,0.5758436,0,-1,0,0.5758436,0,0,0.0000000000000001110223,0,0,0.6061512,0.5758436,0,0,0.9474148,3.701016,0,0.6061512,-0.6061512,4.462276,74.37112,0.1995219,0.633428,0,0,3.701016
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.05372677,0.05372677,0,-1,0,0.05372677,0,0,0.000000000000000006938894,0,0,0.0565545,0.05372677,0,0,1.620916,3.094864,0,0.0565545,-0.0565545,4.402662,73.37756,0.1995219,0.05909945,0,0,3.094864
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1860693,0.1860693,0,-1,0,0.1860693,0,0,0.00000000000000002775558,0,0,0.1958624,0.1860693,0,0,1.683754,3.03831,0,0.1958624,-0.1958624,4.196205,69.93661,0.1995219,0.2046762,0,0,3.03831
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.2934424,0.2934424,0,-1,0,0.2934424,0,0,0,0,0,0.3088867,0.2934424,0,0,1.901379,2.842448,0,0.3088867,-0.3088867,3.87061,64.51004,0.1995219,0.3227866,0,0,2.842448
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.2782378,0.2782378,0,-1,0,0.2782378,0,0,0.00000000000000005551115,0,0,0.2928819,0.2782378,0,0,2.244587,2.533561,0,0.2928819,-0.2928819,3.561885,59.36464,0.1995219,0.3060616,0,0,2.533561
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2343708,0.2343708,0,-1,0,0.2343708,0,0,0.00000000000000002775558,0,0,0.2467061,0.2343708,0,0,2.570011,2.240679,0,0.2467061,-0.2467061,3.301834,55.03046,0.1995219,0.2578079,0,0,2.240679
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.3885806,0.3885806,0,-1,0,0.3885806,0,0,0.00000000000000005551115,0,0,0.4090322,0.3885806,0,0,2.844129,1.993973,0,0.4090322,-0.4090322,2.870677,47.84451,0.1995219,0.4274386,0,0,1.993973
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1797768,0.1797768,0,-1,0,0.1797768,0,0,0,0,0,0.1892388,0.1797768,0,0,3.298609,1.584941,0,0.1892388,-0.1892388,2.671201,44.51993,0.1995219,0.1977545,0,0,1.584941
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.3818883,0.3818883,0,0,0,0.3818883,0,0,0.00000000000000005551115,0,0,0.4019877,0.3818883,0,0,3.508875,1.395702,0,0.4019877,-0.4019877,2.247469,37.45774,0.1995219,0.4200771,0,0,1.395702
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.3102021,0.3102021,0,0,0,0.3102021,5.087153,0,0.00000000000000005551115,0,0.01578045,0.3265285,0.3102021,0,0,3.955528,0.9937141,0,0.310748,-0.310748,1.919912,31.99847,0.1995219,0.3412223,0.01262436,0,1.009495
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.04202303,0.04202303,0,0,0,0.04202303,967.6219,0,0,0,0.4066241,0.04423477,0.04202303,0,0,4.300803,0.6829661,0.3623893,0,0.3623893,2.263705,37.72833,0.1994225,0.04622534,0.3252993,0,1.08959
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.363581,1.363581,1.7,0,0.5202,1.363581,55.629,0,0,0,0.7585462,0,0,0.3364195,0.3195985,3.938414,1.009116,1.078145,0,1.078145,3.286522,54.77526,0.1995675,1.499939,0.606837,1.7,1.767663
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.8448371,0.8448371,0,-1,0,0.8448371,140.7387,0,0,0,1.189013,0.8893023,0.8448371,0,0,2.860269,1.979447,0.2997104,0,0.2997104,3.570853,59.51409,0.1994854,0.9293209,0.9512101,0,3.168459
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.2376912,0.2376912,0,0,0,0.2376912,479.7118,0,0,0,1.140233,0.2502013,0.2376912,0,0,2.560559,2.249186,0.8900314,0,0.8900314,4.415211,73.58669,0.199242,0.2614603,0.9121861,0,3.389419
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.55787,1.55787,1.69278,0,0.5182289,1.55787,98.11581,0,0,0,1.528517,0,0,0.1349097,0.1281642,1.670527,3.050214,1.656681,0,1.656681,5.986876,99.78107,0.1993165,1.713657,1.222814,1.7,4.578732
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.295523,2.295523,0.9155234,0,0.3060379,2.295523,70.59158,0.1539686,0,0,1.620446,1.452632,1.38,0,0,0.01384599,4.541227,0.01384599,0,0.01384599,6.000012,100,0.1993127,2.525076,1.296357,1.7,6.161674
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1993127,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.2745069,0.2745069,0,-1,0,0.2745069,563.657,1.258323,0,0,1.547277,0.2889546,0.2745069,0,0,0,4.553689,0,0,0,6.000012,100,0.1993127,0.3019576,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.6521906,0.6521906,0,-1,0,0.6521906,175.0025,0.4548332,0,0,1.14135,0.6865164,0.6521906,0,0,0,4.553689,0,0,0,6.000012,100,0.1993127,0.7174097,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2449683,0.2449683,0,-1,0,0.2449683,336.122,0.5655312,0,0,0.8233926,0.2578614,0.2449683,0,0,0,4.553689,0,0,0,6.000012,100,0.1993127,0.2694651,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.4776195,0.4776195,0,-1,0,0.4776195,81.97976,0,0,0,0.3915513,0.5027574,0.4776195,0,0,0,4.553689,0,0.111206,-0.111206,5.882791,98.04631,0.1993127,0.5253815,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.5407641,0.5407641,0,-1,0,0.5407641,8.854655,0,0,0,0.0478828,0.5692254,0.5407641,0,0,0.1235623,4.442483,0,0.5213426,-0.5213426,5.333247,88.88728,0.1993127,0.5948405,0.03830624,0,4.490366
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,3.169759,1.38,0,-1,0,1.38,0,0,1.789759,2.106735,0,1.452632,1.38,0,0,0.7028318,3.92114,0,1.452632,-1.452632,3.802039,63.36719,0.1993127,3.486735,0,0,3.92114
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.316867,2.468509,0,0,0,3.802039,63.36719,0.1993127,0,0,0,2.468509
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.6704639,0.6704639,0,-1,0,0.6704639,0,0,0.0000000000000001110223,0,0,0.7057515,0.6704639,0,0,2.316867,2.468509,0,0.7057515,-0.7057515,3.058112,50.96843,0.1993127,0.7375103,0,0,2.468509
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.3371175,0.3371175,0,-1,0,0.3371175,0,0,0,0,0,0.3548605,0.3371175,0,0,3.101035,1.762757,0,0.3548605,-0.3548605,2.684056,44.73417,0.1993127,0.3708293,0,0,1.762757
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.2985972,0.2985972,0,-1,0,0.2985972,0,0,0.00000000000000005551115,0,0,0.3143128,0.2985972,0,0,3.495325,1.407897,0,0.3143128,-0.3143128,2.352741,39.21227,0.1993127,0.3284569,0,0,1.407897
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2029166,0.2029166,0,-1,0,0.2029166,0,0,0.00000000000000002775558,0,0,0.2135964,0.2029166,0,0,3.844561,1.093584,0,0.2135964,-0.2135964,2.127591,35.45977,0.1993127,0.2232082,0,0,1.093584
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.081891,0.8799875,0,0,0,2.127591,35.45977,0.1993127,0,0,0,0.8799875
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.06062479,0.06062479,0,-1,0,0.06062479,0,0,0.000000000000000006938894,0,0,0.06381557,0.06062479,0,0,4.081891,0.8799875,0,0.06381557,-0.06381557,2.060323,34.33865,0.1993127,0.06668727,0,0,0.8799875
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.3675331,0.3675331,0,-1,0,0.3675331,0,0,0.00000000000000005551115,0,0,0.386877,0.3675331,0,0,4.152797,0.8161719,0,0.386877,-0.386877,1.652519,27.54193,0.1993127,0.4042865,0,0,0.8161719
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.58266,0.4292949,0,0,0,1.652519,27.54193,0.1993127,0,0,0,0.4292949
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.58266,0.4292949,0,0,0,1.652519,27.54193,0.1993127,0,0,0,0.4292949
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.2751525,0.2751525,0,0,0,0.2751525,12.73383,0,0,0,0.03503744,0.2896342,0.2751525,0,0,4.58266,0.4292949,0,0.2545968,-0.2545968,1.38415,23.06913,0.1993127,0.3026678,0.02802995,0,0.4643324
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.02857423,0.02857423,0,0,0,0.02857423,1063.341,0,0,0,0.3038415,0.03007814,0.02857423,0,0,4.865545,0.1746981,0.2737634,0,0.2737634,1.643865,27.3977,0.1992381,0.03143165,0.2430732,0,0.4785397
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,4.591782,0.4210852,0.6685781,0,0.6685781,2.278134,37.96883,0.1990562,0,0.5348625,0,1.089663
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.6754145,0.6754145,0,-1,0,0.6754145,144.9143,0,0,0,0.9787723,0.7109627,0.6754145,0,0,3.923204,1.022806,0.2678096,0,0.2678096,2.532201,42.20326,0.1989834,0.742956,0.7830178,0,2.001578
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,3.655394,1.263834,1.130863,0,1.130863,3.605031,60.08374,0.1986766,0,0.9046905,0,2.394697
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0,0,0,1.176216,0,0,0,0,2.524531,2.281611,1.176216,0,1.176216,4.720888,78.6813,0.1983585,0,0.9409726,0,3.457827
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,0,0,0,1.172933,0,0,0,0,1.348315,3.340205,1.172933,0,1.172933,5.83363,97.22696,0.1980423,0,0.9383462,0,4.513138
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.5348122,0.5348122,0,0,0,0.5348122,219.2217,0.4340818,0,0,1.172425,0.5629601,0.5348122,0,0,0.1753826,4.395844,0.1753826,0,0.1753826,6.000012,100,0.1979951,0.5882934,0.9379396,0,5.568269
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.04950504,0.04950504,0,-1,0,0.04950504,2495.12,1.1831,0,0,1.23521,0.05211057,0.04950504,0,0,0,4.553689,0,0,0,6.000012,100,0.1979951,0.05445555,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.890232,1.38,0,-1,0,1.38,78.37923,0.0000000000000002220446,0.5102317,0.6992549,1.081633,1.452632,1.38,0,0,0,4.553689,0,0.3709981,-0.3709981,5.608946,93.48224,0.1979951,2.079255,0.8653067,0,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.646937,1.38,0,-1,0,1.38,57.52934,0.0000000000000002220446,0.266937,0.4316307,0.7939048,1.452632,1.38,0,0,0.4122202,4.182691,0,0.6587267,-0.6587267,4.914587,81.90961,0.1979951,1.811631,0.6351239,0,4.976596
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.463672,1.38,0,-1,0,1.38,26.96811,0,0.08367159,0.2300387,0.3721599,1.452632,1.38,0,0,1.144139,3.523964,0,1.080472,-1.080472,3.77567,62.9277,0.1979951,1.610039,0.2977279,0,3.896124
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.717147,1.38,0,-1,0,1.38,3.223996,0,0.3371467,0.5088613,0.04449115,1.452632,1.38,0,0,2.344663,2.443492,0,1.40814,-1.40814,2.291359,38.18924,0.1979951,1.888861,0.03559292,0,2.487983
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909263,1.035352,0,0,0,2.291359,38.18924,0.1979951,0,0,0,1.035352
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.26357,0.26357,0,-1,0,0.26357,0,0,0.00000000000000005551115,0,0,0.2774421,0.26357,0,0,3.909263,1.035352,0,0.2774421,-0.2774421,1.99891,33.31509,0.1979951,0.2899269,0,0,1.035352
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.07237147,0.07237147,0,-1,0,0.07237147,0,0,0.00000000000000001387779,0,0,0.0761805,0.07237147,0,0,4.217532,0.7579099,0,0.0761805,-0.0761805,1.918608,31.97674,0.1979951,0.07960862,0,0,0.7579099
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1109321,0.1109321,0,-1,0,0.1109321,0,0,0.00000000000000001387779,0,0,0.1167706,0.1109321,0,0,4.302177,0.6817294,0,0.1167706,-0.1167706,1.795521,29.92529,0.1979951,0.1220253,0,0,0.6817294
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.431922,0.5649588,0,0,0,1.795521,29.92529,0.1979951,0,0,0,0.5649588
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.04559866,0.04559866,0,-1,0,0.04559866,0,0,0.000000000000000006938894,0,0,0.04799859,0.04559866,0,0,4.431922,0.5649588,0,0.04799859,-0.04799859,1.744926,29.08205,0.1979951,0.05015853,0,0,0.5649588
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.1514998,0.1514998,0,-1,0,0.1514998,0,0,0.00000000000000002775558,0,0,0.1594735,0.1514998,0,0,4.485254,0.5169602,0,0.1594735,-0.1594735,1.576826,26.28039,0.1979951,0.1666498,0,0,0.5169602
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.1785149,0.1785149,0,-1,0,0.1785149,0,0,0.00000000000000002775558,0,0,0.1879104,0.1785149,0,0,4.662447,0.3574867,0,0.1879104,-0.1879104,1.378752,22.97915,0.1979951,0.1963664,0,0,0.3574867
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.1688756,0.1610975,0,-1,0,0.1610975,0,0,0.007778157,0.02466572,0,0.1695763,0.1610975,0,0,4.871236,0.1695763,0,0.1695763,-0.1695763,1.200002,20,0.1979951,0.1857632,0,0,0.1695763
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.09800429,0,0,-1,0,0,0,0,0.09800429,0.1078047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1979951,0.1078047,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.4327939,0.4327939,1.7,0,0.5202,0.4327939,0,0,0,0,0,0,0,1.267206,1.203846,5.059654,0,1.203846,0,1.203846,2.342071,39.03444,0.1981932,0.4760733,0,1.7,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1296589,0.1296589,1.582291,0,0.4880653,0.1296589,11.91442,0,0,0,0.01544811,0,0,1.452632,1.38,3.855808,1.083461,1.395448,0,1.395448,3.665909,61.09836,0.198294,0.1426248,0.01235849,1.7,1.098909
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2291618,0,0,1.452632,1.38,2.460361,2.339365,1.609162,0,1.609162,5.192494,86.5414,0.198284,0,0.1833295,1.7,2.568526
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,0.8511987,3.78761,0.3216591,0,0.3216591,5.497647,91.62726,0.1981979,0,0.2573273,0,4.109269
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0.1802304,0,0,0.70977,0,0,0,0,0.5295395,4.077103,0.5295395,0,0.5295395,6.000012,100,0.1980563,0,0.567816,0,4.786873
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.9153247,0,0,0.9153247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980563,0,0.7322598,0,5.469014
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.053373,1.053373,0,0,0,1.053373,112.8126,0.07952376,0,0,1.188337,1.108814,1.053373,0,0,0,4.553689,0,0,0,6.000012,100,0.1980563,1.15871,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.209596,1.209596,0,0,0,1.209596,101.1501,0,0,0,1.223507,1.273259,1.209596,0,0,0,4.553689,0,0.04975186,-0.04975186,5.947569,99.12595,0.1980563,1.330556,0.9788057,0,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.6238075,0.6238075,0,0,0,0.6238075,179.9365,0.4105379,0,0,1.122457,0.6566395,0.6238075,0,0,0.05527984,4.503937,0.05527984,0,0.05527984,6.000012,100,0.1980415,0.6861883,0.8979658,0,5.626394
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980415,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.3697192,0.3697192,0,-1,0,0.3697192,229.3134,0.4586377,0,0,0.8478158,0.3891781,0.3697192,0,0,0,4.553689,0,0,0,6.000012,100,0.1980415,0.4066911,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.285294,1.285294,0,-1,0,1.285294,34.93268,0,0,0.03382343,0.4489877,1.352941,1.285294,0,0,0,4.553689,0,0.9039534,-0.9039534,5.047162,84.11919,0.1980415,1.413823,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.028249,1.028249,0,-1,0,1.028249,14.18428,0,0.0000000000000002220446,0,0.1458498,1.082368,1.028249,0,0,1.004393,3.649735,0,0.936518,-0.936518,4.059985,67.66628,0.1980415,1.131074,0.1166798,0,3.795585
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.217448,1.217448,0,-1,0,1.217448,3.536213,0,0,0,0.04305158,1.281525,1.217448,0,0,2.044968,2.713217,0,1.238473,-1.238473,2.754519,45.90857,0.1980415,1.339193,0.03444126,0,2.756269
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.898276,1.38,0,-1,0,1.38,0,0,0.5182759,0.7081035,0,1.452632,1.38,0,0,3.42105,1.474744,0,1.452632,-1.452632,1.223311,20.38848,0.1980415,2.088104,0,0,1.474744
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.035085,0.02211279,0,0,0,1.223311,20.38848,0.1980415,0,0,0,0.02211279
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.386414,0.02100715,0,-1,0,0.02100715,0,0,2.365407,2.604048,0,0.02211279,0.02100715,0,0,5.035085,0.02211279,0,0.02211279,-0.02211279,1.200002,20,0.1980415,2.625055,0,0,0.02211279
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1676386,0,0,-1,0,0,0,0,0.1676386,0.1844024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980415,0.1844024,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.5347958,0,0,-1,0,0,0,0,0.5347958,0.5882754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980415,0.5882754,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.09818774,0,0,-1,0,0,0,0,0.09818774,0.1080065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980415,0.1080065,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.1880127,0,0,-1,0,0,0,0,0.1880127,0.206814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980415,0.206814,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.05030337,0,0,-1,0,0,0,0,0.05030337,0.0553337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980415,0.0553337,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.222541,0,0,-1,0,0,0,0,0.222541,0.2447951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980415,0.2447951,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.004233471,0,0,-1,0,0,0,0,0.004233471,0.004656818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980415,0.004656818,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.4166653,0.4166653,1.7,0,0.5202,0.4166653,0,0,0,0,0,0,0,1.283335,1.219168,5.059654,0,1.219168,0,1.219168,2.356607,39.2767,0.1982373,0.4583319,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.840487,1.097251,1.426088,0,1.426088,3.709512,61.82508,0.1982763,0,0.0368703,1.7,1.143339
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.328543,1.328543,1.7,0,0.5202,1.328543,23.40966,0,0,0,0.3110075,0,0,0.3714565,0.3528837,2.414399,2.38073,0.6638912,0,0.6638912,4.339335,72.32211,0.1983712,1.461398,0.248806,1.7,2.691738
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.104837,1.104837,1.7,0,0.5202,1.104837,69.58754,0,0,0,0.7688291,0,0,0.5951627,0.5654046,1.750507,2.978232,1.334234,0,1.334234,5.6051,93.41814,0.1985349,1.215321,0.6150633,1.7,3.747061
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0.3761104,0,0,0.7923841,0,0,0,0,0.4162737,4.179043,0.4162737,0,0.4162737,6.000012,100,0.1984241,0,0.6339073,0,4.971427
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.496763,2.496763,1.576856,0,0.4865816,2.496763,38.78316,0,0,0,0.9683239,0.9683239,0.9199077,0,0,0,4.553689,0,0,0,6.000012,100,0.1984241,2.74644,0.7746592,1.7,5.522013
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.6344253,0.6344253,0,0,0,0.6344253,142.9309,0.2389736,0,0,0.9067897,0.6678161,0.6344253,0,0,0,4.553689,0,0,0,6.000012,100,0.1984241,0.6978678,0.7254318,0,5.460479
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.474696,0,0,1.474696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984241,0,1.179757,0,6.028385
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.3495006,0.3495006,0,0,0,0.3495006,376.7432,0.9488243,0,0,1.31672,0.3678954,0.3495006,0,0,0,4.553689,0,0,0,6.000012,100,0.1984241,0.3844507,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1984241,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.6705133,0.6705133,0,-1,0,0.6705133,175.068,0.468051,0,0,1.173854,0.7058035,0.6705133,0,0,0,4.553689,0,0,0,6.000012,100,0.1984241,0.7375647,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.7589277,0.7589277,0,-1,0,0.7589277,100.4331,0,0,0,0.7622144,0.7988713,0.7589277,0,0,0,4.553689,0,0.03665688,-0.03665688,5.961372,99.356,0.1984241,0.8348205,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.8367363,0.8367363,0,-1,0,0.8367363,32.72683,0,0.0000000000000001110223,0,0.2738373,0.880775,0.8367363,0,0,0.04072987,4.517032,0,0.6069378,-0.6069378,5.321604,88.69321,0.1984241,0.9204099,0.2190698,0,4.790869
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,-1,0,0,0,0,0,0,0.02436827,0,0,0,0,0.7151052,3.910094,0.02436827,0,0.02436827,5.344721,89.07851,0.1984176,0,0.01949462,0,3.934463
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.793935,1.38,0,-1,0,1.38,0,0,0.4139349,0.5933284,0,1.452632,1.38,0,0,0.6907369,3.932026,0,1.452632,-1.452632,3.813513,63.55843,0.1984176,1.973328,0,0,3.932026
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.36845,1.36845,0,-1,0,1.36845,0,0,0.0000000000000002220446,0.1252947,0,1.440473,1.36845,0,0,2.304772,2.479394,0,1.440473,-1.440473,2.295121,38.25194,0.1984176,1.505295,0,0,2.479394
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.025363,0.9869748,0,-1,0,0.9869748,0,0,0.03838797,0.1409242,0,1.038921,0.9869748,0,0,3.905298,1.038921,0,1.038921,-1.038921,1.200002,20,0.1984176,1.127899,0,0,1.038921
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.3504226,0,0,-1,0,0,0,0,0.3504226,0.3854649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984176,0.3854649,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.3323971,0,0,-1,0,0,0,0,0.3323971,0.3656368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984176,0.3656368,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.418418,0,0,-1,0,0,0,0,0.418418,0.4602599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984176,0.4602599,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.3570853,0,0,-1,0,0,0,0,0.3570853,0.3927938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984176,0.3927938,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1035635,0,0,-1,0,0,0,0,0.1035635,0.1139199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984176,0.1139199,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1402501,0,0,-1,0,0,0,0,0.1402501,0.1542751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984176,0.1542751,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.4524968,0,0,-1,0,0,0,0,0.4524968,0.4977465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1984176,0.4977465,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.2305115,0.2305115,1.683143,0,0.5155981,0.2305115,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1985619,0.2535627,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.2817604,0.2817604,1.7,0,0.5202,0.2817604,8.470241,0,0,0,0.02386578,0,0,1.41824,1.347328,3.679654,1.242,1.371193,0,1.371193,3.810014,63.5001,0.1987147,0.3099364,0.01909263,1.7,1.265866
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.3898952,0.3898952,1.7,0,0.5202,0.3898952,102.8989,0,0,0,0.4011981,0,0,1.310105,1.2446,2.308461,2.476074,1.645798,0,1.645798,5.371355,89.52239,0.1987943,0.4288847,0.3209585,1.7,2.877272
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.1844336,0.1844336,0,0,0,0.1844336,430.1602,0,0,0,0.7933599,0.1941406,0.1844336,0,0,0.6626633,3.957292,0.5992193,0,0.5992193,5.939824,98.99686,0.1986357,0.2028769,0.6346879,0,4.750652
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.486516,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.1065159,0.2551675,1.095833,1.452632,1.38,0,0,0.06344406,4.496589,0,0.3567981,-0.3567981,5.563725,92.72857,0.1986357,1.635167,0.8766668,0,5.592423
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.400531,1.400531,0.6235633,0,0.2263328,1.400531,91.23306,0.00000000000000005551115,0,0,1.277747,0.8178608,0.7769678,0,0,0.4598864,4.139791,0.4598864,0,0.4598864,6.000012,100,0.1985943,1.540584,1.022198,1.7,5.417539
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.005719814,0.005719814,0,0,0,0.005719814,30337.02,1.729201,0,0,1.735222,0.006020857,0.005719814,0,0,0,4.553689,0,0,0,6.000012,100,0.1985943,0.006291796,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985943,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.093537,1.093537,0,0,0,1.093537,148.2332,0.4698939,0,0,1.620986,1.151092,1.093537,0,0,0,4.553689,0,0,0,6.000012,100,0.1985943,1.202891,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985943,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,-1,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985943,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1858738,0.1858738,0,-1,0,0.1858738,411.002,0.5682884,0,0,0.763945,0.1956566,0.1858738,0,0,0,4.553689,0,0,0,6.000012,100,0.1985943,0.2044612,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.495086,1.38,0,-1,0,1.38,26.40478,0.0000000000000002220446,0.1150863,0.264595,0.364386,1.452632,1.38,0,0,0,4.553689,0,1.088246,-1.088246,4.852901,80.88151,0.1985943,1.644595,0.2915088,0,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.08736795,0.08736795,0,-1,0,0.08736795,56.80149,0,0,0,0.0496263,0.09196626,0.08736795,0,0,1.209162,3.465443,0,0.04233996,-0.04233996,4.80827,80.13767,0.1985943,0.09610475,0.03970104,0,3.51507
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.256206,3.423103,0,0,0,4.80827,80.13767,0.1985943,0,0,0,3.423103
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.8413259,0.8413259,0,-1,0,0.8413259,0,0,0.0000000000000001110223,0,0,0.8856062,0.8413259,0,0,1.256206,3.423103,0,0.8856062,-0.8856062,3.874759,64.57919,0.1985943,0.9254586,0,0,3.423103
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.039445,1.039445,0,-1,0,1.039445,0,0,0,0,0,1.094153,1.039445,0,0,2.240213,2.537497,0,1.094153,-1.094153,2.721421,45.35692,0.1985943,1.14339,0,0,2.537497
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.237929,0.237929,0,-1,0,0.237929,0,0,0,0,0,0.2504515,0.237929,0,0,3.455939,1.443344,0,0.2504515,-0.2504515,2.457422,40.95695,0.1985943,0.2617219,0,0,1.443344
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.1953046,0.1953046,0,-1,0,0.1953046,0,0,0.00000000000000002775558,0,0,0.2055838,0.1953046,0,0,3.734218,1.192893,0,0.2055838,-0.2055838,2.240717,37.34521,0.1985943,0.214835,0,0,1.192893
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.1997072,0.1997072,0,-1,0,0.1997072,0,0,0.00000000000000002775558,0,0,0.2102181,0.1997072,0,0,3.962644,0.987309,0,0.2102181,-0.2102181,2.019128,33.65207,0.1985943,0.2196779,0,0,0.987309
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.2263775,0.2263775,0,-1,0,0.2263775,0,0,0,0,0,0.2382921,0.2263775,0,0,4.19622,0.7770909,0,0.2382921,-0.2382921,1.767946,29.46571,0.1985943,0.2490152,0,0,0.7770909
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2278657,0.2278657,0,-1,0,0.2278657,0,0,0.00000000000000002775558,0,0,0.2398587,0.2278657,0,0,4.460989,0.5387988,0,0.2398587,-0.2398587,1.515113,25.25183,0.1985943,0.2506523,0,0,0.5387988
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.02938548,0.02938548,0,-1,0,0.02938548,0,0,0.000000000000000003469447,0,0,0.03093209,0.02938548,0,0,4.727499,0.2989402,0,0.03093209,-0.03093209,1.482508,24.70841,0.1985943,0.03232403,0,0,0.2989402
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.761868,0.2680081,0,0,0,1.482508,24.70841,0.1985943,0,0,0,0.2680081
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.761868,0.2680081,0,0,0,1.482508,24.70841,0.1985943,0,0,0,0.2680081
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2137451,0.2137451,0,0,0,0.2137451,20.16152,0,0.00000000000000005551115,0,0.04309428,0.2249949,0.2137451,0,0,4.761868,0.2680081,0,0.1819006,-0.1819006,1.290768,21.51275,0.1985943,0.2351197,0.03447542,0,0.3111024
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.8302251,0.8302251,1.7,0,0.5202,0.8302251,51.19348,0,0,0,0.4250211,0,0,0.8697749,0.8262861,4.963979,0.08610749,1.251307,0,1.251307,2.477862,41.29762,0.1987773,0.9132476,0.3400169,1.7,0.5111286
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.263413,1.263413,1.7,0,0.5202,1.263413,51.81824,0,0,0,0.6546786,0,0,0.4365867,0.4147573,3.712672,1.212284,1.069436,0,1.069436,3.492418,58.20685,0.1989213,1.389755,0.5237429,1.7,1.866963
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.004452,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,0.6244515,0.8248967,1.058469,1.452632,1.38,0,0,2.643236,2.174776,0,0.394163,-0.394163,3.076934,51.28212,0.1989213,2.204897,0.8467748,0,3.233245
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.518074,1.518074,1.7,0,0.5202,1.518074,84.18427,0,0,0,1.277979,0,0,0.1819263,0.1728299,3.081195,1.780613,1.450809,0,1.450809,4.453292,74.22139,0.1990512,1.669881,1.022383,1.7,3.058593
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.425,0,0.172125,0,0,0.0143189,0,0,1.240239,0,0,0.4106811,0.390147,1.630386,3.086342,1.630386,0,1.630386,6.000012,100,0.1986225,0,0.992191,1.7,4.326581
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.573789,1.573789,0.425,0,0.172125,1.573789,83.47581,0.1044814,0,0,1.313733,1.209252,1.148789,0,0,0,4.553689,0,0,0,6.000012,100,0.1986225,1.731168,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.05445093,0.05445093,0,0,0,0.05445093,2457.329,1.280722,0,0,1.338038,0.05731677,0.05445093,0,0,0,4.553689,0,0,0,6.000012,100,0.1986225,0.05989602,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.216281,1.216281,0,-1,0,1.216281,110.3277,0.06159925,0,0,1.341895,1.280296,1.216281,0,0,0,4.553689,0,0,0,6.000012,100,0.1986225,1.33791,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.1688768,0.1688768,0,-1,0,0.1688768,632.3268,0.8900883,0,0,1.067853,0.1777651,0.1688768,0,0,0,4.553689,0,0,0,6.000012,100,0.1986225,0.1857645,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.7194461,0.7194461,0,-1,0,0.7194461,68.48043,0,0,0,0.4926798,0.7573116,0.7194461,0,0,0,4.553689,0,0.2646319,-0.2646319,5.721066,95.3509,0.1986225,0.7913907,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.228275,1.228275,0,-1,0,1.228275,21.39491,0,0,0,0.2627884,1.292921,1.228275,0,0,0.2940354,4.289057,0,1.030133,-1.030133,4.635211,77.25335,0.1986225,1.351102,0.2102307,0,4.551846
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.8131644,0.8131644,0,-1,0,0.8131644,5.853878,0,0.0000000000000001110223,0,0.04760165,0.8559625,0.8131644,0,0,1.438627,3.258924,0,0.8083609,-0.8083609,3.783123,63.05193,0.1986225,0.8944808,0.03808132,0,3.306526
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.7799283,0.7799283,0,-1,0,0.7799283,0,0,0.0000000000000001110223,0,0,0.8209771,0.7799283,0,0,2.336806,2.450564,0,0.8209771,-0.8209771,2.917737,48.62886,0.1986225,0.8579211,0,0,2.450564
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.249003,1.629586,0,0,0,2.917737,48.62886,0.1986225,0,0,0,1.629586
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.8124247,0.8124247,0,-1,0,0.8124247,0,0,0.0000000000000001110223,0,0,0.8551839,0.8124247,0,0,3.249003,1.629586,0,0.8551839,-0.8551839,2.016294,33.60484,0.1986225,0.8936672,0,0,1.629586
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.08571993,0.08571993,0,-1,0,0.08571993,0,0,0.00000000000000001387779,0,0,0.09023151,0.08571993,0,0,4.199207,0.7744026,0,0.09023151,-0.09023151,1.921182,32.01964,0.1986225,0.09429193,0,0,0.7744026
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.197585,0.197585,0,-1,0,0.197585,0,0,0.00000000000000002775558,0,0,0.2079842,0.197585,0,0,4.299464,0.6841711,0,0.2079842,-0.2079842,1.701947,28.36573,0.1986225,0.2173435,0,0,0.6841711
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.530558,0.4761869,0,0,0,1.701947,28.36573,0.1986225,0,0,0,0.4761869
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.231425,0.231425,0,-1,0,0.231425,0,0,0.00000000000000002775558,0,0,0.2436053,0.231425,0,0,4.530558,0.4761869,0,0.2436053,-0.2436053,1.445165,24.08603,0.1986225,0.2545676,0,0,0.4761869
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.80123,0.2325816,0,0,0,1.445165,24.08603,0.1986225,0,0,0,0.2325816
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.80123,0.2325816,0,0,0,1.445165,24.08603,0.1986225,0,0,0,0.2325816
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.5232986,0.2209525,0,-1,0,0.2209525,0,0,0.3023461,0.354676,0,0.2325816,0.2209525,0,0,4.80123,0.2325816,0,0.2325816,-0.2325816,1.200002,20,0.1986225,0.5756285,0,0,0.2325816
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1986225,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.07629491,0.07629491,1.528926,0,0.4734969,0.07629491,29.98937,0.0000000000000002220446,0,0,0.02288036,0,0,1.452632,1.38,5.059654,0,1.40288,0,1.40288,2.530892,42.18144,0.1986966,0.08392441,0.01830429,1.7,0.02288036
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.7584038,0.7584038,1.7,0,0.5202,0.7584038,31.32856,0,0,0,0.237597,0,0,0.9415962,0.8945163,3.656774,1.262592,1.132113,0,1.132113,3.604909,60.08169,0.1988667,0.8342443,0.1900776,1.7,1.500189
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.180475,2.180475,1.7,0,0.5202,2.180475,28.54605,0,0,0,0.6224394,0.505763,0.4804749,0,0,2.524661,2.281494,0.1166764,0,0.1166764,3.715598,61.9265,0.1988804,2.398522,0.4979515,1.7,2.903934
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.087865,1.087865,0,-1,0,1.087865,50.93686,0,0.0000000000000002220446,0,0.5541241,1.145121,1.087865,0,0,2.407984,2.386503,0,0.5909967,-0.5909967,3.092632,51.54377,0.1988804,1.196651,0.4432993,0,2.940627
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2048621,0.2048621,0,0,0,0.2048621,489.5572,0,0,0,1.002917,0.2156444,0.2048621,0,0,3.064647,1.795506,0.787273,0,0.787273,3.839505,63.99162,0.1986745,0.2253484,0.8023339,0,2.798424
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,2.277374,2.504052,1.250492,0,1.250492,5.025826,83.7636,0.1983483,0,1.000394,0,3.754544
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0.1288154,0,0,1.155697,0,0,0,0,1.026882,3.629495,1.026882,0,1.026882,6.000012,100,0.1980813,0,0.9245578,0,4.785192
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1980813,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.13474,1.13474,0,-1,0,1.13474,74.67194,0,0,0,0.8473324,1.194463,1.13474,0,0,0,4.553689,0,0.3471308,-0.3471308,5.634104,93.90154,0.1980813,1.248214,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.3986666,0.3986666,0,-1,0,0.3986666,194.4287,0,0,0,0.7751222,0.4196491,0.3986666,0,0,0.3857009,4.206558,0.3554731,0,0.3554731,5.971335,99.52206,0.197989,0.4385333,0.6200978,0,4.98168
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.495591,1.38,0,-1,0,1.38,28.49684,0.0000000000000002220446,0.1155911,0.2651502,0.3932564,1.452632,1.38,0,0,0.03022778,4.526484,0,1.059375,-1.059375,4.854656,80.91077,0.197989,1.64515,0.3146051,0,4.91974
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.331098,1.331098,0,-1,0,1.331098,22.80608,0,0.0000000000000002220446,0.08420787,0.3035713,1.401156,1.331098,0,0,1.207311,3.467109,0,1.097585,-1.097585,3.6977,61.62821,0.197989,1.464208,0.242857,0,3.77068
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.4199862,0.4199862,0,-1,0,0.4199862,11.01234,0,0,0,0.04625031,0.4420908,0.4199862,0,0,2.42685,2.369524,0,0.3958405,-0.3958405,3.280448,54.67402,0.197989,0.4619848,0.03700025,0,2.415775
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.866673,1.973684,0,0,0,3.280448,54.67402,0.197989,0,0,0,1.973684
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.7798381,0.7798381,0,-1,0,0.7798381,0,0,0.0000000000000001110223,0,0,0.8208823,0.7798381,0,0,2.866673,1.973684,0,0.8208823,-0.8208823,2.415162,40.25262,0.197989,0.857822,0,0,1.973684
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.778764,1.152801,0,0,0,2.415162,40.25262,0.197989,0,0,0,1.152801
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1436505,0.1436505,0,-1,0,0.1436505,0,0,0.00000000000000002775558,0,0,0.151211,0.1436505,0,0,3.778764,1.152801,0,0.151211,-0.151211,2.255771,37.59612,0.197989,0.1580155,0,0,1.152801
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.946776,1.00159,0,0,0,2.255771,37.59612,0.197989,0,0,0,1.00159
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.946776,1.00159,0,0,0,2.255771,37.59612,0.197989,0,0,0,1.00159
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2301161,0.2301161,0,-1,0,0.2301161,0,0,0.00000000000000002775558,0,0,0.2422274,0.2301161,0,0,3.946776,1.00159,0,0.2422274,-0.2422274,2.000441,33.34062,0.197989,0.2531277,0,0,1.00159
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.5487858,0.5487858,0,-1,0,0.5487858,0,0,0,0,0,0.5776693,0.5487858,0,0,4.215918,0.759363,0,0.5776693,-0.5776693,1.391524,23.19203,0.197989,0.6036643,0,0,0.759363
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2058527,0.1726091,0,-1,0,0.1726091,0,0,0.03324366,0.05382893,0,0.1816937,0.1726091,0,0,4.857772,0.1816937,0,0.1816937,-0.1816937,1.200002,20,0.197989,0.226438,0,0,0.1816937
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197989,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.03054419,0.03054419,1.483176,0,0.461007,0.03054419,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1980515,0.03359861,0,1.7,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.268201,0.268201,1.7,0,0.5202,0.268201,11.50315,0,0,0,0.03085156,0,0,1.431799,1.360209,3.679654,1.242,1.391061,0,1.391061,3.828861,63.81423,0.1981967,0.2950211,0.02468125,1.7,1.272852
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3580585,0,0,1.452632,1.38,2.288594,2.493955,1.738058,0,1.738058,5.477728,91.29529,0.198154,0,0.2864468,1.7,2.852013
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.362884,1.362884,1.212997,0,0.3872481,1.362884,51.9715,0,0,0,0.7083112,0.157776,0.1498871,0,0,0.5505353,4.058207,0.5505353,0,0.5505353,6.000012,100,0.1982186,1.499172,0.566649,1.7,4.766519
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.131143,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,0.7511433,0.9642576,1.092374,1.452632,1.38,0,0,0,4.553689,0,0.3602579,-0.3602579,5.620267,93.67093,0.1982186,2.344258,0.873899,0,5.646063
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,1.009191,0,0,1.409478,0,0,0,0,0.4002865,4.193431,0.4002865,0,0.4002865,6.000012,100,0.1981153,0,1.127582,0,5.602909
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.6601114,0.6601114,0,0,0,0.6601114,241.4204,0.8987896,0,0,1.593644,0.6948541,0.6601114,0,0,0,4.553689,0,0,0,6.000012,100,0.1981153,0.7261226,1.274915,0,6.147333
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.4910775,0.4910775,0,0,0,0.4910775,369.6876,1.298529,0,0,1.815453,0.5169237,0.4910775,0,0,0,4.553689,0,0,0,6.000012,100,0.1981153,0.5401852,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.904229,1.904229,0.524229,0,0.1992145,1.904229,94.49671,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1981153,2.094652,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.5078379,0.5078379,0,-1,0,0.5078379,302.6347,1.002328,0,0,1.536894,0.5345662,0.5078379,0,0,0,4.553689,0,0,0,6.000012,100,0.1981153,0.5586217,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,-1,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981153,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.88647,0.88647,0,-1,0,0.88647,83.89506,0,0,0,0.7437046,0.9331263,0.88647,0,0,0,4.553689,0,0.1894218,-0.1894218,5.800344,96.6722,0.1981153,0.975117,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.455632,0.455632,0,-1,0,0.455632,78.44163,0,0.00000000000000005551115,0,0.3574052,0.4796126,0.455632,0,0,0.2104687,4.364267,0,0.1222074,-0.1222074,5.671526,94.52525,0.1981153,0.5011951,0.2859241,0,4.721672
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,-1,0,0,0,0,0,0,0.03551604,0,0,0,0,0.3462547,4.24206,0.03551604,0,0.03551604,5.705219,95.0868,0.1981062,0,0.02841283,0,4.277576
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.9105291,0.9105291,0,-1,0,0.9105291,0,0,0.0000000000000001110223,0,0,0.9584516,0.9105291,0,0,0.3107387,4.274024,0,0.9584516,-0.9584516,4.694922,78.24856,0.1981062,1.001582,0,0,4.274024
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.277425,1.277425,0,-1,0,1.277425,0,0,0,0.02516698,0,1.344657,1.277425,0,0,1.375685,3.315573,0,1.344657,-1.344657,3.277529,54.62538,0.1981062,1.405167,0,0,3.315573
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.869749,1.970915,0,0,0,3.277529,54.62538,0.1981062,0,0,0,1.970915
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1766003,0.1766003,0,-1,0,0.1766003,0,0,0.00000000000000002775558,0,0,0.185895,0.1766003,0,0,2.869749,1.970915,0,0.185895,-0.185895,3.081579,51.35954,0.1981062,0.1942603,0,0,1.970915
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.076299,1.78502,0,0,0,3.081579,51.35954,0.1981062,0,0,0,1.78502
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01411524,0.01411524,0,-1,0,0.01411524,0,0,0.000000000000000001734723,0,0,0.01485815,0.01411524,0,0,3.076299,1.78502,0,0.01485815,-0.01485815,3.065917,51.09851,0.1981062,0.01552677,0,0,1.78502
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1123235,0.1123235,0,-1,0,0.1123235,0,0,0.00000000000000001387779,0,0,0.1182353,0.1123235,0,0,3.092808,1.770162,0,0.1182353,-0.1182353,2.941286,49.02134,0.1981062,0.1235559,0,0,1.770162
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.3495046,0.3495046,0,-1,0,0.3495046,0,0,0.00000000000000005551115,0,0,0.3678996,0.3495046,0,0,3.22418,1.651927,0,0.3678996,-0.3678996,2.553486,42.55801,0.1981062,0.3844551,0,0,1.651927
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.3075596,0.3075596,0,-1,0,0.3075596,0,0,0,0,0,0.323747,0.3075596,0,0,3.632958,1.284027,0,0.323747,-0.323747,2.212226,36.87037,0.1981062,0.3383156,0,0,1.284027
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.992676,0.9602801,0,0,0,2.212226,36.87037,0.1981062,0,0,0,0.9602801
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1253863,0.1253863,0,0,0,0.1253863,0,0,0,0,0,0.1319856,0.1253863,0,0,3.992676,0.9602801,0,0.1319856,-0.1319856,2.073102,34.55162,0.1981062,0.137925,0,0,0.9602801
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.2743118,0.2743118,0,0,0,0.2743118,16.69214,0,0,0,0.04578852,0.2887492,0.2743118,0,0,4.139327,0.8282945,0,0.2429607,-0.2429607,1.816998,30.28325,0.1981062,0.3017429,0.03663081,0,0.874083
