Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.169059,1.169059,1.7,0,0.5202,1.169059,24.32161,0,0,0,0.284334,0,0,0.530941,0.5043939,4.409284,0.5853338,0.7887279,0,0.7887279,2.565251,42.7541,0.1982189,1.285965,0.2274672,1.7,0.8696678
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,3.620556,1.295189,1.725018,0,1.725018,4.201747,70.02897,0.1981797,0,0.276014,1.7,1.640206
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.6906669,0.6906669,0,-1,0,0.6906669,115.1991,0,0,0,0.7956424,0.7270178,0.6906669,0,0,1.895538,2.847705,0.06862453,0,0.06862453,4.26685,71.11402,0.1981621,0.7597336,0.6365139,0,3.643347
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.3194775,0.3194775,0,0,0,0.3194775,407.0361,0,0,0,1.300389,0.3362921,0.3194775,0,0,1.826913,2.909467,0.9640968,0,0.9640968,5.181472,86.3577,0.1979147,0.3514253,1.040311,0,4.209856
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1172666,0.1172666,0,0,0,0.1172666,700.6654,0,0,0,0.8216466,0.1234385,0.1172666,0,0,0.8628167,3.777154,0.698208,0,0.698208,5.843851,97.39732,0.1977358,0.1289933,0.6573172,0,4.598801
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.326794,1.326794,0.6646427,0,0.2375475,1.326794,64.93925,0,0,0,0.8616101,0.6970014,0.6621513,0,0,0.1646087,4.405541,0.1646087,0,0.1646087,6.000012,100,0.1977551,1.459473,0.6892881,1.7,5.267151
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.365928,1.365928,0.425,0,0.172125,1.365928,93.07433,0.2808777,0,0,1.271328,0.9904504,0.9409279,0,0,0,4.553689,0,0,0,6.000012,100,0.1977551,1.502521,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.195295,1.195295,0,-1,0,1.195295,94.7583,0.0000000000000002220446,0,0,1.132641,1.258205,1.195295,0,0,0,4.553689,0,0.125564,-0.125564,5.867656,97.79407,0.1977551,1.314824,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.8318031,0.8318031,0,-1,0,0.8318031,106.7663,0,0,0,0.888085,0.8755823,0.8318031,0,0,0.1395156,4.428125,0.01250275,0,0.01250275,5.879517,97.99175,0.1977519,0.9149835,0.710468,0,5.31621
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,-1,0,0,0,0.4077179,0,0,0.5347308,0,0,0,0,0.1270128,4.439377,0.1270128,0,0.1270128,6.000012,100,0.1977194,0,0.4277846,0,4.974108
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,-1,0,0,0,0.2071502,0,0,0.2071502,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977194,0,0.1657202,0,4.760839
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.7921091,0.7921091,0,-1,0,0.7921091,6.490859,0,0,0,0.05141469,0.8337991,0.7921091,0,0,0,4.553689,0,0.7823844,-0.7823844,5.175306,86.25494,0.1977194,0.87132,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.018994,1.018994,0,-1,0,1.018994,0,0,0,0,0,1.072626,1.018994,0,0,0.869316,3.771305,0,1.072626,-1.072626,4.04466,67.41086,0.1977194,1.120894,0,0,3.771305
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.5254732,0.5254732,0,-1,0,0.5254732,0,0,0,0,0,0.5531297,0.5254732,0,0,2.061122,2.698679,0,0.5531297,-0.5531297,3.46161,57.69338,0.1977194,0.5780206,0,0,2.698679
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.504078,1.38,0,-1,0,1.38,0,0,0.1240781,0.2744859,0,1.452632,1.38,0,0,2.675711,2.145549,0,1.452632,-1.452632,1.930402,32.17329,0.1977194,1.654486,0,0,2.145549
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.3066601,0.3066601,0,-1,0,0.3066601,0,0,0,0,0,0.3228001,0.3066601,0,0,4.289746,0.6929175,0,0.3228001,-0.3228001,1.59014,26.50229,0.1977194,0.3373261,0,0,0.6929175
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.05551543,0.05551543,0,-1,0,0.05551543,0,0,0.000000000000000006938894,0,0,0.0584373,0.05551543,0,0,4.648413,0.3701174,0,0.0584373,-0.0584373,1.528542,25.47565,0.1977194,0.06106698,0,0,0.3701174
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713343,0.3116801,0,0,0,1.528542,25.47565,0.1977194,0,0,0,0.3116801
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713343,0.3116801,0,0,0,1.528542,25.47565,0.1977194,0,0,0,0.3116801
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2119744,0.2119744,0,-1,0,0.2119744,0,0,0,0,0,0.2231309,0.2119744,0,0,4.713343,0.3116801,0,0.2231309,-0.2231309,1.293341,21.55565,0.1977194,0.2331718,0,0,0.3116801
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.961267,0.08854917,0,0,0,1.293341,21.55565,0.1977194,0,0,0,0.08854917
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1324921,0.08412171,0,-1,0,0.08412171,0,0,0.04837037,0.06161958,0,0.08854917,0.08412171,0,0,4.961267,0.08854917,0,0.08854917,-0.08854917,1.200002,20,0.1977194,0.1457413,0,0,0.08854917
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977194,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.19771,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.149574,1.149574,1.7,0,0.5202,1.149574,37.69494,0,0,0,0.4333311,0,0,0.5504264,0.5229051,5.022694,0.03326409,0.9562362,0,0.9562362,2.142231,35.70378,0.1978427,1.264531,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,2.700737,2.700737,1.7,0,0.5202,2.700737,21.30157,0,0,0.312321,0.5752995,1.053407,1.000737,0,0,4.066458,0.8938767,0,0.4781079,-0.4781079,1.638261,27.3043,0.1978427,2.970811,0.4602396,1.7,1.469176
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.4870932,0.4870932,0,-1,0,0.4870932,226.5012,0,0,0,1.103272,0.5127297,0.4870932,0,0,4.597689,0.4157687,0.5905424,0,0.5905424,2.198499,36.64157,0.1976919,0.5358025,0.8826177,0,1.519041
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.458459,1.458459,1.7,0,0.5202,1.458459,95.45538,0,0,0,1.392177,0,0,0.2415411,0.229464,4.007147,0.9472569,1.621642,0,1.621642,3.736923,62.28193,0.1977772,1.604305,1.113742,1.7,2.339434
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.2525679,0.2525679,1.280728,0,0.4057387,0.2525679,557.7722,0,0,0,1.408754,0,0,1.02816,0.9767517,2.385505,2.406734,2.385505,0,2.385505,6.000012,100,0.1975046,0.2778247,1.127003,1.7,3.815488
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.819039,1.819039,0.4390394,0,0.1759578,1.819039,84.13332,0.07778657,0,0,1.530418,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1975046,2.000943,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.780433,1.780433,0.7505445,0,0.2609986,1.780433,60.88929,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.1975046,1.958476,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.154861,1.154861,0,-1,0,1.154861,80.19829,0,0,0,0.9261787,1.215643,1.154861,0,0,0,4.553689,0,0.2894644,-0.2894644,5.69489,94.91463,0.1975046,1.270347,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.206857,1.206857,0,-1,0,1.206857,84.24358,0,0,0,1.0167,1.270376,1.206857,0,0,0.3216271,4.264225,0,0.2536764,-0.2536764,5.427491,90.45801,0.1975046,1.327543,0.8133597,0,5.280924
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.462827,1.38,0,-1,0,1.38,30.0511,0,1.082827,1.32911,0.4147052,1.452632,1.38,0,0,0.6034898,4.010548,0,1.037926,-1.037926,4.333421,72.22353,0.1975046,2.70911,0.3317642,0,4.425253
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.9743134,0.9743134,0,-1,0,0.9743134,28.26352,0,0.0000000000000001110223,0,0.2753752,1.025593,0.9743134,0,0,1.756741,2.972622,0,0.7502179,-0.7502179,3.542622,59.04358,0.1975046,1.071745,0.2203002,0,3.247997
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.343267,0.343267,0,-1,0,0.343267,14.82299,0,0,0,0.05088245,0.3613337,0.343267,0,0,2.590317,2.222404,0,0.3104513,-0.3104513,3.215378,53.58952,0.1975046,0.3775937,0.04070596,0,2.273286
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.3903595,0.3903595,0,-1,0,0.3903595,0,0,0.00000000000000005551115,0,0,0.4109048,0.3903595,0,0,2.935262,1.911953,0,0.4109048,-0.4109048,2.782246,46.37067,0.1975046,0.4293955,0,0,1.911953
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.005444,1.38,0,-1,0,1.38,0,0,0.6254443,0.8259888,0,1.452632,1.38,0,0,3.391823,1.501048,0,1.452632,-1.452632,1.251038,20.85059,0.1975046,2.205989,0,0,1.501048
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.07550289,0.0459955,0,-1,0,0.0459955,0,0,0.02950738,0.03705767,0,0.04841632,0.0459955,0,0,5.005858,0.04841632,0,0.04841632,-0.04841632,1.200002,20,0.1975046,0.08305318,0,0,0.04841632
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.01940741,0,0,-1,0,0,0,0,0.01940741,0.02134816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975046,0.02134816,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1260348,0,0,-1,0,0,0,0,0.1260348,0.1386383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975046,0.1386383,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.05751172,0,0,-1,0,0,0,0,0.05751172,0.06326289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975046,0.06326289,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.163535,0,0,-1,0,0,0,0,0.163535,0.1798886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975046,0.1798886,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975046,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.1975483,0,0,-1,0,0,0,0,0.1975483,0.2173031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975046,0.2173031,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975046,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2030496,0.2030496,1.655681,0,0.508101,0.2030496,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1976338,0.2233546,0,1.7,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03223499,0,0,1.452632,1.38,3.679654,1.242,1.412235,0,1.412235,3.848949,64.14902,0.1976755,0,0.02578799,1.7,1.274235
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4535539,0,0,1.452632,1.38,2.267419,2.513011,1.833554,0,1.833554,5.588411,93.14,0.1976107,0,0.3628431,1.7,2.966565
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.828183,1.828183,1.394213,0,0.4367202,1.828183,48.71918,0,0,0,0.8906759,0.4568104,0.4339699,0,0,0.4338655,4.16321,0.4338655,0,0.4338655,6.000012,100,0.1976609,2.011001,0.7125407,1.7,5.053886
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.087152,1.087152,0,-1,0,1.087152,119.3893,0.1535728,0,0,1.297943,1.14437,1.087152,0,0,0,4.553689,0,0,0,6.000012,100,0.1976609,1.195867,1.038355,0,5.851632
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.4924924,0.4924924,0,0,0,0.4924924,324.374,1.079104,0,0,1.597517,0.5184131,0.4924924,0,0,0,4.553689,0,0,0,6.000012,100,0.1976609,0.5417417,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.13838,1.13838,0,0,0,1.13838,154.1888,0.5569596,0,0,1.755254,1.198295,1.13838,0,0,0,4.553689,0,0,0,6.000012,100,0.1976609,1.252218,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976609,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976609,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.707953,0.707953,0,-1,0,0.707953,215.2197,0.7784407,0,0,1.523654,0.7452137,0.707953,0,0,0,4.553689,0,0,0,6.000012,100,0.1976609,0.7787483,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.6518904,0.6518904,0,-1,0,0.6518904,167.1969,0.4037404,0,0,1.089941,0.6862004,0.6518904,0,0,0,4.553689,0,0,0,6.000012,100,0.1976609,0.7170795,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,1.937654,1.38,0,-1,0,1.38,47.78217,0.0000000000000002220446,0.557654,0.7514194,0.659394,1.452632,1.38,0,0,0,4.553689,0,0.7932376,-0.7932376,5.163866,86.06426,0.1976609,2.131419,0.5275152,0,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.031546,1.031546,0,-1,0,1.031546,36.32643,0,0.0000000000000002220446,0,0.3747239,1.085838,1.031546,0,0,0.8813751,3.760451,0,0.7111143,-0.7111143,4.414286,73.57128,0.1976609,1.134701,0.2997791,0,4.135175
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,-1,0,0,0,0,0,0,0.05112441,0,0,0,0,1.671502,3.049337,0.05112441,0,0.05112441,4.462787,74.37963,0.197648,0,0.04089953,0,3.100461
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.620378,3.095349,0,0,0,4.462787,74.37963,0.197648,0,0,0,3.095349
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.093463,1.093463,0,-1,0,1.093463,0,0,0,0,0,1.151013,1.093463,0,0,1.620378,3.095349,0,1.151013,-1.151013,3.249512,54.15842,0.197648,1.202809,0,0,3.095349
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.524007,1.38,0,-1,0,1.38,0,0,0.1440066,0.2964072,0,1.452632,1.38,0,0,2.899282,1.944336,0,1.452632,-1.452632,1.718304,28.63834,0.197648,1.676407,0,0,1.944336
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02134736,0.02134736,0,-1,0,0.02134736,0,0,0.000000000000000003469447,0,0,0.0224709,0.02134736,0,0,4.513317,0.491704,0,0.0224709,-0.0224709,1.694618,28.24357,0.197648,0.02348209,0,0,0.491704
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.3359456,0.3359456,0,-1,0,0.3359456,0,0,0.00000000000000005551115,0,0,0.3536269,0.3359456,0,0,4.538284,0.4692331,0,0.3536269,-0.3536269,1.321862,22.03099,0.197648,0.3695401,0,0,0.4692331
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.06736439,0.06736439,0,-1,0,0.06736439,0,0,0.00000000000000001387779,0,0,0.0709099,0.06736439,0,0,4.931203,0.1156062,0,0.0709099,-0.0709099,1.247116,20.78523,0.197648,0.07410084,0,0,0.1156062
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1524846,0.04246146,0,-1,0,0.04246146,0,0,0.1100232,0.1252716,0,0.04469627,0.04246146,0,0,5.009992,0.04469627,0,0.04469627,-0.04469627,1.200002,20,0.197648,0.1677331,0,0,0.04469627
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.07738528,0,0,-1,0,0,0,0,0.07738528,0.08512381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197648,0.08512381,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197648,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.3340892,0,0,-1,0,0,0,0,0.3340892,0.3674982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197648,0.3674982,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.02870642,0.02870642,1.481338,0,0.4605053,0.02870642,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1977087,0.03157707,0,1.7,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04585656,0,0,1.452632,1.38,3.679654,1.242,1.425857,0,1.425857,3.861872,64.3644,0.1977466,0,0.03668525,1.7,1.287857
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2383557,0.2383557,1.690987,0,0.5177395,0.2383557,96.10788,0.0000000000000002220446,0,0,0.2290787,0,0,1.452632,1.38,2.253798,2.525271,1.609079,0,1.609079,5.388378,89.80611,0.1978301,0.2621913,0.1832629,1.7,2.754349
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,0.6447192,3.973442,0.5852953,0,0.5852953,5.943637,99.06042,0.1976833,0,0.4682362,0,4.558737
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.6701071,0.6701071,0,-1,0,0.6701071,108.7833,0,0,0,0.7289648,0.7053759,0.6701071,0,0,0.05942387,4.500207,0.02358895,0,0.02358895,5.966016,99.4334,0.1976774,0.7371178,0.5831718,0,5.229172
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0.8621547,0,0,0.8979896,0,0,0,0,0.03583492,4.521438,0.03583492,0,0.03583492,6.000012,100,0.1976684,0,0.7183917,0,5.419427
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.148573,1.148573,0,0,0,1.148573,117.2728,0.1379398,0,0,1.346964,1.209024,1.148573,0,0,0,4.553689,0,0,0,6.000012,100,0.1976684,1.26343,1.077571,0,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.9931967,0.9931967,0,0,0,0.9931967,142.0517,0.3653826,0,0,1.410853,1.04547,0.9931967,0,0,0,4.553689,0,0,0,6.000012,100,0.1976684,1.092516,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976684,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.578428,0.578428,0,-1,0,0.578428,188.9888,0.4842925,0,0,1.093164,0.6088715,0.578428,0,0,0,4.553689,0,0,0,6.000012,100,0.1976684,0.6362708,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.747191,1.38,0,-1,0,1.38,69.17366,0,0.3671911,0.5419102,0.9545965,1.452632,1.38,0,0,0,4.553689,0,0.498035,-0.498035,5.475037,91.25043,0.1976684,1.92191,0.7636772,0,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.09646438,0.09646438,0,-1,0,0.09646438,275.4727,0,0,0,0.265733,0.1015415,0.09646438,0,0,0.5533723,4.055654,0.1641916,0,0.1641916,5.630803,93.84653,0.1976273,0.1061108,0.2125864,0,4.321387
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.647465,1.38,0,-1,0,1.38,6.623505,0.0000000000000002220446,0.2674652,0.4322117,0.09140436,1.452632,1.38,0,0,0.3891807,4.203426,0,1.361227,-1.361227,4.195943,69.93225,0.1976273,1.812212,0.07312349,0,4.294831
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,-1,0,0,0,0,0,0,0.0534094,0,0,0,0,1.901655,2.842199,0.0534094,0,0.0534094,4.246612,70.77673,0.1976139,0,0.04272752,0,2.895608
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.848246,2.890268,0,0,0,4.246612,70.77673,0.1976139,0,0,0,2.890268
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.848246,2.890268,0,0,0,4.246612,70.77673,0.1976139,0,0,0,2.890268
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.848246,2.890268,0,0,0,4.246612,70.77673,0.1976139,0,0,0,2.890268
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2419473,0.2419473,0,-1,0,0.2419473,0,0,0.00000000000000002775558,0,0,0.2546814,0.2419473,0,0,1.848246,2.890268,0,0.2546814,-0.2546814,3.978154,66.30244,0.1976139,0.2661421,0,0,2.890268
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.2606988,0.2606988,0,-1,0,0.2606988,0,0,0.00000000000000005551115,0,0,0.2744198,0.2606988,0,0,2.131225,2.635586,0,0.2744198,-0.2744198,3.68889,61.48138,0.1976139,0.2867687,0,0,2.635586
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01021839,0.01021839,0,-1,0,0.01021839,0,0,0,0,0,0.0107562,0.01021839,0,0,2.436136,2.361166,0,0.0107562,-0.0107562,3.677552,61.29242,0.1976139,0.01124022,0,0,2.361166
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.5361124,0.5361124,0,-1,0,0.5361124,0,0,0,0,0,0.5643288,0.5361124,0,0,2.448087,2.35041,0,0.5643288,-0.5643288,3.082697,51.37819,0.1976139,0.5897236,0,0,2.35041
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.3602114,0.3602114,0,-1,0,0.3602114,0,0,0.00000000000000005551115,0,0,0.3791699,0.3602114,0,0,3.075119,1.786081,0,0.3791699,-0.3791699,2.683017,44.71687,0.1976139,0.3962325,0,0,1.786081
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.3725477,0.3725477,0,-1,0,0.3725477,0,0,0.00000000000000005551115,0,0,0.3921555,0.3725477,0,0,3.496419,1.406911,0,0.3921555,-0.3921555,2.269649,37.82741,0.1976139,0.4098025,0,0,1.406911
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.3614454,0.3614454,0,-1,0,0.3614454,0,0,0,0,0,0.3804688,0.3614454,0,0,3.932148,1.014756,0,0.3804688,-0.3804688,1.8686,31.14327,0.1976139,0.3975899,0,0,1.014756
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2156908,0.2156908,0,0,0,0.2156908,0,0,0.00000000000000002775558,0,0,0.2270429,0.2156908,0,0,4.354891,0.6342871,0,0.2270429,-0.2270429,1.629276,27.15454,0.1976139,0.2372598,0,0,0.6342871
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.05001009,0.05001009,0,0,0,0.05001009,49.34409,0,0,0,0.02467702,0.0526422,0.05001009,0,0,4.607161,0.4072442,0,0.02796518,-0.02796518,1.599798,26.66324,0.1976139,0.0550111,0.01974162,0,0.4319212
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.410281,1.410281,1.7,0,0.5202,1.410281,26.79951,0,0,0,0.3779483,0,0,0.289719,0.2752331,4.638233,0.379279,0.6531814,0,0.6531814,2.21946,36.99092,0.1976996,1.551309,0.3023587,1.7,0.7572274
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.9943272,0.9943272,1.7,0,0.5202,0.9943272,77.44504,0,0,0,0.7700571,0,0,0.7056728,0.6703891,3.985052,0.9671423,1.440446,0,1.440446,3.585987,59.76633,0.1978285,1.09376,0.6160457,1.7,1.737199
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.092861,1.092861,0,-1,0,1.092861,113.1182,0,0,0,1.236224,1.15038,1.092861,0,0,2.544605,2.263544,0.08584447,0,0.08584447,3.667426,61.12365,0.1978071,1.202147,0.9889793,0,3.499768
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.4481866,0.4481866,0,0,0,0.4481866,340.342,0,0,0,1.525367,0.4717754,0.4481866,0,0,2.458761,2.340804,1.053592,0,1.053592,4.666951,77.78236,0.197544,0.4930052,1.220294,0,3.866171
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.267061,2.267061,1.7,0,0.5202,2.267061,70.1674,0,0,0,1.590738,0.5969068,0.5670614,0,0,1.405169,3.289037,0.9938313,0,0.9938313,5.609782,93.49619,0.1976074,2.493767,1.27259,1.7,4.879775
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.00034,1.00034,0,0,0,1.00034,140.2803,0,0,0,1.40328,1.052989,1.00034,0,0,0.4113382,4.183485,0.3502905,0,0.3502905,5.942097,99.03475,0.1975202,1.100374,1.122624,0,5.586765
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.584775,0,0,1.645822,0,0,0,0,0.06104761,4.498746,0.06104761,0,0.06104761,6.000012,100,0.197505,0,1.316658,0,6.144568
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.461351,1.38,0,-1,0,1.38,107.4467,0.03013223,0.08135129,0.2274864,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.197505,1.607486,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.224096,0.224096,0,-1,0,0.224096,537.2862,0.9681465,0,0,1.204037,0.2358906,0.224096,0,0,0,4.553689,0,0,0,6.000012,100,0.197505,0.2465056,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.09706993,0.09706993,0,-1,0,0.09706993,715.1802,0.592046,0,0,0.6942249,0.1021789,0.09706993,0,0,0,4.553689,0,0,0,6.000012,100,0.197505,0.1067769,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,-1,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197505,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.106377,1.106377,0,-1,0,1.106377,4.874339,0,0,0,0.05392858,1.164608,1.106377,0,0,0,4.553689,0,1.110679,-1.110679,4.829253,80.4874,0.197505,1.217015,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.387771,0.387771,0,-1,0,0.387771,0,0,0,0,0,0.40818,0.387771,0,0,1.234088,3.44301,0,0.40818,-0.40818,4.398994,73.31642,0.197505,0.4265481,0,0,3.44301
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.0995952,0.0995952,0,-1,0,0.0995952,0,0,0.00000000000000001387779,0,0,0.1048371,0.0995952,0,0,1.687621,3.03483,0,0.1048371,-0.1048371,4.288486,71.47462,0.197505,0.1095547,0,0,3.03483
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,1.963826,1.38,0,-1,0,1.38,0,0,0.5838258,0.7802083,0,1.452632,1.38,0,0,1.804107,2.929993,0,1.452632,-1.452632,2.757278,45.95454,0.197505,2.160208,0,0,2.929993
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.4814563,0.4814563,0,-1,0,0.4814563,0,0,0.00000000000000005551115,0,0,0.5067961,0.4814563,0,0,3.418142,1.477361,0,0.5067961,-0.5067961,2.223068,37.05106,0.197505,0.5296019,0,0,1.477361
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.04538444,0.04538444,0,-1,0,0.04538444,0,0,0.000000000000000006938894,0,0,0.04777309,0.04538444,0,0,3.981249,0.9705651,0,0.04777309,-0.04777309,2.172711,36.21177,0.197505,0.04992288,0,0,0.9705651
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2149335,0.2149335,0,-1,0,0.2149335,0,0,0.00000000000000002775558,0,0,0.2262458,0.2149335,0,0,4.03433,0.922792,0,0.2262458,-0.2262458,1.934227,32.23705,0.197505,0.2364269,0,0,0.922792
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1734204,0.1734204,0,-1,0,0.1734204,0,0,0.00000000000000002775558,0,0,0.1825477,0.1734204,0,0,4.285714,0.6965462,0,0.1825477,-0.1825477,1.741804,29.03001,0.197505,0.1907624,0,0,0.6965462
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2068854,0.2068854,0,-1,0,0.2068854,0,0,0.00000000000000002775558,0,0,0.2177741,0.2068854,0,0,4.488545,0.5139984,0,0.2177741,-0.2177741,1.51225,25.20412,0.197505,0.227574,0,0,0.5139984
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.730516,0.2962243,0,0,0,1.51225,25.20412,0.197505,0,0,0,0.2962243
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1381696,0.1381696,0,-1,0,0.1381696,0,0,0,0,0,0.1454417,0.1381696,0,0,4.730516,0.2962243,0,0.1454417,-0.1454417,1.358941,22.64898,0.197505,0.1519866,0,0,0.2962243
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2116592,0.2116592,1.664291,0,0.5104514,0.2116592,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.892118,0.1507826,1.38,0,1.38,2.668124,44.46865,0.197635,0.2328251,0,1.7,0.1507826
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.03706385,0.03706385,1.489695,0,0.4627869,0.03706385,123.0922,0,0,0,0.04562269,0,0,1.452632,1.38,3.512118,1.392783,1.425623,0,1.425623,4.020588,67.00967,0.1976867,0.04077023,0.03649815,1.7,1.438405
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.9968379,0.9968379,1.7,0,0.5202,0.9968379,36.31157,0,0,0,0.3619675,0,0,0.7031621,0.668004,2.086495,2.675843,1.029971,0,1.029971,4.997705,83.29492,0.1978296,1.096522,0.289574,1.7,3.037811
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,3.171655,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,0.09165549,0.408821,0.7815881,1.452632,1.38,0,0,1.056524,3.602817,0,0.6710435,-0.6710435,4.290363,71.50591,0.1978296,3.488821,0.6252705,1.7,4.384406
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.8688968,0.8688968,0,-1,0,0.8688968,113.7592,0,0,0,0.9884501,0.9146282,0.8688968,0,0,1.802128,2.931774,0.07382189,0,0.07382189,4.360397,72.67314,0.1978113,0.9557865,0.79076,0,3.920224
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.4093629,0.4093629,0,0,0,0.4093629,379.1784,0,0,0,1.552216,0.4309083,0.4093629,0,0,1.728306,2.998214,1.121307,0,1.121307,5.424162,90.40253,0.1975336,0.4502992,1.241773,0,4.550429
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.44912,1.44912,0.425,0,0.172125,1.44912,122.1108,0.08451167,0,0,1.769531,1.078021,1.02412,0,0,0.6069986,4.00739,0.6069986,0,0.6069986,6.000012,100,0.1973836,1.594032,1.415625,1.7,5.776921
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.139137,1.139137,0,0,0,1.139137,158.7163,0.6089045,0,0,1.807996,1.199091,1.139137,0,0,0,4.553689,0,0,0,6.000012,100,0.1973836,1.25305,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.7378919,0.7378919,0,0,0,0.7378919,198.4539,0.6876469,0,0,1.464375,0.7767283,0.7378919,0,0,0,4.553689,0,0,0,6.000012,100,0.1973836,0.8116811,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1973836,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.4635393,0.4635393,0,-1,0,0.4635393,163.0365,0.2678023,0,0,0.7557384,0.4879361,0.4635393,0,0,0,4.553689,0,0,0,6.000012,100,0.1973836,0.5098932,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,-1,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1973836,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.361384,1.361384,0,-1,0,1.361384,24.82116,0,0,0.1175222,0.3379113,1.433036,1.361384,0,0,0,4.553689,0,1.095124,-1.095124,4.84565,80.76067,0.1973836,1.497522,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.9675426,0.9675426,0,-1,0,0.9675426,5.610581,0,0.0000000000000001110223,0,0.05428476,1.018466,0.9675426,0,0,1.216805,3.458565,0,0.9641811,-0.9641811,3.829314,63.82176,0.1973836,1.064297,0.04342781,0,3.512849
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.6405979,0.6405979,0,-1,0,0.6405979,0,0,0.0000000000000001110223,0,0,0.6743136,0.6405979,0,0,2.288117,2.494384,0,0.6743136,-0.6743136,3.118525,51.9753,0.1973836,0.7046577,0,0,2.494384
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.777486,0.777486,0,-1,0,0.777486,0,0,0.0000000000000001110223,0,0,0.8184063,0.777486,0,0,3.037354,1.82007,0,0.8184063,-0.8184063,2.255849,37.5974,0.1973836,0.8552346,0,0,1.82007
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.946695,1.001664,0,0,0,2.255849,37.5974,0.1973836,0,0,0,1.001664
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.09374681,0.09374681,0,-1,0,0.09374681,0,0,0,0,0,0.09868085,0.09374681,0,0,3.946695,1.001664,0,0.09868085,-0.09868085,2.15183,35.86376,0.1973836,0.1031215,0,0,1.001664
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2531264,0.2531264,0,-1,0,0.2531264,0,0,0,0,0,0.2664489,0.2531264,0,0,4.05634,0.9029828,0,0.2664489,-0.2664489,1.870968,31.18274,0.1973836,0.278439,0,0,0.9029828
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.03615408,0.03615408,0,-1,0,0.03615408,0,0,0.000000000000000006938894,0,0,0.03805693,0.03615408,0,0,4.352395,0.6365339,0,0.03805693,-0.03805693,1.830853,30.51415,0.1973836,0.03976949,0,0,0.6365339
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01263433,0.01263433,0,-1,0,0.01263433,0,0,0.000000000000000001734723,0,0,0.0132993,0.01263433,0,0,4.39468,0.598477,0,0.0132993,-0.0132993,1.816834,30.2805,0.1973836,0.01389777,0,0,0.598477
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.409457,0.5851777,0,0,0,1.816834,30.2805,0.1973836,0,0,0,0.5851777
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.03726155,0.03726155,0,-1,0,0.03726155,0,0,0.000000000000000006938894,0,0,0.03922268,0.03726155,0,0,4.409457,0.5851777,0,0.03922268,-0.03922268,1.77549,29.59143,0.1973836,0.0409877,0,0,0.5851777
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.4081801,0.4081801,0,-1,0,0.4081801,0,0,0,0,0,0.4296632,0.4081801,0,0,4.453038,0.545955,0,0.4296632,-0.4296632,1.322585,22.04303,0.1973836,0.4489981,0,0,0.545955
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.3614224,0.3614224,1.7,0,0.5202,0.3614224,0,0,0,0,0,0,0,1.338578,1.271649,4.930441,0.1162918,1.271649,0,1.271649,2.528977,42.14952,0.1975532,0.3975646,0,1.7,0.1162918
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04485101,0,0,1.452632,1.38,3.658792,1.260776,1.424851,0,1.424851,3.880709,64.67835,0.1975909,0,0.03588081,1.7,1.305627
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.06460276,0.06460276,1.517234,0,0.470305,0.06460276,509.3326,0.0000000000000004440892,0,0,0.3290429,0,0,1.452632,1.38,2.233942,2.543142,1.709043,0,1.709043,5.502049,91.70064,0.1975829,0.07106303,0.2632343,1.7,2.872185
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.8862494,0.8862494,0,0,0,0.8862494,62.99491,0,0,0,0.558292,0.9328941,0.8862494,0,0,0.5248986,4.08128,0,0.3746021,-0.3746021,5.107184,85.11957,0.1975829,0.9748743,0.4466336,0,4.639572
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.2725923,0.2725923,0,-1,0,0.2725923,147.5367,0,0,0,0.4021737,0.2869392,0.2725923,0,0,0.9411231,3.706678,0.1152345,0,0.1152345,5.216505,86.94158,0.1975546,0.2998515,0.321739,0,4.108852
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.255907,1.255907,1.300195,0,0.4110532,1.255907,62.04838,0,0,0,0.7792699,0,0,0.04428785,0.04207345,0.8258887,3.810389,0.8213434,0,0.8213434,5.9957,99.92813,0.1976487,1.381498,0.6234159,1.7,4.589659
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.276146,1.276146,0.6997298,0,0.2471262,1.276146,47.90197,0.00000000000000003989864,0,0,0.6112989,0.6067536,0.5764159,0,0,0.004545331,4.549598,0.004545331,0,0.004545331,6.000012,100,0.1976492,1.40376,0.4890392,1.7,5.160897
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.4019874,0.4019874,0,0,0,0.4019874,255.4798,0.6038519,0,0,1.026996,0.4231446,0.4019874,0,0,0,4.553689,0,0,0,6.000012,100,0.1976492,0.4421861,0.8215972,0,5.580686
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.894639,0.894639,0,0,0,0.894639,124.3777,0.1710061,0,0,1.112731,0.9417252,0.894639,0,0,0,4.553689,0,0,0,6.000012,100,0.1976492,0.9841028,0.8901851,0,5.66642
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.494792,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,1.114792,1.364271,0.8091369,1.452632,1.38,0,0,0,4.553689,0,0.6434947,-0.6434947,5.321709,88.69497,0.1976492,2.744271,0.6473095,0,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.8868825,0.8868825,0,-1,0,0.8868825,27.99633,0,0.0000000000000001110223,0,0.2482946,0.9335606,0.8868825,0,0,0.7149941,3.910194,0,0.685266,-0.685266,4.599375,76.6561,0.1976492,0.9755708,0.1986357,0,4.158489
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,-1,0,0,0,0,0,0,0.39149,0,0,0,0,1.476401,3.224928,0.39149,0,0.39149,4.970775,82.84609,0.1975531,0,0.313192,0,3.616418
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.9359899,0.9359899,0,-1,0,0.9359899,28.12402,0,0,0,0.263238,0.9852526,0.9359899,0,0,1.084911,3.577269,0,0.7220145,-0.7220145,4.209705,70.16161,0.1975531,1.029589,0.2105904,0,3.840507
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,-1,0,0,0,0,0,0,0.02196537,0,0,0,0,1.887149,2.855255,0.02196537,0,0.02196537,4.230543,70.50891,0.1975477,0,0.01757229,0,2.87722
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.188921,1.38,0,-1,0,1.38,0,0,0.8089207,1.027813,0,1.452632,1.38,0,0,1.865184,2.875024,0,1.452632,-1.452632,2.699335,44.98883,0.1975477,2.407813,0,0,2.875024
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.4321128,0.4321128,0,-1,0,0.4321128,0,0,0.00000000000000005551115,0,0,0.4548556,0.4321128,0,0,3.479219,1.422392,0,0.4548556,-0.4548556,2.219875,36.99784,0.1975477,0.4753241,0,0,1.422392
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,2.555708,0.9191595,0,-1,0,0.9191595,0,0,1.636549,1.892119,0,0.9675363,0.9191595,0,0,3.984614,0.9675363,0,0.9675363,-0.9675363,1.200002,20,0.1975477,2.811279,0,0,0.9675363
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.3534459,0,0,-1,0,0,0,0,0.3534459,0.3887905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975477,0.3887905,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.5484279,0,0,-1,0,0,0,0,0.5484279,0.6032707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975477,0.6032707,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1577612,0,0,-1,0,0,0,0,0.1577612,0.1735373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975477,0.1735373,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.3409989,0,0,-1,0,0,0,0,0.3409989,0.3750987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975477,0.3750987,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.3613867,0,0,-1,0,0,0,0,0.3613867,0.3975253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975477,0.3975253,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.1736302,0,0,-1,0,0,0,0,0.1736302,0.1909932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975477,0.1909932,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.4590839,0,0,-1,0,0,0,0,0.4590839,0.5049923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1975477,0.5049923,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1136196,0.1136196,1.566251,0,0.4836866,0.1136196,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.197639,0.1249816,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.3010018,0.3010018,1.7,0,0.5202,0.3010018,4.694447,0,0,0,0.01413037,0,0,1.398998,1.329048,3.679654,1.242,1.343179,0,1.343179,3.783437,63.05715,0.1977891,0.331102,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.465255,1.465255,1.7,0,0.5202,1.465255,28.03749,0,0,0,0.4108207,0,0,0.2347452,0.2230079,2.336476,2.450861,0.6338286,0,0.6338286,4.384739,73.07884,0.1978685,1.61178,0.3286566,1.7,2.861681
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.1880619,0.1880619,1.219318,0,0.3889737,0.1880619,384.4234,0,0,0,0.722954,0,0,1.031256,0.9796931,1.702647,3.021307,1.702647,0,1.702647,6.000012,100,0.1977501,0.2068681,0.5783632,1.7,3.744261
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.565909,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.185909,0.3424999,1.229859,1.452632,1.38,0,0,0,4.553689,0,0.2227725,-0.2227725,5.765189,96.0863,0.1977501,1.7225,0.9838873,0,5.783548
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.104957,0,0,1.352482,0,0,0,0,0.247525,4.330916,0.247525,0,0.247525,6.000012,100,0.1976897,0,1.081986,0,5.683399
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.6865443,0.6865443,0,0,0,0.6865443,245.0423,0.9596457,0,0,1.682324,0.7226782,0.6865443,0,0,0,4.553689,0,0,0,6.000012,100,0.1976897,0.7551987,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.645323,1.645323,0.425,0,0.172125,1.645323,98.16044,0.3305058,0,0,1.615056,1.28455,1.220323,0,0,0,4.553689,0,0,0,6.000012,100,0.1976897,1.809855,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.044909,1.044909,0,0,0,1.044909,129.5488,0.2537623,0,0,1.353666,1.099904,1.044909,0,0,0,4.553689,0,0,0,6.000012,100,0.1976897,1.1494,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.7001802,0.7001802,0,-1,0,0.7001802,160.1209,0.3841027,0,0,1.121135,0.7370318,0.7001802,0,0,0,4.553689,0,0,0,6.000012,100,0.1976897,0.7701982,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.4223851,0.4223851,0,-1,0,0.4223851,208.5792,0.4363917,0,0,0.8810076,0.4446159,0.4223851,0,0,0,4.553689,0,0,0,6.000012,100,0.1976897,0.4646237,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,-1,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976897,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.140573,1.140573,0,-1,0,1.140573,32.87937,0,0,0,0.3750132,1.200603,1.140573,0,0,0,4.553689,0,0.82559,-0.82559,5.129764,85.49589,0.1976897,1.25463,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.8351397,0.8351397,0,-1,0,0.8351397,6.62977,0,0.0000000000000001110223,0,0.05536784,0.8790944,0.8351397,0,0,0.9173222,3.728099,0,0.8237265,-0.8237265,4.26148,71.02452,0.1976897,0.9186536,0.04429427,0,3.783467
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.4191906,0.4191906,0,-1,0,0.4191906,0,0,0,0,0,0.4412532,0.4191906,0,0,1.832574,2.904372,0,0.4412532,-0.4412532,3.796358,63.27251,0.1976897,0.4611096,0,0,2.904372
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.473089,1.38,0,-1,0,1.38,0,0,0.09308857,0.2403974,0,1.452632,1.38,0,0,2.322855,2.463119,0,1.452632,-1.452632,2.26515,37.75242,0.1976897,1.620397,0,0,2.463119
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.6824791,0.6824791,0,-1,0,0.6824791,0,0,0.0000000000000001110223,0,0,0.7183991,0.6824791,0,0,3.93689,1.010488,0,0.7183991,-0.7183991,1.507891,25.13146,0.1976897,0.7507271,0,0,1.010488
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2018224,0.2018224,0,-1,0,0.2018224,0,0,0.00000000000000002775558,0,0,0.2124447,0.2018224,0,0,4.735112,0.2920885,0,0.2124447,-0.2124447,1.283954,21.3992,0.1976897,0.2220047,0,0,0.2920885
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.971161,0.07964383,0,0,0,1.283954,21.3992,0.1976897,0,0,0,0.07964383
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.971161,0.07964383,0,0,0,1.283954,21.3992,0.1976897,0,0,0,0.07964383
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.06041313,0.06041313,0,-1,0,0.06041313,0,0,0.000000000000000006938894,0,0,0.06359277,0.06041313,0,0,4.971161,0.07964383,0,0.06359277,-0.06359277,1.216922,20.28199,0.1976897,0.06645445,0,0,0.07964383
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.08785095,0.01524851,0,-1,0,0.01524851,0,0,0.07260244,0.08138754,0,0.01605106,0.01524851,0,0,5.04182,0.01605106,0,0.01605106,-0.01605106,1.200002,20,0.1976897,0.09663605,0,0,0.01605106
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02213935,0,0,-1,0,0,0,0,0.02213935,0.02435329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976897,0.02435329,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2029971,0,0,-1,0,0,0,0,0.2029971,0.2232968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976897,0.2232968,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.1710054,0.1710054,1.623637,0,0.4993529,0.1710054,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1978015,0.188106,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.679654,1.242,1.423923,0,1.423923,3.860037,64.33382,0.1978385,0,0.03513826,1.7,1.285923
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.732587,1.732587,1.7,0,0.5202,1.732587,9.739607,0,0,0,0.1687472,0.03430195,0.03258685,0,0,2.255732,2.52353,0.1344452,0,0.1344452,3.987583,66.45959,0.1978534,1.905846,0.1349977,1.7,2.692278
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.474784,1.474784,1.7,0,0.5202,1.474784,28.0647,0,0,0,0.4138937,0,0,0.2252157,0.2139549,2.121286,2.644531,0.6278486,0,0.6278486,4.583212,76.38673,0.1979312,1.622263,0.331115,1.7,3.058425
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.280011,1.280011,0,-1,0,1.280011,45.58736,0,0,0.02801251,0.5835234,1.34738,1.280011,0,0,1.493438,3.209595,0,0.7638569,-0.7638569,3.778037,62.96715,0.1979312,1.408013,0.4668187,0,3.793118
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.4533035,0.4533035,0,0,0,0.4533035,172.2626,0,0,0,0.7808722,0.4771616,0.4533035,0,0,2.342168,2.445738,0.3037107,0,0.3037107,4.066162,67.76923,0.1978574,0.4986338,0.6246978,0,3.22661
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.6184475,0.6184475,0,0,0,0.6184475,147.7518,0,0,0,0.9137673,0.6509973,0.6184475,0,0,2.038457,2.719078,0.2627699,0,0.2627699,4.315447,71.92398,0.1977936,0.6802922,0.7310138,0,3.632845
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.9916952,0.9916952,0,0,0,0.9916952,96.46317,0,0,0,0.9566206,1.04389,0.9916952,0,0,1.775687,2.95557,0,0.08726913,-0.08726913,4.223458,70.39082,0.1977936,1.090865,0.7652965,0,3.912191
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.142974,1.142974,0,0,0,1.142974,90.28677,0,0,0,1.031954,1.20313,1.142974,0,0,1.872653,2.868301,0,0.1711762,-0.1711762,4.043022,67.38357,0.1977936,1.257271,0.8255635,0,3.900256
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.8390322,0.8390322,0,-1,0,0.8390322,88.95056,0,0,0,0.7463239,0.8831919,0.8390322,0,0,2.062849,2.697125,0,0.1368679,-0.1368679,3.898751,64.97905,0.1977936,0.9229355,0.5970591,0,3.443449
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.3529063,0.3529063,0,-1,0,0.3529063,84.61462,0,0,0,0.2986103,0.3714803,0.3529063,0,0,2.214924,2.560257,0,0.07286999,-0.07286999,3.821939,63.69885,0.1977936,0.3881969,0.2388882,0,2.858868
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.8126414,0.8126414,0,-1,0,0.8126414,41.38597,0,0,0,0.3363195,0.8554121,0.8126414,0,0,2.295891,2.487387,0,0.5190926,-0.5190926,3.274767,54.57935,0.1977936,0.8939056,0.2690556,0,2.823707
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,-1,0,0,0,0,0,0,0.2321328,0,0,0,0,2.87266,1.968295,0.2321328,0,0.2321328,3.494988,58.24968,0.1977372,0,0.1857062,0,2.200428
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.8278903,0.8278903,0,-1,0,0.8278903,5.263434,0,0.0000000000000001110223,0,0.04357546,0.8714634,0.8278903,0,0,2.640527,2.177214,0,0.827888,-0.827888,2.622317,43.7052,0.1977372,0.9106793,0.03486037,0,2.22079
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.9697511,0.9697511,0,-1,0,0.9697511,0,0,0.0000000000000001110223,0,0,1.020791,0.9697511,0,0,3.560403,1.349326,0,1.020791,-1.020791,1.546309,25.77177,0.1977372,1.066726,0,0,1.349326
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.694615,0.3285357,0,0,0,1.546309,25.77177,0.1977372,0,0,0,0.3285357
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.2670123,0.2670123,0,-1,0,0.2670123,0,0,0.00000000000000005551115,0,0,0.2810656,0.2670123,0,0,4.694615,0.3285357,0,0.2810656,-0.2810656,1.25004,20.83396,0.1977372,0.2937136,0,0,0.3285357
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2111625,0.04509662,0,-1,0,0.04509662,0,0,0.1660659,0.1871822,0,0.04747013,0.04509662,0,0,5.00691,0.04747013,0,0.04747013,-0.04747013,1.200002,20,0.1977372,0.2322788,0,0,0.04747013
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.3809433,0,0,-1,0,0,0,0,0.3809433,0.4190376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977372,0.4190376,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.304744,0,0,-1,0,0,0,0,0.304744,0.3352184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977372,0.3352184,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1458092,0,0,-1,0,0,0,0,0.1458092,0.1603902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977372,0.1603902,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1020405,0,0,-1,0,0,0,0,0.1020405,0.1122446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977372,0.1122446,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1015463,0,0,-1,0,0,0,0,0.1015463,0.1117009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977372,0.1117009,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977372,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1329067,0.1329067,1.585538,0,0.488952,0.1329067,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1978342,0.1461974,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.1978744,0,0.02385509,1.7,1.271819
