Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.5030401,0.5030401,1.7,0,0.5202,0.5030401,75.6218,0,0,0,0.380408,0,0,1.19696,1.137112,2.269835,2.510837,1.51752,0,1.51752,5.286303,88.10487,0.1979799,0.5533441,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.7523156,3.876605,0.7282801,0,0.7282801,5.97721,99.61996,0.197804,0,0.5826241,0,4.604885
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.7392779,0.7392779,0,-1,0,0.7392779,121.7826,0.09808896,0,0,0.9003117,0.7781873,0.7392779,0,0,0.02403551,4.532057,0.02403551,0,0.02403551,6.000012,100,0.1977983,0.8132057,0.7202494,0,5.432369
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.3896006,0.3896006,0,0,0,0.3896006,334.4916,0.8930753,0,0,1.303181,0.4101059,0.3896006,0,0,0,4.553689,0,0,0,6.000012,100,0.1977983,0.4285607,1.042545,0,5.85687
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.202496,1.202496,0,0,0,1.202496,131.5781,0.3164364,0,0,1.582222,1.265785,1.202496,0,0,0,4.553689,0,0,0,6.000012,100,0.1977983,1.322746,1.265777,0,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.727682,1.727682,0.4878766,0,0.1892903,1.727682,75.53811,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.1977983,1.90045,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.277205,2.277205,0.8972046,0,0.3010369,2.277205,68.44667,0.1060392,0,0,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1977983,2.504925,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.6142987,0.6142987,0,-1,0,0.6142987,191.4019,0.5291492,0,0,1.175779,0.6466302,0.6142987,0,0,0,4.553689,0,0,0,6.000012,100,0.1977983,0.6757286,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.200763,1.200763,0,-1,0,1.200763,72.46468,0,0,0,0.8701287,1.263961,1.200763,0,0,0,4.553689,0,0.3938318,-0.3938318,5.584877,93.08109,0.1977983,1.320839,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.05880361,0.05880361,0,-1,0,0.05880361,794.8179,0,0,0,0.4673817,0.06189854,0.05880361,0,0,0.4375909,4.159857,0.4054831,0,0.4054831,5.969552,99.49233,0.1977005,0.06468397,0.3739053,0,4.627239
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.9758755,0.9758755,0,-1,0,0.9758755,27.91025,0,0.0000000000000001110223,0,0.2723693,1.027237,0.9758755,0,0,0.03210779,4.524792,0,0.7548681,-0.7548681,5.173851,86.23067,0.1977005,1.073463,0.2178954,0,4.797161
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.089031,1.089031,0,-1,0,1.089031,5.073737,0,0.0000000000000002220446,0,0.05525457,1.146348,1.089031,0,0,0.8708501,3.769924,0,1.091094,-1.091094,4.023737,67.06215,0.1977005,1.197934,0.04420365,0,3.825178
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.3619947,0.3619947,0,-1,0,0.3619947,0,0,0.00000000000000005551115,0,0,0.381047,0.3619947,0,0,2.083177,2.67883,0,0.381047,-0.381047,3.622078,60.36785,0.1977005,0.3981941,0,0,2.67883
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.506562,2.297783,0,0,0,3.622078,60.36785,0.1977005,0,0,0,2.297783
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1460946,0.1460946,0,-1,0,0.1460946,0,0,0,0,0,0.1537838,0.1460946,0,0,2.506562,2.297783,0,0.1537838,-0.1537838,3.459976,57.66615,0.1977005,0.160704,0,0,2.297783
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.07454555,0.07454555,0,-1,0,0.07454555,0,0,0.00000000000000001387779,0,0,0.07846899,0.07454555,0,0,2.677433,2.143999,0,0.07846899,-0.07846899,3.377262,56.28759,0.1977005,0.0820001,0,0,2.143999
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1046967,0.1046967,0,-1,0,0.1046967,0,0,0.00000000000000001387779,0,0,0.1102071,0.1046967,0,0,2.764621,2.06553,0,0.1102071,-0.1102071,3.261094,54.35146,0.1977005,0.1151664,0,0,2.06553
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.251919,0.251919,0,-1,0,0.251919,0,0,0.00000000000000005551115,0,0,0.2651779,0.251919,0,0,2.887073,1.955323,0,0.2651779,-0.2651779,2.981572,49.69276,0.1977005,0.2771109,0,0,1.955323
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.2803405,0.2803405,0,-1,0,0.2803405,0,0,0.00000000000000005551115,0,0,0.2950952,0.2803405,0,0,3.181715,1.690145,0,0.2950952,-0.2950952,2.670514,44.50848,0.1977005,0.3083745,0,0,1.690145
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1504415,0.1504415,0,-1,0,0.1504415,0,0,0.00000000000000002775558,0,0,0.1583595,0.1504415,0,0,3.509599,1.39505,0,0.1583595,-0.1583595,2.503589,41.72639,0.1977005,0.1654856,0,0,1.39505
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.2255247,0.2255247,0,-1,0,0.2255247,0,0,0,0,0,0.2373944,0.2255247,0,0,3.685554,1.23669,0,0.2373944,-0.2373944,2.253353,37.55581,0.1977005,0.2480772,0,0,1.23669
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.09158762,0.09158762,0,-1,0,0.09158762,0,0,0.00000000000000001387779,0,0,0.09640802,0.09158762,0,0,3.949326,0.999296,0,0.09640802,-0.09640802,2.15173,35.86209,0.1977005,0.1007464,0,0,0.999296
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.3794415,0.3794415,0,0,0,0.3794415,0,0,0,0,0,0.3994121,0.3794415,0,0,4.056446,0.9028879,0,0.3994121,-0.3994121,1.730713,28.84515,0.1977005,0.4173856,0,0,0.9028879
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.2633924,0.2633924,0,0,0,0.2633924,12.36153,0,0,0,0.03255934,0.2772552,0.2633924,0,0,4.500237,0.5034759,0,0.2446958,-0.2446958,1.472781,24.54629,0.1977005,0.2897317,0.02604747,0,0.5360352
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.4539576,0.4539576,1.7,0,0.5202,0.4539576,27.30436,0,0,0,0.1239502,0,0,1.246042,1.18374,4.772121,0.2587801,1.307691,0,1.307691,2.713365,45.22265,0.1978565,0.4993534,0.09916018,1.7,0.3827303
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,2.751603,2.751603,1.7,0,0.5202,2.751603,10.88199,0,0,0,0.2994292,1.10695,1.051603,0,0,3.464431,1.435701,0,0.807521,-0.807521,1.862163,31.03598,0.1978565,3.026763,0.2395433,1.7,1.735131
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.756732,1.172896,0,-1,0,1.172896,51.7051,0,0.5838351,1.220408,0.6064472,1.234628,1.172896,0,0,4.361676,0.6281805,0,0.6281805,-0.6281805,1.200002,20,0.1978565,1.932405,0.4851578,0,1.234628
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.029224,2.029224,1.7,0,0.5202,2.029224,36.73052,0,0,0.390531,0.7453446,0.3465516,0.3292241,0,0,5.059654,0,0.398793,0,0.398793,1.578331,26.30546,0.1979003,2.232147,0.5962757,1.7,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.6367687,0.6367687,1.7,0,0.5202,0.6367687,94.92161,0,0,0,0.6044311,0,0,1.063231,1.01007,4.660861,0.3589137,1.614501,0,1.614501,3.109981,51.8329,0.197982,0.7004456,0.4835449,1.7,0.9633448
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.72568,1.72568,1.7,0,0.5202,1.72568,72.8859,0,0,0,1.257777,0.02703121,0.02567965,0,0,3.04636,1.811964,1.230746,0,1.230746,4.277569,71.29267,0.1981166,1.898248,1.006222,1.7,3.069741
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.5799506,0.5799506,1.313359,0,0.4146471,0.5799506,179.9473,-0.0000000000000001110223,0,0,1.043605,0,0,0.7334088,0.6967384,1.815615,2.919636,1.740344,0,1.740344,5.928604,98.80987,0.1980254,0.6379457,0.8348843,1.7,3.963241
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,1.969141,1.38,0,-1,0,1.38,83.47268,0,0.5891414,0.7860555,1.151923,1.452632,1.38,0,0,0.0752709,4.485945,0,0.3007086,-0.3007086,5.611629,93.52696,0.1980254,2.166055,0.9215384,0,5.637868
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.216174,1.216174,0,-1,0,1.216174,38.1548,0,0,0,0.4640287,1.280183,1.216174,0,0,0.4093916,4.185236,0,0.8161543,-0.8161543,4.751327,79.18862,0.1980254,1.337791,0.3712229,0,4.649265
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.066556,1.066556,0,-1,0,1.066556,35.25388,0,0,0,0.3760023,1.12269,1.066556,0,0,1.31623,3.369082,0,0.7466879,-0.7466879,3.964249,66.07068,0.1980254,1.173211,0.3008019,0,3.745085
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.70209,1.38,0,-1,0,1.38,16.87924,0,0.3220899,0.4922989,0.2329335,1.452632,1.38,0,0,2.145883,2.622394,0,1.219698,-1.219698,2.678574,44.64281,0.1980254,1.872299,0.1863468,0,2.855328
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.372186,1.372186,0,-1,0,1.372186,4.228204,0,0,0.1658199,0.05801883,1.444407,1.372186,0,0,3.501103,1.402696,0,1.386388,-1.386388,1.217193,20.28651,0.1980254,1.509405,0.04641506,0,1.460715
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,2.852471,0.01549306,0,-1,0,0.01549306,0,0,2.836978,3.122225,0,0.01630848,0.01549306,0,0,5.041534,0.01630848,0,0.01630848,-0.01630848,1.200002,20,0.1980254,3.137718,0,0,0.01630848
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.375196,0,0,-1,0,0,0,0,2.375196,2.612716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980254,2.612716,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.007337,0,0,-1,0,0,0,0,2.007337,2.20807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980254,2.20807,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980254,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1081552,0,0,-1,0,0,0,0,0.1081552,0.1189707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980254,0.1189707,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.515828,0,0,-1,0,0,0,0,0.515828,0.5674108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980254,0.5674108,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.143451,0,0,-1,0,0,0,0,0.143451,0.1577961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980254,0.1577961,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1795595,0,0,-1,0,0,0,0,0.1795595,0.1975154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980254,0.1975154,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.1943787,0,0,-1,0,0,0,0,0.1943787,0.2138166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980254,0.2138166,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03404609,0,0,-1,0,0,0,0,0.03404609,0.03745069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980254,0.03745069,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.132917,0.132917,1.585549,0,0.4889548,0.132917,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1981205,0.1462087,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.1927586,0.1927586,1.64539,0,0.5052915,0.1927586,19.82373,0.0000000000000002220446,0,0,0.03821193,0,0,1.452632,1.38,3.679654,1.242,1.418212,0,1.418212,3.854619,64.24353,0.1982281,0.2120344,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001541271,0.001541271,1.454173,0,0.4530892,0.001541271,20205.76,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.261442,2.518391,1.691425,0,1.691425,5.459247,90.98726,0.1982003,0.001695398,0.2491404,1.7,2.829816
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.016312,1.016312,0,0,0,1.016312,57.27015,0,0.0000000000000002220446,0,0.5820435,1.069802,1.016312,0,0,0.570017,4.040674,0,0.4877589,-0.4877589,4.945104,82.41823,0.1982003,1.117944,0.4656348,0,4.622717
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.04663295,0.04663295,0,-1,0,0.04663295,2494.015,0.001974274,0,0,1.163033,0.04908732,0.04663295,0,0,1.111971,3.552915,1.111971,0,1.111971,6.000012,100,0.1979355,0.05129625,0.9304263,0,4.715948
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.389897,1.389897,0.425,0,0.172125,1.389897,100.4053,0.3798495,0,0,1.395531,1.015681,0.9648972,0,0,0,4.553689,0,0,0,6.000012,100,0.1979355,1.528887,1.116425,1.7,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.7787818,0.7787818,0,0,0,0.7787818,182.0313,0.5978565,0,0,1.417627,0.8197704,0.7787818,0,0,0,4.553689,0,0,0,6.000012,100,0.1979355,0.8566601,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979355,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.079669,1.079669,0,0,0,1.079669,119.6289,0.1551027,0,0,1.291597,1.136494,1.079669,0,0,0,4.553689,0,0,0,6.000012,100,0.1979355,1.187636,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,2.788806,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,1.408806,1.687687,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.1979355,3.067687,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.2557945,0.2557945,0,-1,0,0.2557945,374.3408,0.1982412,0,0,0.9575432,0.2692574,0.2557945,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.197819,0.2813739,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.4262306,0.4262306,0,-1,0,0.4262306,109.3095,0.01724677,0,0,0.4659106,0.4486638,0.4262306,0,0,0,4.553689,0,0,0,6.000012,100,0.197819,0.4688537,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.042673,1.38,0,-1,0,1.38,25.2096,0.0000000000000002220446,0.6626726,0.8669398,0.3478925,1.452632,1.38,0,0,0,4.553689,0,1.104739,-1.104739,4.835515,80.59175,0.197819,2.24694,0.278314,0,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.6418527,0.6418527,0,-1,0,0.6418527,8.756248,0,0,0,0.05620221,0.6756344,0.6418527,0,0,1.227488,3.44895,0,0.6194322,-0.6194322,4.182576,69.70946,0.197819,0.7060379,0.04496177,0,3.505152
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915746,2.829518,0,0,0,4.182576,69.70946,0.197819,0,0,0,2.829518
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.831223,1.38,0,-1,0,1.38,0,0,0.451223,0.6343453,0,1.452632,1.38,0,0,1.915746,2.829518,0,1.452632,-1.452632,2.651368,44.18938,0.197819,2.014345,0,0,2.829518
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.671886,1.308042,0,-1,0,1.308042,0,0,0.3638442,0.5310328,0,1.376886,1.308042,0,0,3.529781,1.376886,0,1.376886,-1.376886,1.200002,20,0.197819,1.839075,0,0,1.376886
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1627522,0,0,-1,0,0,0,0,0.1627522,0.1790275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197819,0.1790275,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197819,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.3623271,0,0,-1,0,0,0,0,0.3623271,0.3985598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197819,0.3985598,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.07076751,0,0,-1,0,0,0,0,0.07076751,0.07784426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197819,0.07784426,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.2784833,0,0,-1,0,0,0,0,0.2784833,0.3063316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197819,0.3063316,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2043362,0,0,-1,0,0,0,0,0.2043362,0.2247698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197819,0.2247698,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2326886,0,0,-1,0,0,0,0,0.2326886,0.2559575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197819,0.2559575,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.1990196,0.1990196,1.651651,0,0.5070007,0.1990196,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1979378,0.2189215,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.4211187,0.4211187,1.7,0,0.5202,0.4211187,10.14173,0,0,0,0.04270874,0,0,1.278881,1.214937,3.679654,1.242,1.257646,0,1.257646,3.702293,61.70476,0.1981028,0.4632306,0.034167,1.7,1.284709
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.70621,1.70621,1.7,0,0.5202,1.70621,14.61812,0,0,0,0.2494158,0.006536431,0.00620961,0,0,2.422009,2.373881,0.2428793,0,0.2428793,3.932709,65.54501,0.198129,1.876831,0.1995326,1.7,2.623297
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.258891,1.258891,1.7,0,0.5202,1.258891,41.96267,0,0,0,0.5282642,0,0,0.4411092,0.4190537,2.179129,2.592473,0.9473179,0,0.9473179,4.831413,80.52339,0.1982465,1.38478,0.4226114,1.7,3.120737
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.6527956,0.6527956,0,-1,0,0.6527956,139.7794,0,0,0,0.9124736,0.6871533,0.6527956,0,0,1.231811,3.445059,0.2253203,0,0.2253203,5.045171,84.08601,0.1981931,0.7180752,0.7299789,0,4.357533
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1434432,0.1434432,0,0,0,0.1434432,989.6312,0.2620746,0,0,1.419558,0.1509928,0.1434432,0,0,1.006491,3.647847,1.006491,0,1.006491,6.000012,100,0.197955,0.1577875,1.135647,0,5.067406
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.38737,2.38737,1.00737,0,0.3311121,2.38737,61.24075,0.009411978,0,0,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.197955,2.626107,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.2538148,0.2538148,0,0,0,0.2538148,577.1602,1.197744,0,0,1.464918,0.2671734,0.2538148,0,0,0,4.553689,0,0,0,6.000012,100,0.197955,0.2791962,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.6791471,0.6791471,0,0,0,0.6791471,213.8009,0.7371309,0,0,1.452023,0.7148917,0.6791471,0,0,0,4.553689,0,0,0,6.000012,100,0.197955,0.7470618,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.661645,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.2816454,0.44781,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.197955,1.82781,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,-1,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.1978442,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,-1,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1978442,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,1.960865,1.38,0,-1,0,1.38,15.07701,0.0000000000000002220446,0.5808648,0.7769513,0.2080627,1.452632,1.38,0,0,0,4.553689,0,1.244569,-1.244569,4.688121,78.1352,0.1978442,2.156951,0.1664501,0,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.5232189,0.5232189,0,-1,0,0.5232189,10.41156,0,0.0000000000000001110223,0,0.05447527,0.5507568,0.5232189,0,0,1.382854,3.30912,0,0.4962815,-0.4962815,4.164995,69.41644,0.1978442,0.5755408,0.04358021,0,3.363595
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.397751,1.38,0,-1,0,1.38,0,0,1.017751,1.257526,0,1.452632,1.38,0,0,1.934278,2.812839,0,1.452632,-1.452632,2.633786,43.89635,0.1978442,2.637526,0,0,2.812839
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.716484,1.292197,0,-1,0,1.292197,0,0,0.4242871,0.5959355,0,1.360207,1.292197,0,0,3.548313,1.360207,0,1.360207,-1.360207,1.200002,20,0.1978442,1.888132,0,0,1.360207
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.9504034,0,0,-1,0,0,0,0,0.9504034,1.045444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978442,1.045444,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2483457,0,0,-1,0,0,0,0,0.2483457,0.2731803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978442,0.2731803,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.3908865,0,0,-1,0,0,0,0,0.3908865,0.4299752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978442,0.4299752,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2271793,0,0,-1,0,0,0,0,0.2271793,0.2498973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978442,0.2498973,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.03409879,0,0,-1,0,0,0,0,0.03409879,0.03750867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978442,0.03750867,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1376361,0,0,-1,0,0,0,0,0.1376361,0.1513997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978442,0.1513997,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.3510743,0,0,-1,0,0,0,0,0.3510743,0.3861817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978442,0.3861817,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.06437469,0,0,-1,0,0,0,0,0.06437469,0.07081215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978442,0.07081215,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978442,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1641631,0.1641631,1.616795,0,0.497485,0.1641631,21.81967,0.0000000000000002220446,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.1979412,0.1805794,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.022331,1.022331,1.7,0,0.5202,1.022331,34.08879,0,0,0,0.3485003,0,0,0.6776688,0.6437854,3.643835,1.274238,0.9922857,0,0.9922857,3.484532,58.07542,0.1980715,1.124564,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.430447,2.430447,1.7,0,0.5202,2.430447,29.98677,0,0,0,0.7288126,0.7688919,0.7304474,0,0,2.651549,2.167295,0,0.04007932,-0.04007932,3.442285,57.3713,0.1980715,2.673492,0.5830501,1.7,2.896108
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,2.696081,2.127216,1.113466,0,1.113466,4.498611,74.9767,0.1978095,0,0.8907726,0,3.240681
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.938625,0.938625,0,0,0,0.938625,126.5295,0,0,0,1.187637,0.9880263,0.938625,0,0,1.582616,3.129335,0.199611,0,0.199611,4.687978,78.13282,0.1977626,1.032488,0.9501098,0,4.316972
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.653624,1.653624,1.421511,0,0.4441725,1.653624,98.41018,0.0000000000000002220446,0,0,1.627335,0.2443298,0.2321133,0,0,1.383005,3.308985,1.383005,0,1.383005,6.000012,100,0.1977967,1.818987,1.301868,1.7,4.936319
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977967,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977967,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1977967,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.9499214,0.9499214,0,-1,0,0.9499214,82.74313,0,0,0,0.7859947,0.9999173,0.9499214,0,0,0,4.553689,0,0.2139225,-0.2139225,5.774518,96.24178,0.1977967,1.044914,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.8990009,0.8990009,0,-1,0,0.8990009,77.03461,0,0.0000000000000001110223,0,0.6925418,0.9463167,0.8990009,0,0,0.2376917,4.339767,0,0.2537749,-0.2537749,5.507016,91.78341,0.1977967,0.988901,0.5540335,0,5.032308
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.262147,1.262147,0,-1,0,1.262147,30.11236,0,0,0.008361403,0.3800622,1.328575,1.262147,0,0,0.5196638,4.085991,0,0.9485133,-0.9485133,4.507195,75.11977,0.1977967,1.388361,0.3040497,0,4.466053
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,-1,0,0,0,0,0,0,0.05898654,0,0,0,0,1.573568,3.137478,0.05898654,0,0.05898654,4.563154,76.05242,0.1977829,0,0.04718924,0,3.196465
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.9117725,0.9117725,0,-1,0,0.9117725,0,0,0.0000000000000001110223,0,0,0.9597606,0.9117725,0,0,1.514581,3.190566,0,0.9597606,-0.9597606,3.551478,59.19118,0.1977829,1.00295,0,0,3.190566
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,1.936521,1.38,0,-1,0,1.38,0,0,0.5565208,0.7501729,0,1.452632,1.38,0,0,2.580981,2.230805,0,1.452632,-1.452632,2.02027,33.6711,0.1977829,2.130173,0,0,2.230805
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.9135635,0.7392653,0,-1,0,0.7392653,0,0,0.1742982,0.2656546,0,0.7781739,0.7392653,0,0,4.195017,0.7781739,0,0.7781739,-0.7781739,1.200002,20,0.1977829,1.00492,0,0,0.7781739
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2197087,0,0,-1,0,0,0,0,0.2197087,0.2416796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977829,0.2416796,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.2535199,0,0,-1,0,0,0,0,0.2535199,0.2788719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977829,0.2788719,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1120831,0,0,-1,0,0,0,0,0.1120831,0.1232914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977829,0.1232914,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1030117,0,0,-1,0,0,0,0,0.1030117,0.1133129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977829,0.1133129,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.3355142,0,0,-1,0,0,0,0,0.3355142,0.3690656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977829,0.3690656,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1363808,0,0,-1,0,0,0,0,0.1363808,0.1500189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977829,0.1500189,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.3382074,0,0,-1,0,0,0,0,0.3382074,0.3720282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1977829,0.3720282,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.07664894,0.07664894,1.529281,0,0.4735936,0.07664894,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1978563,0.08431383,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.4499966,0.4499966,1.7,0,0.5202,0.4499966,8.618683,0,0,0,0.03878378,0,0,1.250003,1.187503,3.679654,1.242,1.226287,0,1.226287,3.672543,61.20893,0.1980266,0.4949962,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.9367396,0.9367396,1.7,0,0.5202,0.9367396,29.76777,0,0,0,0.2788465,0,0,0.7632605,0.7250974,2.453367,2.345658,1.003944,0,1.003944,4.624968,77.08265,0.1981601,1.030414,0.2230772,1.7,2.624505
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.4884869,0.4884869,1.563806,0,0.4830191,0.4884869,64.99837,0,0,0,0.3175085,0,0,1.075319,1.021553,1.449423,3.249208,1.339062,0,1.339062,5.895314,98.25504,0.1982546,0.5373356,0.2540068,1.7,3.566716
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.112891,1.112891,0,-1,0,1.112891,46.84372,0,0,0,0.5213196,1.171464,1.112891,0,0,0.1103617,4.454363,0,0.6501447,-0.6501447,5.210001,86.83318,0.1982546,1.22418,0.4170557,0,4.975683
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.05724393,0.05724393,0,0,0,0.05724393,1172.388,0,0,0,0.6711208,0.06025676,0.05724393,0,0,0.8327447,3.804219,0.610864,0,0.610864,5.789517,96.49177,0.1981119,0.06296832,0.5368966,0,4.475339
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.180091,2.180091,1.7,0,0.5202,2.180091,29.4052,0,0,0,0.6410601,0.505359,0.480091,0,0,0.2218807,4.353996,0.1357011,0,0.1357011,5.918255,98.63738,0.1981263,2.3981,0.5128481,1.7,4.995057
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.7483923,0.7483923,0,0,0,0.7483923,167.7942,0.381798,0,0,1.255759,0.7877814,0.7483923,0,0,0.08617961,4.476127,0.08617961,0,0.08617961,6.000012,100,0.1981062,0.8232316,1.004607,0,5.731886
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.245207,1.245207,0,0,0,1.245207,70.61816,0,0,0,0.8793425,1.310745,1.245207,0,0,0,4.553689,0,0.431402,-0.431402,5.545274,92.42105,0.1981062,1.369728,0.703474,0,5.433032
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.645049,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.2650493,0.4295543,0.8822418,1.452632,1.38,0,0,0.4793356,4.122287,0,0.5703897,-0.5703897,4.944031,82.40034,0.1981062,1.809554,0.7057935,0,5.004529
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,-1,0,0,0,0,0,0,0.7318317,0,0,0,0,1.113102,3.551897,0.7318317,0,0.7318317,5.638307,93.9716,0.1979356,0,0.5854654,0,4.283729
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.9738851,0.9738851,0,-1,0,0.9738851,50.00777,0,0.0000000000000001110223,0,0.4870182,1.025142,0.9738851,0,0,0.3812702,4.210546,0,0.538124,-0.538124,5.071075,84.51775,0.1979356,1.071274,0.3896146,0,4.697564
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,-1,0,0,0,0,0,0,0.1706223,0,0,0,0,0.9791857,3.672422,0.1706223,0,0.1706223,5.232942,87.21552,0.1978959,0,0.1364978,0,3.843044
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.715558,1.38,0,-1,0,1.38,1.359676,0.0000000000000002220446,0.3355576,0.5071134,0.01876353,1.452632,1.38,0,0,0.8085634,3.825982,0,1.433868,-1.433868,3.721512,62.02507,0.1978959,1.887113,0.01501083,0,3.844745
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.6315991,0.6315991,0,-1,0,0.6315991,0,0,0.0000000000000001110223,0,0,0.6648411,0.6315991,0,0,2.40175,2.392114,0,0.6648411,-0.6648411,3.020708,50.34503,0.1978959,0.694759,0,0,2.392114
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.5772922,0.5772922,0,-1,0,0.5772922,0,0,0.0000000000000001110223,0,0,0.607676,0.5772922,0,0,3.140463,1.727273,0,0.607676,-0.607676,2.380161,39.66927,0.1978959,0.6350214,0,0,1.727273
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.815658,1.119597,0,0,0,2.380161,39.66927,0.1978959,0,0,0,1.119597
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.5436163,0.5436163,0,-1,0,0.5436163,0,0,0.0000000000000001110223,0,0,0.5722277,0.5436163,0,0,3.815658,1.119597,0,0.5722277,-0.5722277,1.77698,29.61627,0.1978959,0.5979779,0,0,1.119597
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.451467,0.5473689,0,0,0,1.77698,29.61627,0.1978959,0,0,0,0.5473689
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.3309257,0.3309257,0,-1,0,0.3309257,0,0,0.00000000000000005551115,0,0,0.3483429,0.3309257,0,0,4.451467,0.5473689,0,0.3483429,-0.3483429,1.409794,23.49652,0.1978959,0.3640183,0,0,0.5473689
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1199605,0.1199605,0,-1,0,0.1199605,0,0,0.00000000000000001387779,0,0,0.1262742,0.1199605,0,0,4.838514,0.1990261,0,0.1262742,-0.1262742,1.27669,21.27812,0.1978959,0.1319566,0,0,0.1990261
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.06364942,0.06364942,0,-1,0,0.06364942,0,0,0,0.0009001013,0,0.0669994,0.06364942,0,0,4.978819,0.07275186,0,0.0669994,-0.0669994,1.206066,20.10106,0.1978959,0.07001437,0,0,0.07275186
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2460588,0.005464841,0,-1,0,0.005464841,0,0,0.240594,0.2651999,0,0.005752465,0.005464841,0,0,5.053263,0.005752465,0,0.005752465,-0.005752465,1.200002,20,0.1978959,0.2706647,0,0,0.005752465
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.2241597,0,0,-1,0,0,0,0,0.2241597,0.2465757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978959,0.2465757,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1257482,0.1257482,1.57838,0,0.4869977,0.1257482,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.197986,0.138323,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1712964,0.1712964,1.623928,0,0.4994323,0.1712964,11.21192,0.0000000000000002220446,0,0,0.01920562,0,0,1.452632,1.38,3.679654,1.242,1.399206,0,1.399206,3.836588,63.94301,0.1980876,0.188426,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.8870729,0.8870729,1.7,0,0.5202,0.8870729,35.97515,0,0,0,0.3191258,0,0,0.8129271,0.7722807,2.280449,2.501285,1.091407,0,1.091407,4.871987,81.19963,0.1982309,0.9757802,0.2553006,1.7,2.820411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.7488654,0.7488654,0,0,0,0.7488654,76.01779,0,0.0000000000000001110223,0,0.5692709,0.7882794,0.7488654,0,0,1.189042,3.483551,0,0.2190084,-0.2190084,4.641132,77.35205,0.1982309,0.8237519,0.4554167,0,4.052822
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.7588551,0.7588551,0,-1,0,0.7588551,110.9123,0,0,0,0.8416635,0.7987949,0.7588551,0,0,1.432385,3.264543,0.0428686,0,0.0428686,4.681801,78.02986,0.198221,0.8347406,0.6733308,0,4.106206
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.5721121,0.5721121,0,0,0,0.5721121,229.578,0,0,0,1.313444,0.6022233,0.5721121,0,0,1.389516,3.303124,0.7112204,0,0.7112204,5.356524,89.27522,0.198056,0.6293233,1.050755,0,4.616568
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.061554,2.061554,1.407127,0,0.4402455,2.061554,66.3173,0,0,0,1.367167,0.6888709,0.6544273,0,0,0.6782959,3.943223,0.6782959,0,0.6782959,6.000012,100,0.1981275,2.267709,1.093733,1.7,5.31039
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981275,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981275,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.7861494,0.7861494,0,-1,0,0.7861494,150.1148,0.3526011,0,0,1.180127,0.8275257,0.7861494,0,0,0,4.553689,0,0,0,6.000012,100,0.1981275,0.8647644,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1769873,0.1769873,0,-1,0,0.1769873,473.9686,0.6525617,0,0,0.8388641,0.1863024,0.1769873,0,0,0,4.553689,0,0,0,6.000012,100,0.1981275,0.194686,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.724666,1.38,0,-1,0,1.38,49.90861,0.0000000000000002220446,0.3446665,0.5171332,0.6887388,1.452632,1.38,0,0,0,4.553689,0,0.7638928,-0.7638928,5.194798,86.5798,0.1981275,1.897133,0.5509911,0,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.07230531,0.07230531,0,-1,0,0.07230531,537.997,0,0,0,0.3890004,0.07611085,0.07230531,0,0,0.8487697,3.789796,0.3128895,0,0.3128895,5.491632,91.52701,0.198055,0.07953583,0.3112003,0,4.178797
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,1.947783,1.38,0,-1,0,1.38,4.370647,0.0000000000000002220446,0.5677832,0.7625615,0.06031493,1.452632,1.38,0,0,0.5358801,4.071397,0,1.392317,-1.392317,4.024001,67.06654,0.198055,2.142561,0.04825195,0,4.131711
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.550364,1.38,0,-1,0,1.38,0,0,0.1703639,0.3254003,0,1.452632,1.38,0,0,2.082899,2.67908,0,1.452632,-1.452632,2.492793,41.54646,0.198055,1.7054,0,0,2.67908
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.04960682,0.04960682,0,-1,0,0.04960682,0,0,0.000000000000000006938894,0,0,0.0522177,0.04960682,0,0,3.696934,1.226449,0,0.0522177,-0.0522177,2.43775,40.62909,0.198055,0.0545675,0,0,1.226449
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.8128741,0.8128741,0,-1,0,0.8128741,0,0,0.0000000000000001110223,0,0,0.855657,0.8128741,0,0,3.754953,1.174231,0,0.855657,-0.855657,1.535809,25.59676,0.198055,0.8941616,0,0,1.174231
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.1684627,0.1684627,0,-1,0,0.1684627,0,0,0.00000000000000002775558,0,0,0.1773291,0.1684627,0,0,4.705683,0.3185739,0,0.1773291,-0.1773291,1.348887,22.48141,0.198055,0.1853089,0,0,0.3185739
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2170803,0.1341825,0,-1,0,0.1341825,0,0,0.08289782,0.1046059,0,0.1412447,0.1341825,0,0,4.902716,0.1412447,0,0.1412447,-0.1412447,1.200002,20,0.198055,0.2387883,0,0,0.1412447
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1093429,0,0,-1,0,0,0,0,0.1093429,0.1202772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198055,0.1202772,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.3521891,0,0,-1,0,0,0,0,0.3521891,0.387408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198055,0.387408,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1025794,0,0,-1,0,0,0,0,0.1025794,0.1128373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198055,0.1128373,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.04119411,0,0,-1,0,0,0,0,0.04119411,0.04531352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198055,0.04531352,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.2646783,0,0,-1,0,0,0,0,0.2646783,0.2911461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198055,0.2911461,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198055,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2350742,0.2350742,1.687706,0,0.5168437,0.2350742,4.03085,0.0000000000000002220446,0,0,0.009475487,0,0,1.452632,1.38,5.059654,0,1.389475,0,1.389475,2.518175,41.96949,0.1981808,0.2585816,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01802842,0.01802842,1.47066,0,0.4575902,0.01802842,1939.875,0,0,0,0.3497287,0,0,1.452632,1.38,3.670179,1.250528,1.729729,0,1.729729,4.159139,69.31885,0.198151,0.01983126,0.279783,1.7,1.600257
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.081576,1.081576,1.7,0,0.5202,1.081576,52.73951,0,0,0,0.5704176,0,0,0.6184245,0.5875033,1.94045,2.807284,1.157921,0,1.157921,5.257639,87.62715,0.1982935,1.189733,0.4563341,1.7,3.377702
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0.173682,0,0,0.9562113,0,0,0,0,0.7825292,3.849413,0.7825292,0,0.7825292,6.000012,100,0.1981132,0,0.764969,0,4.805624
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02315339,0.02315339,0,0,0,0.02315339,5904.625,1.342749,0,0,1.367121,0.02437199,0.02315339,0,0,0,4.553689,0,0,0,6.000012,100,0.1981132,0.02546873,1.093697,0,5.92081
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.032947,2.032947,0.7740456,0,0.2674145,2.032947,65.18416,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.1981132,2.236242,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981132,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1981132,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.5981258,0.5981258,0,-1,0,0.5981258,214.5974,0.6539564,0,0,1.283562,0.6296061,0.5981258,0,0,0,4.553689,0,0,0,6.000012,100,0.1981132,0.6579384,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.74602,1.38,0,-1,0,1.38,89.1497,0,0.3660196,0.5406215,1.230266,1.452632,1.38,0,0,0,4.553689,0,0.2223658,-0.2223658,5.765618,96.09344,0.1981132,1.920622,0.9842126,0,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.133341,1.133341,0,-1,0,1.133341,72.65247,0,0,0,0.8234001,1.19299,1.133341,0,0,0.2470731,4.331323,0,0.3695903,-0.3695903,5.376036,89.60041,0.1981132,1.246675,0.6587201,0,5.154723
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.6439111,0.6439111,0,-1,0,0.6439111,59.2896,0,0,0,0.3817723,0.6778011,0.6439111,0,0,0.657729,3.961733,0,0.2960288,-0.2960288,5.063994,84.39973,0.1981132,0.7083022,0.3054178,0,4.343505
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,-1,0,0,0,0,0,0,0.05996755,0,0,0,0,0.9866499,3.665704,0.05996755,0,0.05996755,5.120884,85.34789,0.1980994,0,0.04797404,0,3.725672
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9266824,3.719675,0,0,0,5.120884,85.34789,0.1980994,0,0,0,3.719675
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.5611944,0.5611944,0,-1,0,0.5611944,0,0,0,0,0,0.5907309,0.5611944,0,0,0.9266824,3.719675,0,0.5907309,-0.5907309,4.498199,74.96983,0.1980994,0.6173138,0,0,3.719675
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.58305,3.128944,0,0,0,4.498199,74.96983,0.1980994,0,0,0,3.128944
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1787391,0.1787391,0,-1,0,0.1787391,0,0,0.00000000000000002775558,0,0,0.1881464,0.1787391,0,0,1.58305,3.128944,0,0.1881464,-0.1881464,4.299875,71.66444,0.1980994,0.196613,0,0,3.128944
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.792102,2.940798,0,0,0,4.299875,71.66444,0.1980994,0,0,0,2.940798
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.381762,0.381762,0,-1,0,0.381762,0,0,0.00000000000000005551115,0,0,0.4018548,0.381762,0,0,1.792102,2.940798,0,0.4018548,-0.4018548,3.876283,64.60459,0.1980994,0.4199382,0,0,2.940798
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.2622502,0.2622502,0,-1,0,0.2622502,0,0,0.00000000000000005551115,0,0,0.2760529,0.2622502,0,0,2.238607,2.538943,0,0.2760529,-0.2760529,3.585298,59.75484,0.1980994,0.2884752,0,0,2.538943
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.545332,2.26289,0,0,0,3.585298,59.75484,0.1980994,0,0,0,2.26289
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.3109622,0.3109622,0,-1,0,0.3109622,0,0,0,0,0,0.3273287,0.3109622,0,0,2.545332,2.26289,0,0.3273287,-0.3273287,3.240263,54.00428,0.1980994,0.3420584,0,0,2.26289
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.909031,1.935561,0,0,0,3.240263,54.00428,0.1980994,0,0,0,1.935561
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.3391291,0.3391291,0,0,0,0.3391291,0,0,0.00000000000000005551115,0,0,0.356978,0.3391291,0,0,2.909031,1.935561,0,0.356978,-0.356978,2.863975,47.73283,0.1980994,0.373042,0,0,1.935561
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.03149636,0.03149636,0,0,0,0.03149636,19.87479,0,0,0,0.006259835,0.03315407,0.03149636,0,0,3.305673,1.578583,0,0.02689423,-0.02689423,2.835626,47.26034,0.1980994,0.034646,0.005007868,0,1.584843
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.345734,1.345734,1.7,0,0.5202,1.345734,29.58486,0,0,0,0.3981335,0,0,0.354266,0.3365527,3.335556,1.551689,0.7346862,0,0.7346862,3.532611,58.87673,0.1981884,1.480307,0.3185068,1.7,1.949823
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.581145,1.581145,1.7,0,0.5202,1.581145,53.77231,0,0,0,0.8502184,0,0,0.1188545,0.1129118,2.600869,2.212907,0.9631302,0,0.9631302,4.446316,74.10513,0.1982929,1.73926,0.6801747,1.7,3.063125
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.5011562,0.5011562,0,-1,0,0.5011562,242.5517,0,0,0,1.215563,0.5275328,0.5011562,0,0,1.637739,3.079724,0.6880298,0,0.6880298,5.099039,84.98381,0.1981349,0.5512718,0.9724501,0,4.295286
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.697456,1.697456,1.088754,0,0.3533298,1.697456,93.69601,0,0,0,1.590449,0.6407396,0.6087027,0,0,0.9497093,3.698951,0.9497093,0,0.9497093,6.000012,100,0.1981501,1.867202,1.272359,1.7,5.2894
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.663213,1.663213,0.425,0,0.172125,1.663213,100.4614,0.3675057,0,0,1.670887,1.303382,1.238213,0,0,0,4.553689,0,0,0,6.000012,100,0.1981501,1.829534,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.8019805,0.8019805,0,0,0,0.8019805,228.2228,0.9861121,0,0,1.830302,0.84419,0.8019805,0,0,0,4.553689,0,0,0,6.000012,100,0.1981501,0.8821785,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.3554978,0.3554978,0,0,0,0.3554978,486.1497,1.354043,0,0,1.728251,0.3742082,0.3554978,0,0,0,4.553689,0,0,0,6.000012,100,0.1981501,0.3910476,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.040174,1.38,0,-1,0,1.38,99.15868,0,0.6601737,0.8641911,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.1981501,2.244191,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.255822,1.255822,0,-1,0,1.255822,90.70828,0.0000000000000002220446,0,0.001404448,1.139135,1.321918,1.255822,0,0,0.09360198,4.469447,0,0.1827833,-0.1827833,5.718543,95.30885,0.1981501,1.381404,0.9113078,0,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.016562,1.016562,0,-1,0,1.016562,72.07814,0,0,0,0.7327187,1.070065,1.016562,0,0,0.2966946,4.286664,0,0.3373461,-0.3373461,5.362949,89.3823,0.1981501,1.118218,0.586175,0,5.019382
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1023539,0.1023539,0,-1,0,0.1023539,385.755,0,0,0,0.3948352,0.1077409,0.1023539,0,0,0.6715236,3.949318,0.2870942,0,0.2870942,5.63531,93.92165,0.1980843,0.1125893,0.3158681,0,4.344153
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.631138,1.38,0,-1,0,1.38,4.129537,0.0000000000000002220446,0.2511382,0.414252,0.05698761,1.452632,1.38,0,0,0.3844294,4.207703,0,1.395644,-1.395644,4.164172,69.40273,0.1980843,1.794252,0.04559008,0,4.26469
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.2739512,0.2739512,0,-1,0,0.2739512,0,0,0.00000000000000005551115,0,0,0.2883697,0.2739512,0,0,1.935145,2.812058,0,0.2883697,-0.2883697,3.860204,64.3366,0.1980843,0.3013464,0,0,2.812058
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.255556,2.523689,0,0,0,3.860204,64.3366,0.1980843,0,0,0,2.523689
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.711778,1.38,0,-1,0,1.38,0,0,0.3317779,0.5029557,0,1.452632,1.38,0,0,2.255556,2.523689,0,1.452632,-1.452632,2.328996,38.81652,0.1980843,1.882956,0,0,2.523689
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.070287,0.070287,0,-1,0,0.070287,0,0,0.00000000000000001387779,0,0,0.07398631,0.070287,0,0,3.869591,1.071057,0,0.07398631,-0.07398631,2.251007,37.51672,0.1980843,0.0773157,0,0,1.071057
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951798,0.9970709,0,0,0,2.251007,37.51672,0.1980843,0,0,0,0.9970709
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2181884,0.2181884,0,-1,0,0.2181884,0,0,0.00000000000000002775558,0,0,0.229672,0.2181884,0,0,3.951798,0.9970709,0,0.229672,-0.229672,2.008912,33.4818,0.1980843,0.2400072,0,0,0.9970709
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.206989,0.767399,0,0,0,2.008912,33.4818,0.1980843,0,0,0,0.767399
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1453007,0.1453007,0,-1,0,0.1453007,0,0,0,0,0,0.1529482,0.1453007,0,0,4.206989,0.767399,0,0.1529482,-0.1529482,1.84769,30.79478,0.1980843,0.1598308,0,0,0.767399
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1421751,0.1421751,0,-1,0,0.1421751,0,0,0,0,0,0.149658,0.1421751,0,0,4.376931,0.6144508,0,0.149658,-0.149658,1.689937,28.16556,0.1980843,0.1563926,0,0,0.6144508
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1782411,0.1782411,0,-1,0,0.1782411,0,0,0.00000000000000002775558,0,0,0.1876222,0.1782411,0,0,4.543218,0.4647928,0,0.1876222,-0.1876222,1.492166,24.86938,0.1980843,0.1960652,0,0,0.4647928
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.2848728,0.2848728,1.7,0,0.5202,0.2848728,0,-0.0000000000000002220446,0,0,0,0,0,1.415127,1.344371,4.751687,0.2771706,1.344371,0,1.344371,2.767548,46.12571,0.1982234,0.3133601,0,1.7,0.2771706
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.006628384,0,0,1.452632,1.38,3.407316,1.487104,1.386628,0,1.386628,4.083019,68.05019,0.1982659,0,0.005302708,1.7,1.493733
