Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.149846,1.149846,1.7,0,0.5202,1.149846,34.25513,0,0,0,0.3938814,0,0,0.5501537,0.5226461,2.020688,2.73507,0.9165274,0,0.9165274,4.952513,82.54173,0.1983796,1.264831,0.3151051,1.7,3.128951
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.048332,1.048332,0,0,0,1.048332,65.79373,0,0.0000000000000002220446,0,0.6897369,1.103508,1.048332,0,0,1.10416,3.559945,0,0.4137707,-0.4137707,4.516361,75.27253,0.1983796,1.153165,0.5517895,0,4.249681
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.9068021,0.9068021,0,-1,0,0.9068021,128.8726,0,0,0,1.168619,0.9545286,0.9068021,0,0,1.563906,3.146174,0.2140908,0,0.2140908,4.719465,78.65759,0.1983307,0.9974824,0.9348955,0,4.314793
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.5133064,0.5133064,0,0,0,0.5133064,274.1045,0,0,0,1.406996,0.5403225,0.5133064,0,0,1.349815,3.338856,0.8666735,0,0.8666735,5.541664,92.36088,0.1981329,0.5646371,1.125597,0,4.745852
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.4245574,0.4245574,0,0,0,0.4245574,314.5221,0.4052829,0,0,1.335327,0.4469025,0.4245574,0,0,0.4831414,4.118862,0.4831414,0,0.4831414,6.000012,100,0.1980228,0.4670131,1.068261,0,5.454188
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.6130885,0.6130885,0,0,0,0.6130885,279.5996,1.068837,0,0,1.714193,0.6453564,0.6130885,0,0,0,4.553689,0,0,0,6.000012,100,0.1980228,0.6743974,1.371354,0,6.267882
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.5796819,0.5796819,0,0,0,0.5796819,273.0018,0.9723508,0,0,1.582542,0.6101915,0.5796819,0,0,0,4.553689,0,0,0,6.000012,100,0.1980228,0.6376501,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.175913,1.175913,0,-1,0,1.175913,126.9167,0.2546267,0,0,1.49243,1.237803,1.175913,0,0,0,4.553689,0,0,0,6.000012,100,0.1980228,1.293504,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.444432,1.38,0,-1,0,1.38,73.17593,0.0000000000000002220446,0.06443249,0.2088757,1.009828,1.452632,1.38,0,0,0,4.553689,0,0.4428038,-0.4428038,5.533256,92.22075,0.1980228,1.588876,0.8078622,0,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.8287328,0.8287328,0,-1,0,0.8287328,85.18908,0,0,0,0.7059898,0.8723503,0.8287328,0,0,0.4920042,4.110885,0,0.1663605,-0.1663605,5.357896,89.2981,0.1980228,0.9116061,0.5647919,0,4.816875
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.698645,1.38,0,-1,0,1.38,27.45054,0.0000000000000002220446,0.3186452,0.4885098,0.3788175,1.452632,1.38,0,0,0.6768492,3.944525,0,1.073814,-1.073814,4.225997,70.43314,0.1980228,1.86851,0.303054,0,4.323342
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.05056032,0.05056032,0,-1,0,0.05056032,123.6834,0,0,0,0.0625347,0.05322139,0.05056032,0,0,1.869976,2.870711,0.009313314,0,0.009313314,4.234832,70.5804,0.1980207,0.05561635,0.05002776,0,2.933245
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.3834,1.38,0,-1,0,1.38,0,0,0.003400499,0.1417405,0,1.452632,1.38,0,0,1.860663,2.879092,0,1.452632,-1.452632,2.703624,45.06031,0.1980207,1.521741,0,0,2.879092
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.2624279,0.2624279,0,-1,0,0.2624279,0,0,0.00000000000000005551115,0,0,0.2762399,0.2624279,0,0,3.474698,1.426461,0,0.2762399,-0.2762399,2.412442,40.20728,0.1980207,0.2886707,0,0,1.426461
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.3181909,0.3181909,0,-1,0,0.3181909,0,0,0.00000000000000005551115,0,0,0.3349378,0.3181909,0,0,3.781631,1.150221,0,0.3349378,-0.3349378,2.059386,34.32304,0.1980207,0.35001,0,0,1.150221
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.4290311,0.4290311,0,-1,0,0.4290311,0,0,0.00000000000000005551115,0,0,0.4516117,0.4290311,0,0,4.153784,0.8152833,0,0.4516117,-0.4516117,1.583346,26.38905,0.1980207,0.4719342,0,0,0.8152833
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.3198678,0.3198678,0,-1,0,0.3198678,0,0,0,0.006366608,0,0.336703,0.3198678,0,0,4.655575,0.3636716,0,0.336703,-0.336703,1.22843,20.47379,0.1980207,0.3518546,0,0,0.3636716
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.4876793,0.02562018,0,-1,0,0.02562018,0,0,0.4620592,0.5108271,0,0.02696861,0.02562018,0,0,5.029689,0.02696861,0,0.02696861,-0.02696861,1.200002,20,0.1980207,0.5364473,0,0,0.02696861
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.5068869,0,0,-1,0,0,0,0,0.5068869,0.5575756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980207,0.5575756,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980207,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.2339865,0,0,-1,0,0,0,0,0.2339865,0.2573851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980207,0.2573851,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.3962471,0,0,-1,0,0,0,0,0.3962471,0.4358718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1980207,0.4358718,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.07425564,0.07425564,1.526887,0,0.4729402,0.07425564,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1980907,0.0816812,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.2847716,0.2847716,1.7,0,0.5202,0.2847716,14.03385,0,0,0,0.03996442,0,0,1.415228,1.344467,3.679654,1.242,1.384431,0,1.384431,3.822572,63.70941,0.1982197,0.3132488,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.6153024,0.6153024,1.7,0,0.5202,0.6153024,34.63667,0,0,0,0.2131203,0,0,1.084698,1.030463,2.295223,2.487988,1.243583,0,1.243583,5.002339,83.37215,0.1983802,0.6768327,0.1704962,1.7,2.701108
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.29534,1.29534,1.7,0,0.5202,1.29534,27.69918,0,0,0,0.3587986,0,0,0.4046598,0.3844268,1.05164,3.607213,0.7432255,0,0.7432255,5.707424,95.12355,0.1984702,1.424874,0.2870389,1.7,3.966012
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.4908855,0.4908855,0,-1,0,0.4908855,91.26363,0,0,0,0.4479999,0.5167216,0.4908855,0,0,0.3084146,4.276116,0,0.06872169,-0.06872169,5.634985,93.91623,0.1984702,0.5399741,0.3583999,0,4.724116
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.5092353,0.5092353,0,0,0,0.5092353,113.2663,0,0,0,0.5767918,0.5360371,0.5092353,0,0,0.384772,4.207394,0.04075471,0,0.04075471,5.673648,94.56062,0.198461,0.5601588,0.4614335,0,4.784186
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.752957,0.752957,0,0,0,0.752957,143.1797,0,0,0,1.078081,0.7925864,0.752957,0,0,0.3440173,4.244073,0.285495,0,0.285495,5.944493,99.07468,0.1983962,0.8282528,0.8624651,0,5.322155
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,1.263824,0,0,1.322347,0,0,0,0,0.05852237,4.501019,0.05852237,0,0.05852237,6.000012,100,0.1983829,0,1.057877,0,5.823366
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.5222223,0.5222223,0,0,0,0.5222223,236.6638,0.6862035,0,0,1.235911,0.5497077,0.5222223,0,0,0,4.553689,0,0,0,6.000012,100,0.1983829,0.5744445,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.5881432,0.5881432,0,-1,0,0.5881432,232.3788,0.7476218,0,0,1.36672,0.6190981,0.5881432,0,0,0,4.553689,0,0,0,6.000012,100,0.1983829,0.6469576,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,-1,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983829,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.425833,1.38,0,-1,0,1.38,38.97917,0,0.04583284,0.1884161,0.5379125,1.452632,1.38,0,0,0,4.553689,0,0.914719,-0.914719,5.035813,83.93005,0.1983829,1.568416,0.43033,0,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.2802891,0.2802891,0,-1,0,0.2802891,106.3201,0,0,0,0.2980036,0.2950411,0.2802891,0,0,1.016355,3.63897,0.002962453,0,0.002962453,5.038624,83.9769,0.1983822,0.308318,0.2384028,0,3.936973
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.780801,1.38,0,-1,0,1.38,3.172387,0,0.4008013,0.5788814,0.04377894,1.452632,1.38,0,0,1.013392,3.641636,0,1.408853,-1.408853,3.553563,59.22593,0.1983822,1.958881,0.03502315,0,3.685415
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578784,2.232784,0,0,0,3.553563,59.22593,0.1983822,0,0,0,2.232784
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578784,2.232784,0,0,0,3.553563,59.22593,0.1983822,0,0,0,2.232784
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.9842762,0.9842762,0,-1,0,0.9842762,0,0,0.0000000000000001110223,0,0,1.03608,0.9842762,0,0,2.578784,2.232784,0,1.03608,-1.03608,2.461438,41.02389,0.1983822,1.082704,0,0,2.232784
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.09955709,0.09955709,0,-1,0,0.09955709,0,0,0,0,0,0.1047969,0.09955709,0,0,3.729984,1.196703,0,0.1047969,-0.1047969,2.350973,39.1828,0.1983822,0.1095128,0,0,1.196703
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.08082737,0.08082737,0,-1,0,0.08082737,0,0,0.00000000000000001387779,0,0,0.08508144,0.08082737,0,0,3.846425,1.091906,0,0.08508144,-0.08508144,2.261289,37.68807,0.1983822,0.08891011,0,0,1.091906
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.05174072,0.05174072,0,-1,0,0.05174072,0,0,0,0,0,0.05446392,0.05174072,0,0,3.94096,1.006825,0,0.05446392,-0.05446392,2.203879,36.73124,0.1983822,0.0569148,0,0,1.006825
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.2258413,0.2258413,0,-1,0,0.2258413,0,0,0.00000000000000002775558,0,0,0.2377277,0.2258413,0,0,4.001476,0.9523609,0,0.2377277,-0.2377277,1.953292,32.5548,0.1983822,0.2484254,0,0,0.9523609
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1889741,0.1889741,0,-1,0,0.1889741,0,0,0,0,0,0.1989201,0.1889741,0,0,4.265617,0.7146332,0,0.1989201,-0.1989201,1.743612,29.06014,0.1983822,0.2078715,0,0,0.7146332
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.3032723,0.3032723,0,-1,0,0.3032723,0,0,0.00000000000000005551115,0,0,0.319234,0.3032723,0,0,4.486639,0.5157132,0,0.319234,-0.319234,1.40711,23.45178,0.1983822,0.3335996,0,0,0.5157132
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.3216506,0.1866552,0,-1,0,0.1866552,0,0,0.1349954,0.1671604,0,0.1964791,0.1866552,0,0,4.841344,0.1964791,0,0.1964791,-0.1964791,1.200002,20,0.1983822,0.3538156,0,0,0.1964791
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983822,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.3261593,0.3261593,1.7,0,0.5202,0.3261593,2.868621,0,0,0,0.009356272,0,0,1.373841,1.305149,5.059654,0,1.314505,0,1.314505,2.447051,40.78411,0.198526,0.3587752,0.007485018,1.7,0.009356272
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.06613774,0.06613774,1.518769,0,0.470724,0.06613774,32.01102,0.0000000000000002220446,0,0,0.02117136,0,0,1.452632,1.38,3.745149,1.183054,1.401171,0,1.401171,3.776319,62.93853,0.1985871,0.07275151,0.01693709,1.7,1.204226
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.135293,1.135293,1.7,0,0.5202,1.135293,6.856414,0,0,0,0.07784039,0,0,0.564707,0.5364717,2.343978,2.444109,0.6143121,0,0.6143121,4.359107,72.65163,0.1986688,1.248822,0.06227231,1.7,2.521949
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,1.938923,1.38,0,-1,0,1.38,5.145349,0,0.5589235,0.7528158,0.07100581,1.452632,1.38,0,0,1.729666,2.996989,0,1.381626,-1.381626,2.902745,48.37899,0.1986688,2.132816,0.05680465,0,3.067995
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.920096,1.920096,1.7,0,0.5202,1.920096,6.548555,0,0,0,0.1257386,0.2316803,0.2200963,0,0,3.264806,1.615364,0,0.1059418,-0.1059418,2.791073,46.51779,0.1986688,2.112106,0.1005908,1.7,1.741102
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.9450353,0.9450353,1.7,0,0.5202,0.9450353,34.69052,0,0,0,0.3278376,0,0,0.7549646,0.7172164,3.382519,1.509422,1.045054,0,1.045054,3.782498,63.04151,0.1988006,1.039539,0.2622701,1.7,1.83726
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.9723037,0.9723037,1.7,0,0.5202,0.9723037,38.46668,0,0,0,0.374013,0,0,0.7276962,0.6913114,2.337465,2.449971,1.065324,0,1.065324,4.793154,79.88573,0.1989332,1.069534,0.2992104,1.7,2.823984
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.869527,1.869527,1.7,0,0.5202,1.869527,14.29101,0,0,0,0.2671744,0.1784499,0.1695274,0,0,1.27214,3.408763,0.08872451,0,0.08872451,4.877325,81.28859,0.1989422,2.05648,0.2137395,1.7,3.675937
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.9359946,0.9359946,0,-1,0,0.9359946,13.28706,0,0,0,0.1243661,0.9852574,0.9359946,0,0,1.183416,3.488615,0,0.8608913,-0.8608913,3.969866,66.16431,0.1989422,1.029594,0.0994929,0,3.612981
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.8218867,0.8218867,0,-1,0,0.8218867,24.06067,0,0.0000000000000001110223,0,0.1977514,0.8651439,0.8218867,0,0,2.139962,2.627723,0,0.6673924,-0.6673924,3.266373,54.43944,0.1989422,0.9040753,0.1582011,0,2.825475
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.6717716,0.6717716,0,-1,0,0.6717716,5.093729,0,0,0,0.03421822,0.707128,0.6717716,0,0,2.881509,1.960331,0,0.6729099,-0.6729099,2.557064,42.61764,0.1989422,0.7389488,0.02737458,0,1.994549
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,-1,0,0,0,0,0,0,0.00463611,0,0,0,0,3.629186,1.287421,0.00463611,0,0.00463611,2.561462,42.69094,0.1989412,0,0.003708888,0,1.292057
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.772011,0.772011,0,-1,0,0.772011,8.525824,0,0,0,0.06582029,0.8126432,0.772011,0,0,3.62455,1.291594,0,0.7468229,-0.7468229,1.774241,29.57063,0.1989412,0.8492121,0.05265624,0,1.357414
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,2.796587,0.5175322,0,-1,0,0.5175322,0,0,2.279055,2.558714,0,0.5447708,0.5175322,0,0,4.454353,0.5447708,0,0.5447708,-0.5447708,1.200002,20,0.1989412,3.076246,0,0,0.5447708
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.9347006,0,0,-1,0,0,0,0,0.9347006,1.028171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989412,1.028171,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.001279,0,0,-1,0,0,0,0,2.001279,2.201406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989412,2.201406,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.3028694,0,0,-1,0,0,0,0,0.3028694,0.3331563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989412,0.3331563,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.3333974,0,0,-1,0,0,0,0,0.3333974,0.3667372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989412,0.3667372,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.2623887,0,0,-1,0,0,0,0,0.2623887,0.2886276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989412,0.2886276,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.2324762,0,0,-1,0,0,0,0,0.2324762,0.2557238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989412,0.2557238,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.07421043,0,0,-1,0,0,0,0,0.07421043,0.08163147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989412,0.08163147,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2497001,0,0,-1,0,0,0,0,0.2497001,0.2746701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989412,0.2746701,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2209286,0,0,-1,0,0,0,0,0.2209286,0.2430215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989412,0.2430215,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.5329297,0.5329297,1.7,0,0.5202,0.5329297,0,0,0,0,0,0,0,1.16707,1.108717,5.059654,0,1.108717,0,1.108717,2.251823,37.53032,0.1990926,0.5862227,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.092306,0.092306,1.544938,0,0.477868,0.092306,16.61111,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,3.950938,0.9978451,1.395333,0,1.395333,3.575553,59.59243,0.1991627,0.1015366,0.01226644,1.7,1.013178
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.059158,1.059158,1.7,0,0.5202,1.059158,3.36582,0,0,0,0.03564935,0,0,0.6408421,0.6088,2.555604,2.253645,0.6444494,0,0.6444494,4.186931,69.78204,0.1992491,1.165074,0.02851948,1.7,2.289294
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.632047,1.632047,1.7,0,0.5202,1.632047,16.40442,0,0,0,0.2677278,0,0,0.06795287,0.06455523,1.911155,2.833649,0.332283,0,0.332283,4.502162,75.03589,0.1992848,1.795252,0.2141823,1.7,3.101377
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.6791852,0.6791852,0,-1,0,0.6791852,62.40807,0,0,0,0.4238664,0.7149317,0.6791852,0,0,1.578872,3.132704,0,0.2910654,-0.2910654,4.195353,69.9224,0.1992848,0.7471037,0.3390931,0,3.55657
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.35447,1.35447,1.7,0,0.5202,1.35447,23.02148,0,0,0,0.3118191,0,0,0.3455299,0.3282534,1.902278,2.841639,0.6400725,0,0.6400725,4.802578,80.04282,0.1993606,1.489917,0.2494553,1.7,3.153458
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.047975,1.047975,0,0,0,1.047975,37.09457,0,0,0,0.3887418,1.103131,1.047975,0,0,1.262206,3.417704,0,0.7143896,-0.7143896,4.049546,67.49229,0.1993606,1.152772,0.3109934,0,3.806446
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.07323647,0.07323647,0,0,0,0.07323647,477.5408,0,0,0,0.349734,0.07709102,0.07323647,0,0,2.055972,2.703314,0.272643,0,0.272643,4.308197,71.80315,0.1992992,0.08056012,0.2797872,0,3.053048
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.6925377,0.6925377,0,0,0,0.6925377,88.46216,0,0,0,0.6126338,0.7289871,0.6925377,0,0,1.783329,2.948693,0,0.1163533,-0.1163533,4.185551,69.75904,0.1992992,0.7617915,0.4901071,0,3.561327
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1426887,0.1426887,0,-1,0,0.1426887,117.4001,0,0,0,0.1675168,0.1501986,0.1426887,0,0,1.91261,2.83234,0.01731811,0,0.01731811,4.20198,70.03286,0.1992953,0.1569576,0.1340134,0,2.999856
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.2414687,0.2414687,0,-1,0,0.2414687,130.8179,0,0,0,0.3158844,0.2541776,0.2414687,0,0,1.895292,2.847926,0.06170682,0,0.06170682,4.26052,71.00853,0.1992814,0.2656156,0.2527075,0,3.16381
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.8631873,0.8631873,0,-1,0,0.8631873,51.15355,0,0.0000000000000001110223,0,0.4415509,0.9086182,0.8631873,0,0,1.833585,2.903462,0,0.4670673,-0.4670673,3.768188,62.80301,0.1992814,0.949506,0.3532408,0,3.345013
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.275064,1.275064,0,-1,0,1.275064,14.83426,0,0.0000000000000002220446,0.0225707,0.1891463,1.342173,1.275064,0,0,2.352549,2.436395,0,1.153027,-1.153027,2.552791,42.54644,0.1992814,1.402571,0.1513171,0,2.625541
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.8245124,0.8245124,0,-1,0,0.8245124,7.1644,0,0.0000000000000001110223,0,0.05907137,0.8679078,0.8245124,0,0,3.63369,1.283368,0,0.8088364,-0.8088364,1.700203,28.33666,0.1992814,0.9069636,0.04725709,0,1.34244
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.349473,0.4508053,0,-1,0,0.4508053,0,0,0.8986675,1.033615,0,0.4745319,0.4508053,0,0,4.532397,0.4745319,0,0.4745319,-0.4745319,1.200002,20,0.1992814,1.48442,0,0,0.4745319
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.881653,0,0,-1,0,0,0,0,0.881653,0.9698184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992814,0.9698184,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.187255,0,0,-1,0,0,0,0,1.187255,1.30598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992814,1.30598,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.3612126,0,0,-1,0,0,0,0,0.3612126,0.3973338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992814,0.3973338,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.02792453,0,0,-1,0,0,0,0,0.02792453,0.03071699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992814,0.03071699,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.3011041,0,0,-1,0,0,0,0,0.3011041,0.3312145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992814,0.3312145,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.171571,0,0,-1,0,0,0,0,0.171571,0.1887282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992814,0.1887282,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.3331762,0,0,-1,0,0,0,0,0.3331762,0.3664939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992814,0.3664939,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.2601829,0,0,-1,0,0,0,0,0.2601829,0.2862012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992814,0.2862012,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.05903294,0,0,-1,0,0,0,0,0.05903294,0.06493624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992814,0.06493624,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1384314,0.1384314,1.591063,0,0.4904602,0.1384314,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1993702,0.1522745,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2417914,0.2417914,1.694423,0,0.5186775,0.2417914,15.76847,0,0,0,0.03812682,0,0,1.452632,1.38,3.679654,1.242,1.418127,0,1.418127,3.854539,64.24218,0.1994855,0.2659705,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.148237,1.148237,1.7,0,0.5202,1.148237,30.10834,0,0,0,0.345715,0,0,0.5517634,0.5241752,2.261528,2.518314,0.8698903,0,0.8698903,4.679789,77.99632,0.1995907,1.26306,0.276572,1.7,2.864029
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.696711,1.696711,1.7,0,0.5202,1.696711,39.56932,0,0,0,0.6713771,0,0,0.003289114,0.003124658,1.391637,3.301215,0.6745017,0,0.6745017,5.319677,88.66111,0.199658,1.866382,0.5371016,1.7,3.972592
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.2880663,0.2880663,0,-1,0,0.2880663,351.2025,0,0,0,1.011696,0.3032277,0.2880663,0,0,0.7171356,3.908267,0.7084683,0,0.7084683,5.991789,99.86296,0.199499,0.316873,0.8093567,0,4.919963
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0.9914972,0,0,1.000164,0,0,0,0,0.008667313,4.545888,0.008667313,0,0.008667313,6.000012,100,0.1994971,0,0.8001316,0,5.546053
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.6285626,0.6285626,0,0,0,0.6285626,172.5699,0.4230652,0,0,1.08471,0.6616448,0.6285626,0,0,0,4.553689,0,0,0,6.000012,100,0.1994971,0.6914188,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.672794,1.672794,0.8887289,0,0.298723,1.672794,49.33851,0.0000000000000001110223,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.1994971,1.840073,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.057917,1.057917,0,0,0,1.057917,70.81788,0,0,0,0.7491946,1.113597,1.057917,0,0,0,4.553689,0,0.3644026,-0.3644026,5.615898,93.59811,0.1994971,1.163709,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.3435603,0.3435603,0,-1,0,0.3435603,123.8263,0,0,0,0.4254181,0.3616425,0.3435603,0,0,0.4048918,4.189286,0.06377567,0,0.06377567,5.676401,94.60649,0.1994828,0.3779163,0.3403345,0,4.614705
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.412224,1.38,0,-1,0,1.38,26.76243,0.0000000000000002220446,0.03222375,0.1734461,0.3693215,1.452632,1.38,0,0,0.3411161,4.246685,0,1.08331,-1.08331,4.534492,75.57471,0.1994828,1.553446,0.2954572,0,4.616006
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.454474,1.38,0,-1,0,1.38,8.770997,0,1.074474,1.319921,0.1210398,1.452632,1.38,0,0,1.544794,3.163374,0,1.331592,-1.331592,3.130871,52.18108,0.1994828,2.699921,0.09683181,0,3.284414
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,0,-1,0,0,0,0,0,0,0.08208914,0,0,0,0,3.02434,1.831783,0.08208914,0,0.08208914,3.208747,53.47902,0.1994644,0,0.06567131,0,1.913872
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.6361613,0.6361613,0,-1,0,0.6361613,8.109865,0,0.0000000000000001110223,0,0.05159182,0.6696435,0.6361613,0,0,2.942251,1.905663,0,0.6180516,-0.6180516,2.557264,42.62098,0.1994644,0.6997774,0.04127346,0,1.957255
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.726365,1.223231,0,-1,0,1.223231,0,0,0.5031341,0.6757706,0,1.287611,1.223231,0,0,3.628975,1.287611,0,1.287611,-1.287611,1.200002,20,0.1994644,1.899001,0,0,1.287611
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.163646,0,0,-1,0,0,0,0,2.163646,2.380011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994644,2.380011,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.245287,0,0,-1,0,0,0,0,1.245287,1.369816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994644,1.369816,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1881102,0,0,-1,0,0,0,0,0.1881102,0.2069212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994644,0.2069212,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.4000722,0,0,-1,0,0,0,0,0.4000722,0.4400794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994644,0.4400794,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994644,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.2803544,0,0,-1,0,0,0,0,0.2803544,0.3083898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994644,0.3083898,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.286427,0,0,-1,0,0,0,0,0.286427,0.3150697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994644,0.3150697,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.05799342,0,0,-1,0,0,0,0,0.05799342,0.06379277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994644,0.06379277,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.04015994,0,0,-1,0,0,0,0,0.04015994,0.04417594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994644,0.04417594,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.3226651,0.3226651,1.7,0,0.5202,0.3226651,0,0,0,0,0,0,0,1.377335,1.308468,5.059654,0,1.308468,0,1.308468,2.441324,40.68866,0.1996055,0.3549317,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.1896804,0.1896804,1.642312,0,0.5044512,0.1896804,17.61325,0.0000000000000002220446,0,0,0.0334089,0,0,1.452632,1.38,3.751186,1.177621,1.413409,0,1.413409,3.782202,63.03657,0.1997031,0.2086485,0.02672712,1.7,1.21103
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.196338,1.196338,1.7,0,0.5202,1.196338,27.28625,0,0,0,0.3264358,0,0,0.503662,0.4784789,2.337777,2.449689,0.8049147,0,0.8049147,4.545811,75.76336,0.1997994,1.315972,0.2611486,1.7,2.776125
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.208404,1.208404,1.7,0,0.5202,1.208404,49.22894,0,0,0,0.5948843,0,0,0.4915963,0.4670165,1.532863,3.174113,1.061901,0,1.061901,5.553218,92.55345,0.1999206,1.329244,0.4759075,1.7,3.768997
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.9854338,0.9854338,0,-1,0,0.9854338,71.09438,0,0.0000000000000001110223,0,0.700588,1.037299,0.9854338,0,0,0.4709619,4.129823,0,0.3367106,-0.3367106,5.198294,86.63806,0.1999206,1.083977,0.5604704,0,4.830411
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.738191,1.738191,1.614595,0,0.4968845,1.738191,56.10347,0,0,0,0.9751852,0.1301005,0.1235954,0,0,0.8450848,3.793113,0.8450848,0,0.8450848,6.000012,100,0.2000039,1.91201,0.7801482,1.7,4.768298
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.9007336,0.9007336,0,0,0,0.9007336,177.8633,0.6539342,0,0,1.602075,0.9481407,0.9007336,0,0,0,4.553689,0,0,0,6.000012,100,0.2000039,0.990807,1.28166,0,6.155764
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000039,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000039,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.6783057,0.6783057,0,-1,0,0.6783057,210.9844,0.7171134,0,0,1.431119,0.714006,0.6783057,0,0,0,4.553689,0,0,0,6.000012,100,0.2000039,0.7461362,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,-1,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000039,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.6915827,0.6915827,0,-1,0,0.6915827,80.13947,0,0,0,0.5542307,0.7279818,0.6915827,0,0,0,4.553689,0,0.1737511,-0.1737511,5.816862,96.94751,0.2000039,0.760741,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.456425,0.456425,0,-1,0,0.456425,82.14223,0,0,0,0.3749177,0.4804474,0.456425,0,0,0.1930568,4.379938,0,0.1055297,-0.1055297,5.705624,95.09354,0.2000039,0.5020675,0.2999341,0,4.754856
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.017103,1.017103,0,-1,0,1.017103,6.16119,0,0.0000000000000004440892,0,0.06266562,1.070634,1.017103,0,0,0.310312,4.274408,0,1.007969,-1.007969,4.643132,77.38538,0.2000039,1.118813,0.0501325,0,4.337074
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,1.937582,1.38,0,-1,0,1.38,0,0,0.5575817,0.7513399,0,1.452632,1.38,0,0,1.430277,3.266439,0,1.452632,-1.452632,3.111924,51.86529,0.2000039,2.13134,0,0,3.266439
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.636317,0.636317,0,-1,0,0.636317,0,0,0.0000000000000001110223,0,0,0.6698074,0.636317,0,0,3.044312,1.813808,0,0.6698074,-0.6698074,2.405885,40.098,0.2000039,0.6999487,0,0,1.813808
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.406679,1.0868,0,-1,0,1.0868,0,0,0.3198788,0.4605467,0,1.144,1.0868,0,0,3.788543,1.144,0,1.144,-1.144,1.200002,20,0.2000039,1.547347,0,0,1.144
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.0699335,0,0,-1,0,0,0,0,0.0699335,0.07692685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000039,0.07692685,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2195854,0,0,-1,0,0,0,0,0.2195854,0.241544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000039,0.241544,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.244931,0,0,-1,0,0,0,0,0.244931,0.2694241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000039,0.2694241,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2192955,0,0,-1,0,0,0,0,0.2192955,0.241225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000039,0.241225,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2298562,0,0,-1,0,0,0,0,0.2298562,0.2528418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000039,0.2528418,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.3553014,0,0,-1,0,0,0,0,0.3553014,0.3908316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000039,0.3908316,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000039,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1709189,0.1709189,1.62355,0,0.4993293,0.1709189,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2001015,0.1880108,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.3044741,0.3044741,1.7,0,0.5202,0.3044741,11.6359,0,0,0,0.03542831,0,0,1.395526,1.32575,3.679654,1.242,1.361178,0,1.361178,3.800512,63.34174,0.2002289,0.3349214,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.5201699,0.5201699,1.7,0,0.5202,0.5201699,53.45409,0,0,0,0.278052,0,0,1.17983,1.120839,2.318476,2.46706,1.398891,0,1.398891,5.127616,85.4601,0.2003474,0.5721868,0.2224416,1.7,2.745112
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.8613458,0.8613458,0,0,0,0.8613458,42.88702,0,0.0000000000000001110223,0,0.3694055,0.9066797,0.8613458,0,0,0.9195858,3.726062,0,0.5372742,-0.5372742,4.56128,76.02117,0.2003474,0.9474804,0.2955244,0,4.095467
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.6514255,0.6514255,0,-1,0,0.6514255,97.71157,0,0.0000000000000001110223,0,0.6365181,0.685711,0.6514255,0,0,1.516557,3.188787,0,0.04919294,-0.04919294,4.509426,75.15694,0.2003474,0.7165681,0.5092145,0,3.825306
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.6644717,0.6644717,0,0,0,0.6644717,110.5026,0,0,0,0.7342588,0.6994439,0.6644717,0,0,1.571216,3.139595,0.03481488,0,0.03481488,4.542454,75.70741,0.2003397,0.7309189,0.5874071,0,3.873853
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.16145,2.16145,1.7,0,0.5202,2.16145,28.64021,0,0,0,0.6190437,0.4857365,0.4614497,0,0,1.536401,3.170928,0.1333072,0,0.1333072,4.668921,77.81519,0.2003527,2.377595,0.495235,1.7,3.789972
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.7203,1.7203,1.7,0,0.5202,1.7203,72.09293,0,0,0,1.240215,0.0213684,0.02029999,0,0,1.403094,3.290905,1.218846,0,1.218846,5.825219,97.08679,0.2004715,1.89233,0.9921717,1.7,4.531119
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.3668223,0.3668223,0,0,0,0.3668223,389.996,0.8602157,0,0,1.430592,0.3861287,0.3668223,0,0,0.1842476,4.387866,0.1842476,0,0.1842476,6.000012,100,0.2004305,0.4035045,1.144474,0,5.818458
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.897824,1.38,0,-1,0,1.38,74.84648,0,0.5178235,0.7076059,1.032881,1.452632,1.38,0,0,0,4.553689,0,0.4197501,-0.4197501,5.557557,92.62576,0.2004305,2.087606,0.8263052,0,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,-1,0,0,0,0.3872686,0,0,0.8536576,0,0,0,0,0.466389,4.133939,0.466389,0,0.466389,6.000012,100,0.2003268,0,0.6829261,0,4.987597
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.133016,1.133016,0,-1,0,1.133016,62.58155,0,0,0,0.7090587,1.192648,1.133016,0,0,0,4.553689,0,0.4835893,-0.4835893,5.490264,91.50422,0.2003268,1.246317,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.042114,1.042114,0,-1,0,1.042114,31.44488,0,0,0,0.3276916,1.096963,1.042114,0,0,0.5373214,4.0701,0,0.769271,-0.769271,4.679381,77.98953,0.2003268,1.146326,0.2621533,0,4.397791
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.09814934,0.09814934,0,-1,0,0.09814934,67.19744,0,0.00000000000000001387779,0,0.06595384,0.1033151,0.09814934,0,0,1.392067,3.300829,0,0.03736125,-0.03736125,4.639999,77.33317,0.2003268,0.1079643,0.05276308,0,3.366782
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.169499,1.169499,0,-1,0,1.169499,0,0,0.0000000000000002220446,0,0,1.231052,1.169499,0,0,1.433579,3.263468,0,1.231052,-1.231052,3.342357,55.70583,0.2003268,1.286449,0,0,3.263468
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,2.938301,1.38,0,-1,0,1.38,0,0,1.558301,1.852131,0,1.452632,1.38,0,0,2.801414,2.032416,0,1.452632,-1.452632,1.811149,30.18575,0.2003268,3.232131,0,0,2.032416
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.116208,0.550795,0,-1,0,0.550795,0,0,0.5654134,0.6770342,0,0.5797843,0.550795,0,0,4.41545,0.5797843,0,0.5797843,-0.5797843,1.200002,20,0.2003268,1.227829,0,0,0.5797843
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.6016116,0,0,-1,0,0,0,0,0.6016116,0.6617727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003268,0.6617727,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.2772741,0,0,-1,0,0,0,0,0.2772741,0.3050015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003268,0.3050015,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1734514,0,0,-1,0,0,0,0,0.1734514,0.1907965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003268,0.1907965,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.07185229,0,0,-1,0,0,0,0,0.07185229,0.07903752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003268,0.07903752,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003268,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1202892,0,0,-1,0,0,0,0,0.1202892,0.1323181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003268,0.1323181,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2375406,0,0,-1,0,0,0,0,0.2375406,0.2612947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003268,0.2612947,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1087649,0.1087649,1.561396,0,0.4823612,0.1087649,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2004024,0.1196414,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.2983894,0.2983894,1.7,0,0.5202,0.2983894,12.53325,-0.0000000000000002220446,0,0,0.03739789,0,0,1.401611,1.33153,3.679654,1.242,1.368928,0,1.368928,3.807864,63.46428,0.2005267,0.3282283,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.032271,1.032271,1.7,0,0.5202,1.032271,23.45658,0,0,0,0.2421355,0,0,0.6677286,0.6343421,2.310726,2.474035,0.8764777,0,0.8764777,4.639364,77.32258,0.2006334,1.135499,0.1937084,1.7,2.716171
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.043391,2.043391,1.7,0,0.5202,2.043391,24.45221,0,0,0,0.4996544,0.3614646,0.3433914,0,0,1.434249,3.262865,0.1381898,0,0.1381898,4.770463,79.50755,0.2006467,2.24773,0.3997235,1.7,3.76252
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.795037,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,0.4150371,0.5945408,0.8846073,1.452632,1.38,0,0,1.296059,3.387236,0,0.5680243,-0.5680243,4.171712,69.5284,0.2006467,1.974541,0.7076858,0,4.271843
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.9549759,0.9549759,0,0,0,0.9549759,105.2549,0,0.0000000000000001110223,0,1.005159,1.005238,0.9549759,0,0,1.927197,2.819212,0,0.00007929344,-0.00007929344,4.171629,69.52701,0.2006467,1.050474,0.8041268,0,3.82437
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.110971,2.110971,1.7,0,0.5202,2.110971,69.12683,0,0,0,1.459247,0.4326011,0.410971,0,0,1.927285,2.819132,1.026646,0,1.026646,5.145591,85.75968,0.2007438,2.322068,1.167398,1.7,4.27838
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.926894,0.926894,0,0,0,0.926894,109.5515,0,0,0,1.015427,0.9756779,0.926894,0,0,0.9006388,3.743114,0.03974881,0,0.03974881,5.1833,86.38816,0.200735,1.019583,0.8123413,0,4.758541
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.5117165,0.5117165,0,0,0,0.5117165,176.8529,0,0,0,0.9049857,0.538649,0.5117165,0,0,0.86089,3.778888,0.3663367,0,0.3663367,5.530838,92.18044,0.2006539,0.5628881,0.7239885,0,4.683874
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.921343,1.38,0,-1,0,1.38,108.1882,0,0.5413433,0.7334776,1.492997,1.452632,1.38,0,0,0.4945533,4.108591,0.04036573,0,0.04036573,5.569132,92.81868,0.2006449,2.113477,1.194398,0,5.601588
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.9088342,0.9088342,0,-1,0,0.9088342,128.282,0,0,0,1.16587,0.9566676,0.9088342,0,0,0.4541876,4.14492,0.2092027,0,0.2092027,5.767599,96.12646,0.2005987,0.9997177,0.9326962,0,5.310791
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.5962783,0.5962783,0,-1,0,0.5962783,144.2284,0,0,0,0.8600028,0.6276613,0.5962783,0,0,0.2449849,4.333202,0.2323415,0,0.2323415,5.988018,99.80009,0.2005473,0.6559061,0.6880022,0,5.193205
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,-1,0,0,0,0.364829,0,0,0.3774725,0,0,0,0,0.01264347,4.54231,0.01264347,0,0.01264347,6.000012,100,0.2005445,0,0.301978,0,4.919782
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.008064,1.38,0,-1,0,1.38,3.652065,0,0.6280637,0.8288701,0.0503985,1.452632,1.38,0,0,0,4.553689,0,1.402233,-1.402233,4.521929,75.36533,0.2005445,2.20887,0.0403188,0,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.835483,1.38,0,-1,0,1.38,0,0,0.4554833,0.6390316,0,1.452632,1.38,0,0,1.558037,3.151456,0,1.452632,-1.452632,2.990721,49.84524,0.2005445,2.019032,0,0,3.151456
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.485482,1.38,0,-1,0,1.38,0,0,0.1054825,0.2540307,0,1.452632,1.38,0,0,3.172072,1.698824,0,1.452632,-1.452632,1.459512,24.32516,0.2005445,1.634031,0,0,1.698824
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.264444,0.2338831,0,-1,0,0.2338831,0,0,1.030561,1.157005,0,0.2461927,0.2338831,0,0,4.786107,0.2461927,0,0.2461927,-0.2461927,1.200002,20,0.2005445,1.390888,0,0,0.2461927
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.02652112,0,0,-1,0,0,0,0,0.02652112,0.02917323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005445,0.02917323,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005445,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005445,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.5134138,0,0,-1,0,0,0,0,0.5134138,0.5647551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005445,0.5647551,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.3423873,0,0,-1,0,0,0,0,0.3423873,0.376626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005445,0.376626,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.223465,0,0,-1,0,0,0,0,0.223465,0.2458115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005445,0.2458115,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005445,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.3879061,0.3879061,1.7,0,0.5202,0.3879061,0,0,0,0,0,0,0,1.312094,1.246489,5.059654,0,1.246489,0,1.246489,2.382526,39.70869,0.200695,0.4266967,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.813165,1.12184,1.394949,0,1.394949,3.705891,61.76472,0.2007299,0,0.01195945,1.7,1.13679
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.418216,2.377295,1.508939,0,1.508939,5.137396,85.6231,0.2007396,0,0.1031514,1.7,2.506234
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.595327,1.595327,1.7,0,0.5202,1.595327,29.67882,0,0,0,0.4734741,0,0,0.1046735,0.09943978,0.9092767,3.73534,0.5729139,0,0.5729139,5.68091,94.68165,0.2007979,1.754859,0.3787793,1.7,4.208814
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.8706253,0.8706253,0,-1,0,0.8706253,89.51153,0.0000000000000001110223,0,0,0.7793099,0.9164476,0.8706253,0,0,0.3363628,4.250962,0,0.1371377,-0.1371377,5.536355,92.27239,0.2007979,0.9576877,0.623448,0,5.030272
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.4133771,0.4133771,0,0,0,0.4133771,206.2646,0,0,0,0.8526507,0.4351338,0.4133771,0,0,0.488738,4.113825,0.4175168,0,0.4175168,5.932446,98.87389,0.200706,0.4547149,0.6821206,0,4.966475
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.8230556,0.8230556,0,0,0,0.8230556,118.1433,0.0347895,0,0,0.972385,0.8663743,0.8230556,0,0,0.07122117,4.48959,0.07122117,0,0.07122117,6.000012,100,0.2006904,0.9053611,0.777908,0,5.461975
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.5406587,0.5406587,0,0,0,0.5406587,276.0596,0.9234256,0,0,1.49254,0.5691144,0.5406587,0,0,0,4.553689,0,0,0,6.000012,100,0.2006904,0.5947246,1.194032,0,6.046229
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006904,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.415421,1.38,0,-1,0,1.38,72.34603,0,0.0354206,0.1769627,0.9983752,1.452632,1.38,0,0,0,4.553689,0,0.4542564,-0.4542564,5.521183,92.01955,0.2006904,1.556963,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1770744,0.1770744,0,-1,0,0.1770744,507.6318,0.2077627,0,0,0.8988861,0.1863941,0.1770744,0,0,0.5047293,4.099432,0.5047293,0,0.5047293,6.000012,100,0.2005794,0.1947819,0.7191089,0,4.998319
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.3042674,0.3042674,0,-1,0,0.3042674,191.195,0.2614625,0,0,0.581744,0.3202814,0.3042674,0,0,0,4.553689,0,0,0,6.000012,100,0.2005794,0.3346941,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.06204137,0.06204137,0,-1,0,0.06204137,568.1494,0.2871809,0,0,0.3524877,0.06530671,0.06204137,0,0,0,4.553689,0,0,0,6.000012,100,0.2005794,0.06824551,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.20413,1.20413,0,-1,0,1.20413,5.830848,0,0.0000000000000002220446,0,0.07021099,1.267505,1.20413,0,0,0,4.553689,0,1.197294,-1.197294,4.737953,78.96573,0.2005794,1.324543,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.6727579,0.6727579,0,-1,0,0.6727579,0,0,0,0,0,0.7081661,0.6727579,0,0,1.330327,3.356395,0,0.7081661,-0.7081661,3.99148,66.52454,0.2005794,0.7400336,0,0,3.356395
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.120666,0.120666,0,-1,0,0.120666,0,0,0.00000000000000001387779,0,0,0.1270169,0.120666,0,0,2.117178,2.648229,0,0.1270169,-0.1270169,3.857593,64.29308,0.2005794,0.1327326,0,0,2.648229
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.4668863,0.4668863,0,-1,0,0.4668863,0,0,0.00000000000000005551115,0,0,0.4914592,0.4668863,0,0,2.258308,2.521212,0,0.4914592,-0.4914592,3.339549,55.65905,0.2005794,0.5135749,0,0,2.521212
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.4442468,0.4442468,0,-1,0,0.4442468,0,0,0.00000000000000005551115,0,0,0.4676282,0.4442468,0,0,2.804374,2.029752,0,0.4676282,-0.4676282,2.846626,47.44367,0.2005794,0.4886715,0,0,2.029752
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2080503,0.2080503,0,-1,0,0.2080503,0,0,0.00000000000000002775558,0,0,0.2190003,0.2080503,0,0,3.323961,1.562124,0,0.2190003,-0.2190003,2.615779,43.59623,0.2005794,0.2288553,0,0,1.562124
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.3172745,0.3172745,0,-1,0,0.3172745,0,0,0.00000000000000005551115,0,0,0.3339732,0.3172745,0,0,3.567294,1.343124,0,0.3339732,-0.3339732,2.263741,37.72894,0.2005794,0.349002,0,0,1.343124
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2474524,0.2474524,0,-1,0,0.2474524,0,0,0.00000000000000002775558,0,0,0.2604762,0.2474524,0,0,3.938376,1.009151,0,0.2604762,-0.2604762,1.989175,33.15284,0.2005794,0.2721977,0,0,1.009151
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1711973,0.1711973,0,-1,0,0.1711973,0,0,0.00000000000000002775558,0,0,0.1802077,0.1711973,0,0,4.227794,0.7486745,0,0.1802077,-0.1802077,1.799219,29.98693,0.2005794,0.188317,0,0,0.7486745
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.182229,0.182229,0,-1,0,0.182229,0,0,0,0,0,0.19182,0.182229,0,0,4.428025,0.5684668,0,0.19182,-0.19182,1.597023,26.617,0.2005794,0.2004519,0,0,0.5684668
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.641158,0.3766468,0,0,0,1.597023,26.617,0.2005794,0,0,0,0.3766468
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.3866875,0.3866875,1.7,0,0.5202,0.3866875,0,0,0,0,0,0,0,1.313312,1.247647,4.641158,0.3766468,1.247647,0,1.247647,2.780645,46.34399,0.2007287,0.4253563,0,1.7,0.3766468
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.3299441,0.3299441,1.7,0,0.5202,0.3299441,4.599164,0,0,0,0.01517467,0,0,1.370056,1.301553,3.393511,1.499529,1.316728,0,1.316728,4.029802,67.16324,0.2008625,0.3629386,0.01213974,1.7,1.514704
