Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.04022773,0.04022773,1.492859,0,0.4636506,0.04022773,834.2678,0,0,0,0.335607,0,0,1.452632,1.38,2.076783,2.684584,1.715607,0,1.715607,5.65737,94.28931,0.2008399,0.0442505,0.2684855,1.7,3.020191
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0.2533429,0,0,0.6145192,0,0,0,0,0.3611764,4.22863,0.3611764,0,0.3611764,6.000012,100,0.2007609,0,0.4916154,0,4.84315
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.467903,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,1.087903,1.334693,1.016251,1.452632,1.38,0,0,0,4.553689,0,0.4363803,-0.4363803,5.540027,92.3336,0.2007609,2.714693,0.813001,0,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.9631452,0,0,1.448012,0,0,0,0,0.484867,4.117309,0.484867,0,0.484867,6.000012,100,0.2006549,0,1.15841,0,5.565321
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.365807,1.365807,0.425,0,0.172125,1.365807,120.7511,0.6589034,0,0,1.649226,0.9903228,0.9408067,0,0,0,4.553689,0,0,0,6.000012,100,0.2006549,1.502387,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.6154008,0.6154008,0,0,0,0.6154008,254.7662,0.9200431,0,0,1.567833,0.6477903,0.6154008,0,0,0,4.553689,0,0,0,6.000012,100,0.2006549,0.6769409,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006549,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006549,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1532041,0.1532041,0,-1,0,0.1532041,690.0466,0.8959124,0,0,1.05718,0.1612675,0.1532041,0,0,0,4.553689,0,0,0,6.000012,100,0.2006549,0.1685245,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,-1,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006549,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.9688342,0.9688342,0,-1,0,0.9688342,37.13519,0,0,0,0.3597784,1.019825,0.9688342,0,0,0,4.553689,0,0.6600471,-0.6600471,5.304261,88.40418,0.2006549,1.065718,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,-1,0,0,0,0,0,0,0.05270362,0,0,0,0,0.7333856,3.893642,0.05270362,0,0.05270362,5.35426,89.2375,0.2006433,0,0.0421629,0,3.946346
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.452782,1.38,0,-1,0,1.38,0,0,0.07278208,0.2180603,0,1.452632,1.38,0,0,0.6806819,3.941075,0,1.452632,-1.452632,3.823052,63.71741,0.2006433,1.59806,0,0,3.941075
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.0399449,0.0399449,0,-1,0,0.0399449,0,0,0.000000000000000006938894,0,0,0.04204726,0.0399449,0,0,2.294717,2.488444,0,0.04204726,-0.04204726,3.778731,62.97872,0.2006433,0.04393939,0,0,2.488444
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341436,2.446396,0,0,0,3.778731,62.97872,0.2006433,0,0,0,2.446396
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.06808101,0.06808101,0,-1,0,0.06808101,0,0,0.00000000000000001387779,0,0,0.07166422,0.06808101,0,0,2.341436,2.446396,0,0.07166422,-0.07166422,3.70319,61.71971,0.2006433,0.07488912,0,0,2.446396
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.149254,0.149254,0,-1,0,0.149254,0,0,0,0,0,0.1571094,0.149254,0,0,2.421063,2.374732,0,0.1571094,-0.1571094,3.537582,58.95958,0.2006433,0.1641794,0,0,2.374732
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.595629,2.217623,0,0,0,3.537582,58.95958,0.2006433,0,0,0,2.217623
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2483108,0.2483108,0,-1,0,0.2483108,0,0,0,0,0,0.2613798,0.2483108,0,0,2.595629,2.217623,0,0.2613798,-0.2613798,3.262064,54.36761,0.2006433,0.2731419,0,0,2.217623
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.03616111,0.03616111,0,-1,0,0.03616111,0,0,0.000000000000000006938894,0,0,0.03806432,0.03616111,0,0,2.886051,1.956243,0,0.03806432,-0.03806432,3.22194,53.69889,0.2006433,0.03977722,0,0,1.956243
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.04065428,0.04065428,0,-1,0,0.04065428,0,0,0.000000000000000006938894,0,0,0.04279398,0.04065428,0,0,2.928345,1.918178,0,0.04279398,-0.04279398,3.176831,52.94708,0.2006433,0.04471971,0,0,1.918178
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.975894,1.875385,0,0,0,3.176831,52.94708,0.2006433,0,0,0,1.875385
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2022218,0.2022218,0,0,0,0.2022218,0,0,0,0,0,0.212865,0.2022218,0,0,2.975894,1.875385,0,0.212865,-0.212865,2.952452,49.20743,0.2006433,0.2224439,0,0,1.875385
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,3.21241,1.662519,0.01736238,0,0.01736238,2.968923,49.48196,0.2006395,0,0.01388991,0,1.679882
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.2967003,0.2967003,0,0,0,0.2967003,43.99661,0,0.00000000000000005551115,0,0.1305381,0.3123161,0.2967003,0,0,3.195048,1.678146,0,0.181778,-0.181778,2.777312,46.28845,0.2006395,0.3263703,0.1044305,0,1.808684
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.5073636,0.5073636,0,0,0,0.5073636,22.03821,0,0,0,0.1118139,0.534067,0.5073636,0,0,3.397024,1.496368,0,0.4222531,-0.4222531,2.332218,38.87023,0.2006395,0.5581,0.08945108,0,1.608181
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.3686979,0.3686979,0,-1,0,0.3686979,52.83972,0,0,0,0.194819,0.3881031,0.3686979,0,0,3.866194,1.074114,0,0.1932842,-0.1932842,2.128479,35.47458,0.2006395,0.4055677,0.1558552,0,1.268933
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.33347,1.33347,1.7,0,0.5202,1.33347,14.16678,-0.00000000000000005551115,0,0,0.1889099,0,0,0.3665296,0.3482031,4.080954,0.8808303,0.537113,0,0.537113,2.638029,43.96706,0.2007025,1.466817,0.1511279,1.7,1.06974
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,2.674564,2.674564,1.7,0,0.5202,2.674564,7.215334,0,0,0,0.1929787,1.025857,0.9745637,0,0,3.543841,1.364232,0,0.8328779,-0.8328779,1.760099,29.33492,0.2007025,2.94202,0.154383,1.7,1.557211
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2333221,0.2333221,1.685954,0,0.5163653,0.2333221,229.1301,0.0000000000000002220446,0,0,0.5346111,0,0,1.452632,1.38,4.469261,0.5313541,1.914611,0,1.914611,3.576458,59.60752,0.2007006,0.2566544,0.4276889,1.7,1.065965
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.333526,1.333526,1.7,0,0.5202,1.333526,35.49969,0,0,0,0.4733974,0,0,0.3664744,0.3481507,2.55465,2.254504,0.8215481,0,0.8215481,4.355847,72.59731,0.2007903,1.466878,0.3787179,1.7,2.727901
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.9806387,0.9806387,0,-1,0,0.9806387,30.73559,0,0,0,0.3014051,1.032251,0.9806387,0,0,1.733102,2.993897,0,0.7308461,-0.7308461,3.585468,59.75768,0.2007903,1.078703,0.2411241,0,3.295303
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.18275,1.18275,0,-1,0,1.18275,17.69101,0,0,0,0.2092405,1.245,1.18275,0,0,2.545153,2.263051,0,1.03576,-1.03576,2.493681,41.56127,0.2007903,1.301026,0.1673924,0,2.472292
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.194093,1.179549,0,-1,0,1.179549,1.215622,0,0.01454418,0.144851,0.01433885,1.24163,1.179549,0,0,3.695997,1.227291,0,1.227291,-1.227291,1.200002,20,0.2007903,1.313502,0.01147108,0,1.24163
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.3476348,0.06620745,0,-1,0,0.06620745,105.2632,0,0.2814274,0.3691568,0.06969205,0.06969205,0.06620745,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0.3823983,0.05575364,0,0.06969205
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.6493423,0.03166741,0,-1,0,0.03166741,105.2632,0,0.6176749,0.707943,0.03333412,0.03333412,0.03166741,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0.7142766,0.0266673,0,0.03333412
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.798956,0,0,-1,0,0,0,0,1.798956,1.978851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,1.978851,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.8366703,0,0,-1,0,0,0,0,0.8366703,0.9203373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0.9203373,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2004119,0,0,-1,0,0,0,0,0.2004119,0.2204531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0.2204531,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.03166353,0,0,-1,0,0,0,0,0.03166353,0.03482988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0.03482988,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.2856769,0,0,-1,0,0,0,0,0.2856769,0.3142446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0.3142446,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1398282,0,0,-1,0,0,0,0,0.1398282,0.1538111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0.1538111,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.2771346,0,0,-1,0,0,0,0,0.2771346,0.304848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0.304848,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.0424754,0,0,-1,0,0,0,0,0.0424754,0.04672294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0.04672294,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2010222,0,0,-1,0,0,0,0,0.2010222,0.2211245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007903,0.2211245,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.4140664,0.4140664,1.7,0,0.5202,0.4140664,0,0,0,0,0,0,0,1.285934,1.221637,5.059654,0,1.221637,0,1.221637,2.358949,39.31574,0.2009436,0.455473,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.3309984,0.3309984,1.7,0,0.5202,0.3309984,11.15035,0,0,0,0.03690746,0,0,1.369002,1.300552,3.838017,1.099473,1.337459,0,1.337459,3.627774,60.46278,0.2010713,0.3640982,0.02952597,1.7,1.136381
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.84934,1.84934,1.7,0,0.5202,1.84934,4.378036,0.0000000000000001110223,0,0,0.08096479,0.1572003,0.1493403,0,0,2.500558,2.303186,0,0.07623548,-0.07623548,3.547415,59.12346,0.2010713,2.034274,0.06477183,1.7,2.384151
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,2.585264,2.226951,1.491049,0,1.491049,4.961948,82.69897,0.2010842,0,0.0888395,1.7,2.338
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,1.938452,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,0.5584521,0.7522973,0.2272358,1.452632,1.38,0,0,1.094215,3.568895,0,1.225396,-1.225396,3.670268,61.17101,0.2010842,2.132297,0.1817886,0,3.796131
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.076233,1.076233,0,0,0,1.076233,44.43926,0,0,0,0.4782698,1.132877,1.076233,0,0,2.455766,2.343499,0,0.6546067,-0.6546067,2.980252,49.67076,0.2010842,1.183856,0.3826159,0,2.821769
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.5124162,0.5124162,0,0,0,0.5124162,110.6676,0,0,0,0.5670786,0.5393854,0.5124162,0,0,3.183107,1.688893,0.02769315,0,0.02769315,3.006524,50.10863,0.2010782,0.5636578,0.4536629,0,2.255971
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.223748,1.223748,0,0,0,1.223748,28.33996,0,0.0000000000000002220446,0,0.3468097,1.288156,1.223748,0,0,3.155414,1.713817,0,0.9413462,-0.9413462,2.014258,33.5709,0.2010782,1.346123,0.2774478,0,2.060626
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.547598,1.547598,1.7,0,0.5202,1.547598,12.61335,0,0,0,0.1952039,0,0,0.1524024,0.1447823,4.201354,0.7724705,0.3399862,0,0.3399862,2.336797,38.94654,0.201115,1.702357,0.1561631,1.7,0.9676743
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.7584701,0.7584701,0,-1,0,0.7584701,61.11935,0,0,0,0.463572,0.7983896,0.7584701,0,0,3.861368,1.078458,0,0.3348176,-0.3348176,1.983868,33.0644,0.201115,0.8343171,0.3708576,0,1.54203
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.414919,1.162592,0,-1,0,1.162592,41.29913,0,1.252327,1.858725,0.4801403,1.223781,1.162592,0,0,4.233387,0.7436404,0,0.7436404,-0.7436404,1.200002,20,0.201115,2.65641,0.3841122,0,1.223781
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.389686,0.5066019,0,-1,0,0.5066019,105.2632,0,0.8830841,1.427334,0.5332652,0.5332652,0.5066019,0,0,5.059654,0,0,0,0,1.200002,20,0.201115,1.528655,0.4266121,0,0.5332652
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.6312568,0.2215189,0,-1,0,0.2215189,105.2632,0,0.4097379,0.6500787,0.2331778,0.2331778,0.2215189,0,0,5.059654,0,0,0,0,1.200002,20,0.201115,0.6943825,0.1865423,0,0.2331778
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,-1,0,0,0,0,0,0,0.06170429,0,0,0,0,5.059654,0,0.06170429,0,0.06170429,1.25854,20.97563,0.2011016,0,0.04936343,0,0.06170429
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.468483,0.05275717,0,-1,0,0.05275717,0,0,1.415726,1.562574,0,0.05553386,0.05275717,0,0,4.99795,0.05553386,0,0.05553386,-0.05553386,1.200002,20,0.2011016,1.615331,0,0,0.05553386
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.609632,0,0,-1,0,0,0,0,1.609632,1.770595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011016,1.770595,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011016,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.224873,0,0,-1,0,0,0,0,0.224873,0.2473603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011016,0.2473603,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.4072071,0,0,-1,0,0,0,0,0.4072071,0.4479278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011016,0.4479278,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.1892463,0,0,-1,0,0,0,0,0.1892463,0.2081709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011016,0.2081709,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2155158,0,0,-1,0,0,0,0,0.2155158,0.2370674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011016,0.2370674,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.216359,0,0,-1,0,0,0,0,0.216359,0.237995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011016,0.237995,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.3090624,0,0,-1,0,0,0,0,0.3090624,0.3399686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011016,0.3399686,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1236918,0,0,-1,0,0,0,0,0.1236918,0.136061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011016,0.136061,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.2731283,0.2731283,1.7,0,0.5202,0.2731283,0,0,0,0,0,0,0,1.426872,1.355528,5.059654,0,1.355528,0,1.355528,2.485969,41.43274,0.2012247,0.3004411,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1614862,0.1614862,1.614118,0,0.4967542,0.1614862,19.4016,0,0,0,0.03133091,0,0,1.452632,1.38,3.704126,1.219975,1.411331,0,1.411331,3.824875,63.7478,0.2013073,0.1776348,0.02506473,1.7,1.251306
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.5394898,0.5394898,1.7,0,0.5202,0.5394898,55.18791,0,0,0,0.2977332,0,0,1.16051,1.102485,2.292795,2.490173,1.400218,0,1.400218,5.153239,85.88714,0.2014201,0.5934387,0.2381865,1.7,2.787906
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.8136044,0.8136044,0,0,0,0.8136044,95.48869,0,0,0,0.7769002,0.8564257,0.8136044,0,0,0.8925775,3.750369,0,0.07952546,-0.07952546,5.069411,84.49002,0.2014201,0.8949649,0.6215202,0,4.527269
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.6861002,0.6861002,0,-1,0,0.6861002,134.0004,0,0,0,0.9193769,0.7222107,0.6861002,0,0,0.9809391,3.670844,0.1971662,0,0.1971662,5.25646,87.60748,0.2013774,0.7547102,0.7355015,0,4.59022
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.179444,1.179444,0,0,0,1.179444,110.9856,0,0,0,1.309013,1.24152,1.179444,0,0,0.7837729,3.848293,0.0674928,0,0.0674928,5.320489,88.67464,0.2013628,1.297389,1.04721,0,5.157306
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.734446,0.734446,0,0,0,0.734446,171.8115,0,0,0,1.261863,0.7731012,0.734446,0,0,0.7162802,3.909037,0.4887618,0,0.4887618,5.784169,96.40263,0.2012571,0.8078907,1.00949,0,5.1709
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0.7994503,0,0,1.026969,0,0,0,0,0.2275183,4.348922,0.2275183,0,0.2275183,6.000012,100,0.2012079,0,0.8215749,0,5.375891
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.5367814,0.5367814,0,0,0,0.5367814,184.4897,0.4252735,0,0,0.9903065,0.565033,0.5367814,0,0,0,4.553689,0,0,0,6.000012,100,0.2012079,0.5904595,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.8028598,0.8028598,0,-1,0,0.8028598,143.8178,0.3095401,0,0,1.154656,0.8451156,0.8028598,0,0,0,4.553689,0,0,0,6.000012,100,0.2012079,0.8831458,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,-1,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012079,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.6231896,0.6231896,0,-1,0,0.6231896,113.268,0.04988528,0,0,0.7058743,0.655989,0.6231896,0,0,0,4.553689,0,0,0,6.000012,100,0.2012079,0.6855085,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.1826828,0.1826828,0,-1,0,0.1826828,183.9169,0.1436869,0,0,0.3359846,0.1922977,0.1826828,0,0,0,4.553689,0,0,0,6.000012,100,0.2012079,0.2009511,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.5835164,0.5835164,0,-1,0,0.5835164,12.33458,0,0,0,0.07197428,0.6142278,0.5835164,0,0,0,4.553689,0,0.5422536,-0.5422536,5.428427,90.47359,0.2012079,0.6418681,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.9121051,0.9121051,0,-1,0,0.9121051,0,0,0.0000000000000001110223,0,0,0.9601106,0.9121051,0,0,0.602504,4.011436,0,0.9601106,-0.9601106,4.416381,73.6062,0.2012079,1.003316,0,0,4.011436
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.239211,1.239211,0,-1,0,1.239211,0,0,0.0000000000000002220446,0,0,1.304433,1.239211,0,0,1.669294,3.051325,0,1.304433,-1.304433,3.041389,50.6897,0.2012079,1.363132,0,0,3.051325
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.118663,1.746892,0,0,0,3.041389,50.6897,0.2012079,0,0,0,1.746892
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.2802537,0.2802537,0,-1,0,0.2802537,0,0,0,0,0,0.2950039,0.2802537,0,0,3.118663,1.746892,0,0.2950039,-0.2950039,2.730427,45.50703,0.2012079,0.3082791,0,0,1.746892
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02412241,0.02412241,0,-1,0,0.02412241,0,0,0.000000000000000003469447,0,0,0.02539201,0.02412241,0,0,3.446445,1.451888,0,0.02539201,-0.02539201,2.703661,45.06094,0.2012079,0.02653465,0,0,1.451888
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.03325623,0.03325623,0,-1,0,0.03325623,0,0,0,0,0,0.03500656,0.03325623,0,0,3.474658,1.426496,0,0.03500656,-0.03500656,2.666761,44.44593,0.2012079,0.03658185,0,0,1.426496
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.3065867,0.3065867,0,-1,0,0.3065867,0,0,0,0,0,0.3227229,0.3065867,0,0,3.513555,1.39149,0,0.3227229,-0.3227229,2.326582,38.77628,0.2012079,0.3372454,0,0,1.39149
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1401546,0.1401546,0,-1,0,0.1401546,0,0,0.00000000000000002775558,0,0,0.1475312,0.1401546,0,0,3.872136,1.068767,0,0.1475312,-0.1475312,2.17107,36.18443,0.2012079,0.1541701,0,0,1.068767
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.2819718,0.2819718,0,-1,0,0.2819718,0,0,0.00000000000000005551115,0,0,0.2968124,0.2819718,0,0,4.036059,0.9212357,0,0.2968124,-0.2968124,1.858202,30.96998,0.2012079,0.310169,0,0,0.9212357
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.04281322,0.04281322,0,-1,0,0.04281322,0,0,0.000000000000000006938894,0,0,0.04506654,0.04281322,0,0,4.365851,0.6244233,0,0.04506654,-0.04506654,1.810698,30.17824,0.2012079,0.04709454,0,0,0.6244233
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2186024,0.2186024,0,0,0,0.2186024,0,0,0,0,0,0.2301078,0.2186024,0,0,4.415925,0.5793568,0,0.2301078,-0.2301078,1.568143,26.13567,0.2012079,0.2404627,0,0,0.5793568
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.412268,0.412268,1.7,0,0.5202,0.412268,8.675424,0,0,0,0.03576599,0,0,1.287732,1.223345,4.6716,0.3492489,1.259111,0,1.259111,2.762641,46.04393,0.201351,0.4534948,0.02861279,1.7,0.385015
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.338076,1.338076,1.7,0,0.5202,1.338076,15.96854,0,0,0,0.2136712,0,0,0.3619241,0.3438279,3.412488,1.482449,0.5574991,0,0.5574991,3.291531,54.85874,0.2014143,1.471884,0.170937,1.7,1.696121
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.277197,1.277197,1.7,0,0.5202,1.277197,39.31855,0,0,0,0.5021752,0,0,0.4228034,0.4016632,2.85499,1.984198,0.9038385,0,0.9038385,4.148988,69.14966,0.2015117,1.404916,0.4017402,1.7,2.486374
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,1.951151,2.797653,1.078187,0,1.078187,5.171845,86.19725,0.2012793,0,0.8625492,0,3.87584
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.4005756,0,0,1.27354,0,0,0,0,0.8729644,3.768021,0.8729644,0,0.8729644,6.000012,100,0.2010915,0,1.018832,0,5.041561
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.575286,1.575286,0.425,0,0.172125,1.575286,83.69671,0.1076352,0,0,1.318463,1.210827,1.150286,0,0,0,4.553689,0,0,0,6.000012,100,0.2010915,1.732815,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.7478311,0.7478311,0,0,0,0.7478311,181.3246,0.5688108,0,0,1.356001,0.7871906,0.7478311,0,0,0,4.553689,0,0,0,6.000012,100,0.2010915,0.8226142,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.702294,1.702294,0.9561565,0,0.3171307,1.702294,46.13819,0.0000000000000001110223,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2010915,1.872523,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.5588763,0.5588763,0,-1,0,0.5588763,157.122,0.2898268,0,0,0.8781177,0.5882908,0.5588763,0,0,0,4.553689,0,0,0,6.000012,100,0.2010915,0.6147639,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,-1,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010915,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.707189,1.38,0,-1,0,1.38,34.0773,0,0.3271892,0.4979081,0.4702667,1.452632,1.38,0,0,0,4.553689,0,0.9823649,-0.9823649,4.964509,82.74165,0.2010915,1.877908,0.3762133,0,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.262545,1.262545,0,-1,0,1.262545,12.20284,0,0.0000000000000002220446,0.008798965,0.1540663,1.328994,1.262545,0,0,1.091516,3.571324,0,1.174928,-1.174928,3.726026,62.1003,0.2010915,1.388799,0.123253,0,3.72539
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.7997474,0.7997474,0,-1,0,0.7997474,6.354207,0,0.0000000000000001110223,0,0.05081761,0.8418394,0.7997474,0,0,2.396992,2.396396,0,0.7910218,-0.7910218,2.892215,48.2035,0.2010915,0.8797222,0.04065409,0,2.447214
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.275905,1.605374,0,0,0,2.892215,48.2035,0.2010915,0,0,0,1.605374
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.5622991,0.5622991,0,-1,0,0.5622991,0,0,0.0000000000000001110223,0,0,0.5918938,0.5622991,0,0,3.275905,1.605374,0,0.5918938,-0.5918938,2.268305,37.805,0.2010915,0.618529,0,0,1.605374
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.933565,1.013481,0,0,0,2.268305,37.805,0.2010915,0,0,0,1.013481
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.3367189,0.3367189,0,-1,0,0.3367189,0,0,0.00000000000000005551115,0,0,0.354441,0.3367189,0,0,3.933565,1.013481,0,0.354441,-0.354441,1.894691,31.57812,0.2010915,0.3703908,0,0,1.013481
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.327388,0.6590396,0,0,0,1.894691,31.57812,0.2010915,0,0,0,0.6590396
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1537307,0.1537307,0,-1,0,0.1537307,0,0,0,0,0,0.1618218,0.1537307,0,0,4.327388,0.6590396,0,0.1618218,-0.1618218,1.724116,28.73521,0.2010915,0.1691037,0,0,0.6590396
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1631746,0.1631746,0,-1,0,0.1631746,0,0,0.00000000000000002775558,0,0,0.1717628,0.1631746,0,0,4.50719,0.4972178,0,0.1717628,-0.1717628,1.543062,25.71765,0.2010915,0.1794921,0,0,0.4972178
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.259493,0.259493,0,-1,0,0.259493,0,0,0.00000000000000005551115,0,0,0.2731506,0.259493,0,0,4.698038,0.325455,0,0.2731506,-0.2731506,1.255136,20.91889,0.2010915,0.2854424,0,0,0.325455
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.4177578,0.04968921,0,-1,0,0.04968921,0,0,0.3680686,0.4098443,0,0.05230443,0.04968921,0,0,5.001538,0.05230443,0,0.05230443,-0.05230443,1.200002,20,0.2010915,0.4595335,0,0,0.05230443
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.06255403,0,0,-1,0,0,0,0,0.06255403,0.06880943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010915,0.06880943,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1319551,0.1319551,1.584587,0,0.4886922,0.1319551,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2011707,0.1451506,0,1.7,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0171021,0,0,1.452632,1.38,3.679654,1.242,1.397102,0,1.397102,3.834593,63.90975,0.2012034,0,0.01368168,1.7,1.259102
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.31422,1.31422,1.7,0,0.5202,1.31422,30.13951,0,0,0,0.3960994,0,0,0.3857804,0.3664914,2.282552,2.499392,0.7625908,0,0.7625908,4.55805,75.96735,0.2012861,1.445642,0.3168795,1.7,2.895491
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.7068496,0.7068496,1.349259,0,0.4244478,0.7068496,119.3664,0,0,0,0.8437409,0,0,0.6424096,0.6102891,1.519961,3.185724,1.45403,0,1.45403,5.937464,98.95753,0.201273,0.7775346,0.6749927,1.7,4.029464
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.7727623,0.7727623,0,-1,0,0.7727623,112.3027,0,0,0,0.8678332,0.813434,0.7727623,0,0,0.06593151,4.49435,0.05439916,0,0.05439916,5.989071,99.81766,0.2012614,0.8500385,0.6942666,0,5.362184
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.9324636,0,0,0.943996,0,0,0,0,0.01153234,4.54331,0.01153234,0,0.01153234,6.000012,100,0.2012589,0,0.7551968,0,5.487306
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.9128395,0.9128395,0,0,0,0.9128395,149.5583,0.4043438,0,0,1.365227,0.9608837,0.9128395,0,0,0,4.553689,0,0,0,6.000012,100,0.2012589,1.004123,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012589,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.487781,2.487781,1.350969,0,0.4249144,2.487781,48.10088,0,0,0,1.196644,1.196644,1.136812,0,0,0,4.553689,0,0,0,6.000012,100,0.2012589,2.736559,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.770744,1.38,0,-1,0,1.38,61.28329,0,0.3907444,0.5678189,0.8457094,1.452632,1.38,0,0,0,4.553689,0,0.6069221,-0.6069221,5.36026,89.33749,0.2012589,1.947819,0.6765676,0,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.9680278,0.9680278,0,-1,0,0.9680278,83.87701,0,0.0000000000000001110223,0,0.8119528,1.018977,0.9680278,0,0,0.6743579,3.946767,0,0.2070238,-0.2070238,5.142038,85.70045,0.2012589,1.064831,0.6495622,0,4.758719
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,-1,0,0,0,0,0,0,0.6095434,0,0,0,0,0.9043844,3.739743,0.6095434,0,0.6095434,5.720301,95.33817,0.2011286,0,0.4876347,0,4.349287
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.8551455,0.8551455,0,-1,0,0.8551455,39.50117,0,0.0000000000000001110223,0,0.3377925,0.9001532,0.8551455,0,0,0.2948409,4.288332,0,0.5623606,-0.5623606,5.127521,85.45851,0.2011286,0.94066,0.270234,0,4.626124
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.214956,1.214956,0,-1,0,1.214956,6.101994,0,0.0000000000000002220446,0,0.07413655,1.278901,1.214956,0,0,0.9196861,3.725971,0,1.204765,-1.204765,3.857588,64.293,0.2011286,1.336452,0.05930924,0,3.800108
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.5592632,0.5592632,0,-1,0,0.5592632,0,0,0.0000000000000001110223,0,0,0.5886981,0.5592632,0,0,2.258313,2.521207,0,0.5886981,-0.5886981,3.237046,53.95065,0.2011286,0.6151895,0,0,2.521207
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.912422,1.932509,0,0,0,3.237046,53.95065,0.2011286,0,0,0,1.932509
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.4164063,0.4164063,0,-1,0,0.4164063,0,0,0.00000000000000005551115,0,0,0.4383225,0.4164063,0,0,2.912422,1.932509,0,0.4383225,-0.4383225,2.775013,46.25013,0.2011286,0.4580469,0,0,1.932509
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.2380978,0.2380978,0,-1,0,0.2380978,0,0,0.00000000000000002775558,0,0,0.2506293,0.2380978,0,0,3.399447,1.494186,0,0.2506293,-0.2506293,2.510827,41.84703,0.2011286,0.2619076,0,0,1.494186
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.1806085,0.1806085,0,-1,0,0.1806085,0,0,0.00000000000000002775558,0,0,0.1901142,0.1806085,0,0,3.677924,1.243557,0,0.1901142,-0.1901142,2.310429,38.50707,0.2011286,0.1986693,0,0,1.243557
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1108599,0.1108599,0,-1,0,0.1108599,0,0,0.00000000000000001387779,0,0,0.1166946,0.1108599,0,0,3.889162,1.053443,0,0.1166946,-0.1166946,2.187422,36.45695,0.2011286,0.1219459,0,0,1.053443
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.2666745,0.2666745,0,-1,0,0.2666745,0,0,0,0,0,0.28071,0.2666745,0,0,4.018823,0.9367482,0,0.28071,-0.28071,1.891527,31.52539,0.2011286,0.293342,0,0,0.9367482
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.007601098,0.007601098,0,-1,0,0.007601098,0,0,0.0000000000000000008673617,0,0,0.008001155,0.007601098,0,0,4.330723,0.6560382,0,0.008001155,-0.008001155,1.883093,31.38483,0.2011286,0.008361207,0,0,0.6560382
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02142113,0.02142113,0,-1,0,0.02142113,0,0,0.000000000000000003469447,0,0,0.02254855,0.02142113,0,0,4.339613,0.6480371,0,0.02254855,-0.02254855,1.859325,30.98869,0.2011286,0.02356324,0,0,0.6480371
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.4828203,0.4828203,0,-1,0,0.4828203,0,0,0.00000000000000005551115,0,0,0.5082319,0.4828203,0,0,4.364667,0.6254885,0,0.5082319,-0.5082319,1.323602,22.05998,0.2011286,0.5311024,0,0,0.6254885
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.07861443,0.07861443,0,0,0,0.07861443,0,0,0.00000000000000001387779,0,0,0.08275203,0.07861443,0,0,4.929369,0.1172566,0,0.08275203,-0.08275203,1.236373,20.60618,0.2011286,0.08647587,0,0,0.1172566
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.2850233,0.2850233,1.7,0,0.5202,0.2850233,12.53603,0,0,0,0.03573062,0,0,1.414977,1.344228,5.021316,0.03450456,1.379958,0,1.379958,2.545517,42.4252,0.2012445,0.3135257,0.02858449,1.7,0.07023518
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.270057,1.270057,1.7,0,0.5202,1.270057,12.49433,0,0,0,0.158685,0,0,0.4299434,0.4084463,3.641357,1.276467,0.5671313,0,0.5671313,3.083545,51.39231,0.2013102,1.397062,0.126948,1.7,1.435152
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.00847,1.00847,1.7,0,0.5202,1.00847,30.39502,-0.0000000000000001110223,0,0,0.3065246,0,0,0.6915302,0.6569536,3.074226,1.786885,0.9634783,0,0.9634783,3.997581,66.62621,0.2014205,1.109317,0.2452197,1.7,2.09341
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.141643,1.141643,0,-1,0,1.141643,43.74492,0,0,0,0.4994109,1.20173,1.141643,0,0,2.110748,2.654016,0,0.702319,-0.702319,3.257272,54.28775,0.2014205,1.255808,0.3995287,0,3.153427
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,2.725832,2.725832,1.7,0,0.5202,2.725832,31.89905,0,0,0,0.8695146,1.079824,1.025833,0,0,2.891102,1.951697,0,0.210309,-0.210309,3.035586,50.593,0.2014205,2.998416,0.6956117,1.7,2.821211
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.04391239,0.04391239,1.496544,0,0.4646565,0.04391239,2613.664,0,0,0,1.147722,0,0,1.452632,1.38,3.124779,1.741388,2.527722,0,2.527722,5.433594,90.55972,0.201226,0.04830363,0.9181778,1.7,2.88911
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.093183,1.093183,0,0,0,1.093183,106.47,0,0,0,1.163912,1.150719,1.093183,0,0,0.5970568,4.016338,0.01319275,0,0.01319275,5.44611,90.76832,0.2012232,1.202501,0.9311295,0,5.18025
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.08233587,0.08233587,0,0,0,0.08233587,1164.851,0.288557,0,0,0.9590904,0.08666933,0.08233587,0,0,0.583864,4.028211,0.583864,0,0.583864,6.000012,100,0.2010992,0.09056946,0.7672723,0,4.987302
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.145365,1.145365,0,-1,0,1.145365,70.96627,0,0,0,0.8128225,1.205647,1.145365,0,0,0,4.553689,0,0.3928244,-0.3928244,5.585939,93.09879,0.2010992,1.259901,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.119749,1.119749,0,-1,0,1.119749,87.76246,0,0.0000000000000002220446,0,0.9827195,1.178684,1.119749,0,0,0.4364716,4.160864,0,0.195964,-0.195964,5.379375,89.65606,0.2010992,1.231724,0.7861756,0,5.143584
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.760142,1.38,0,-1,0,1.38,38.77691,0.0000000000000002220446,0.3801416,0.5561557,0.5351213,1.452632,1.38,0,0,0.6542094,3.9649,0,0.9175102,-0.9175102,4.412234,73.53709,0.2010992,1.936156,0.4280971,0,4.500022
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.213702,1.213702,0,-1,0,1.213702,16.46996,0,0,0,0.1998962,1.277581,1.213702,0,0,1.673665,3.04739,0,1.077685,-1.077685,3.276254,54.60413,0.2010992,1.335072,0.159917,0,3.247287
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.2781159,0.2781159,0,-1,0,0.2781159,23.91695,0,0,0,0.06651683,0.2927535,0.2781159,0,0,2.871093,1.969705,0,0.2262367,-0.2262367,3.03778,50.62956,0.2010992,0.3059275,0.05321347,0,2.036222
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1462381,0.1462381,0,-1,0,0.1462381,0,0,0,0,0,0.1539348,0.1462381,0,0,3.122467,1.743469,0,0.1539348,-0.1539348,2.875518,47.92521,0.2010992,0.1608619,0,0,1.743469
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.027758,1.027758,0,-1,0,1.027758,0,0,0,0,0,1.08185,1.027758,0,0,3.293505,1.589534,0,1.08185,-1.08185,1.735148,28.91908,0.2010992,1.130533,0,0,1.589534
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.091508,0.4822997,0,-1,0,0.4822997,0,0,0.609208,0.7183588,0,0.5076839,0.4822997,0,0,4.495561,0.5076839,0,0.5076839,-0.5076839,1.200002,20,0.2010992,1.200658,0,0,0.5076839
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.6123211,0,0,-1,0,0,0,0,0.6123211,0.6735532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010992,0.6735532,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010992,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010992,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010992,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010992,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1620867,0,0,-1,0,0,0,0,0.1620867,0.1782954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010992,0.1782954,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001763617,0,0,-1,0,0,0,0,0.001763617,0.001939979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010992,0.001939979,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2193367,0.2193367,1.671968,0,0.5125473,0.2193367,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2012054,0.2412703,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.679654,1.242,1.407103,0,1.407103,3.84408,64.06788,0.2012355,0,0.02168242,1.7,1.269103
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.272551,2.508393,1.642264,0,1.642264,5.402069,90.03429,0.2012158,0,0.209811,1.7,2.770656
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.5253724,0.5253724,0,0,0,0.5253724,53.17698,0,0,0,0.2793772,0.5530236,0.5253724,0,0,0.6302876,3.98643,0,0.2736464,-0.2736464,5.11362,85.22683,0.2012158,0.5779096,0.2235017,0,4.265807
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.039918,1.039918,0,-1,0,1.039918,80.57483,0,0,0,0.8379118,1.09465,1.039918,0,0,0.9343392,3.712784,0,0.2567383,-0.2567383,4.842994,80.71641,0.2012158,1.143909,0.6703295,0,4.550695
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.5240746,0.5240746,0,0,0,0.5240746,224.3201,0,0,0,1.175605,0.5516575,0.5240746,0,0,1.219604,3.456045,0.6239474,0,0.6239474,5.434923,90.58186,0.201084,0.5764821,0.9404839,0,4.63165
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,2.661302,2.661302,1.7,0,0.5202,2.661302,36.81124,0,0,0,0.9796582,1.011896,0.9613015,0,0,0.5956565,4.017598,0,0.03223807,-0.03223807,5.400941,90.0155,0.201084,2.927432,0.7837266,1.7,4.997256
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.4611346,0,0,1.092611,0,0,0,0,0.6314766,3.98536,0.6314766,0,0.6314766,6.000012,100,0.2009507,0,0.8740889,0,5.077971
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.4679157,0.4679157,0,0,0,0.4679157,315.4127,0.9833224,0,0,1.475865,0.4925428,0.4679157,0,0,0,4.553689,0,0,0,6.000012,100,0.2009507,0.5147072,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1628761,0.1628761,0,-1,0,0.1628761,596.4293,0.7999921,0,0,0.9714406,0.1714485,0.1628761,0,0,0,4.553689,0,0,0,6.000012,100,0.2009507,0.1791636,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.008225405,0.008225405,0,-1,0,0.008225405,8538.32,0.693653,0,0,0.7023113,0.008658321,0.008225405,0,0,0,4.553689,0,0,0,6.000012,100,0.2009507,0.009047945,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1465297,0.1465297,0,-1,0,0.1465297,282.8566,0.2602271,0,0,0.4144689,0.1542418,0.1465297,0,0,0,4.553689,0,0,0,6.000012,100,0.2009507,0.1611827,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,-1,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2009507,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.0908382,0.0908382,0,-1,0,0.0908382,84.58975,0,0.00000000000000001387779,0,0.0768398,0.09561916,0.0908382,0,0,0,4.553689,0,0.01877935,-0.01877935,5.980217,99.67008,0.2009507,0.09992202,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.46657,1.38,0,-1,0,1.38,0,0,1.08657,1.333227,0,1.452632,1.38,0,0,0.02086595,4.53491,0,1.452632,-1.452632,4.449008,74.14999,0.2009507,2.713227,0,0,4.53491
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.812647,1.38,0,-1,0,1.38,0,0,0.432647,0.6139117,0,1.452632,1.38,0,0,1.634901,3.082278,0,1.452632,-1.452632,2.917801,48.62991,0.2009507,1.993912,0,0,3.082278
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.41311,1.38,0,-1,0,1.38,0,0,0.03310994,0.1744209,0,1.452632,1.38,0,0,3.248936,1.629646,0,1.452632,-1.452632,1.386592,23.10983,0.2009507,1.554421,0,0,1.629646
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.862971,0.1770148,0,0,0,1.386592,23.10983,0.2009507,0,0,0,0.1770148
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.08263069,0.08263069,0,-1,0,0.08263069,0,0,0.00000000000000001387779,0,0,0.08697966,0.08263069,0,0,4.862971,0.1770148,0,0.08697966,-0.08697966,1.294908,21.58175,0.2009507,0.09089375,0,0,0.1770148
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1117854,0.08553342,0,-1,0,0.08553342,0,0,0.02625198,0.03743052,0,0.09003518,0.08553342,0,0,4.959615,0.09003518,0,0.09003518,-0.09003518,1.200002,20,0.2009507,0.1229639,0,0,0.09003518
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1402768,0,0,-1,0,0,0,0,0.1402768,0.1543045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009507,0.1543045,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1232642,0,0,-1,0,0,0,0,0.1232642,0.1355906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009507,0.1355906,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.1866748,0,0,-1,0,0,0,0,0.1866748,0.2053423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009507,0.2053423,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1657272,0,0,-1,0,0,0,0,0.1657272,0.1823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2009507,0.1823,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.2272536,0.2272536,1.679885,0,0.5147086,0.2272536,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.201059,0.249979,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.679654,1.242,1.404905,0,1.404905,3.841995,64.03313,0.2010896,0,0.01992411,1.7,1.266905
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.2552263,0.2552263,1.7,0,0.5202,0.2552263,62.63434,0,0,0,0.1598593,0,0,1.444774,1.372535,2.274749,2.506415,1.532394,0,1.532394,5.295752,88.26236,0.2011717,0.280749,0.1278875,1.7,2.666274
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.7423549,3.88557,0.1863884,0,0.1863884,5.472576,91.20942,0.2011325,0,0.1491107,0,4.071958
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.910189,0.910189,0,-1,0,0.910189,27.43203,0,0.0000000000000001110223,0,0.2496833,0.9580936,0.910189,0,0,0.5559665,4.053319,0,0.7084103,-0.7084103,4.725846,78.76394,0.2011325,1.001208,0.1997467,0,4.303002
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,1.343089,3.344909,0.4628635,0,0.4628635,5.164957,86.08244,0.2010354,0,0.3702908,0,3.807772
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,0.8802256,3.761486,0.6081985,0,0.6081985,5.741944,95.69888,0.2009078,0,0.4865589,0,4.369684
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.4885428,0.4885428,0,0,0,0.4885428,136.0446,0,0,0,0.664636,0.5142556,0.4885428,0,0,0.2720271,4.308865,0.1503804,0,0.1503804,5.884608,98.0766,0.2008763,0.5373971,0.5317088,0,4.973501
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.055319,1.055319,0,0,0,1.055319,30.01107,0,0.0000000000000002220446,0,0.3167124,1.110862,1.055319,0,0,0.1216466,4.444207,0,0.7941495,-0.7941495,5.047501,84.12485,0.2008763,1.160851,0.25337,0,4.76092
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0,0,0,0.6898251,0,0,0,0,1.004035,3.650058,0.6898251,0,0.6898251,5.701926,95.03191,0.2007319,0,0.55186,0,4.339882
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1442177,0.1442177,0,-1,0,0.1442177,180.0869,0,0,0,0.2597172,0.1518081,0.1442177,0,0,0.3142099,4.2709,0.1079091,0,0.1079091,5.804298,96.73811,0.2007093,0.1586395,0.2077737,0,4.530617
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.724086,0.724086,0,-1,0,0.724086,10.87998,0,0,0,0.07878038,0.7621958,0.724086,0,0,0.2063008,4.368018,0,0.6834154,-0.6834154,5.083915,84.73174,0.2007093,0.7964945,0.0630243,0,4.446799
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.055284,1.055284,0,-1,0,1.055284,3.1244,0,0.0000000000000002220446,0,0.03297131,1.110826,1.055284,0,0,0.9656512,3.684603,0,1.077854,-1.077854,3.947757,65.79581,0.2007093,1.160813,0.02637705,0,3.717574
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,-1,0,0,0,0,0,0,0.03000016,0,0,0,0,2.163267,2.606749,0.03000016,0,0.03000016,3.976217,66.27016,0.2007031,0,0.02400013,0,2.636749
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.5069924,0.5069924,0,-1,0,0.5069924,0,0,0.0000000000000001110223,0,0,0.5336762,0.5069924,0,0,2.133267,2.633749,0,0.5336762,-0.5336762,3.413673,56.89444,0.2007031,0.5576916,0,0,2.633749
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726241,2.100072,0,0,0,3.413673,56.89444,0.2007031,0,0,0,2.100072
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.8508677,0.8508677,0,-1,0,0.8508677,0,0,0.0000000000000001110223,0,0,0.8956502,0.8508677,0,0,2.726241,2.100072,0,0.8956502,-0.8956502,2.469575,41.1595,0.2007031,0.9359545,0,0,2.100072
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.721407,1.204422,0,0,0,2.469575,41.1595,0.2007031,0,0,0,1.204422
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.721407,1.204422,0,0,0,2.469575,41.1595,0.2007031,0,0,0,1.204422
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01513781,0.01513781,0,-1,0,0.01513781,0,0,0.000000000000000001734723,0,0,0.01593454,0.01513781,0,0,3.721407,1.204422,0,0.01593454,-0.01593454,2.452779,40.87956,0.2007031,0.01665159,0,0,1.204422
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.739112,1.188488,0,0,0,2.452779,40.87956,0.2007031,0,0,0,1.188488
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2352934,0.2352934,0,-1,0,0.2352934,0,0,0.00000000000000002775558,0,0,0.2476773,0.2352934,0,0,3.739112,1.188488,0,0.2476773,-0.2476773,2.191704,36.52832,0.2007031,0.2588228,0,0,1.188488
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.014309,0.9408104,0,0,0,2.191704,36.52832,0.2007031,0,0,0,0.9408104
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.4293307,0.4293307,0,-1,0,0.4293307,0,0,0.00000000000000005551115,0,0,0.4519271,0.4293307,0,0,4.014309,0.9408104,0,0.4519271,-0.4519271,1.715331,28.58879,0.2007031,0.4722638,0,0,0.9408104
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2046643,0.2046643,0,0,0,0.2046643,0,0,0.00000000000000002775558,0,0,0.2154361,0.2046643,0,0,4.516451,0.4888833,0,0.2154361,-0.2154361,1.488241,24.80397,0.2007031,0.2251307,0,0,0.4888833
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2494357,0.2494357,1.7,0,0.5202,0.2494357,9.863272,0,0,0,0.02460252,0,0,1.450564,1.378036,4.755824,0.2734472,1.402639,0,1.402639,2.818901,46.98159,0.2008126,0.2743793,0.01968201,1.7,0.2980498
