Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.8394293,0.8394293,1.7,0,0.5202,0.8394293,12.04744,0,0,0,0.1011297,0,0,0.8605707,0.8175421,3.353185,1.535822,0.9186719,0,0.9186719,3.69043,61.50704,0.2009224,0.9233722,0.08090379,1.7,1.636952
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,1.958542,1.958542,1.7,0,0.5202,1.958542,9.453568,0.0000000000000002220446,0,0,0.1851521,0.2721489,0.2585415,0,0,2.434514,2.362627,0,0.08699687,-0.08699687,3.598727,59.97866,0.2009224,2.154396,0.1481216,1.7,2.547779
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,2.531177,2.27563,0.2436326,0,0.2436326,3.829857,63.83082,0.2008716,0,0.1949061,0,2.519263
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.5989358,0.5989358,0,0,0,0.5989358,173.0228,0,0,0,1.036295,0.6304587,0.5989358,0,0,2.287544,2.494899,0.4058367,0,0.4058367,4.214868,70.24765,0.2007869,0.6588293,0.8290363,0,3.531195
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,0,0,0,1.443903,0,0,0,0,1.881707,2.860152,1.443903,0,1.443903,5.584674,93.07771,0.2004862,0,1.155122,0,4.304055
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.8889937,0.8889937,0,0,0,0.8889937,163.1,0.07636067,0,0,1.449948,0.9357829,0.8889937,0,0,0.4378048,4.159665,0.4378048,0,0.4378048,6.000012,100,0.2003952,0.9778931,1.159959,0,5.609613
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.004676,1.004676,0,0,0,1.004676,93.6739,0,0,0,0.9411186,1.057553,1.004676,0,0,0,4.553689,0,0.1164345,-0.1164345,5.877279,97.95446,0.2003952,1.105143,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,1.974723,1.38,0,-1,0,1.38,70.1004,0,0.5947224,0.7921947,0.9673854,1.452632,1.38,0,0,0.1293717,4.437254,0,0.4852462,-0.4852462,5.365785,89.42957,0.2003952,2.172195,0.7739083,0,5.40464
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,-1,0,0,0,0.2056368,0,0,0.8741708,0,0,0,0,0.668534,3.952008,0.668534,0,0.668534,6.000012,100,0.2002564,0,0.6993367,0,4.826179
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.246993,0.246993,0,-1,0,0.246993,184.1361,0.1948105,0,0,0.4548031,0.2599926,0.246993,0,0,0,4.553689,0,0,0,6.000012,100,0.2002564,0.2716923,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.8432518,0.8432518,0,-1,0,0.8432518,15.26385,0,0.0000000000000001110223,0,0.1287127,0.8876335,0.8432518,0,0,0,4.553689,0,0.7589208,-0.7589208,5.200039,86.66714,0.2002564,0.927577,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,-1,0,0,0,0,0,0,0.07829994,0,0,0,0,0.8432454,3.794768,0.07829994,0,0.07829994,5.274321,87.90517,0.2002402,0,0.06263995,0,3.873068
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7649454,3.865238,0,0,0,5.274321,87.90517,0.2002402,0,0,0,3.865238
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.139389,1.139389,0,-1,0,1.139389,0,0,0,0,0,1.199357,1.139389,0,0,0.7649454,3.865238,0,1.199357,-1.199357,4.010088,66.83467,0.2002402,1.253328,0,0,3.865238
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.097564,2.665881,0,0,0,4.010088,66.83467,0.2002402,0,0,0,2.665881
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.097564,2.665881,0,0,0,4.010088,66.83467,0.2002402,0,0,0,2.665881
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.4815791,0.4815791,0,-1,0,0.4815791,0,0,0.0000000000000001110223,0,0,0.5069254,0.4815791,0,0,2.097564,2.665881,0,0.5069254,-0.5069254,3.475742,57.92891,0.2002402,0.5297371,0,0,2.665881
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.660814,2.158956,0,0,0,3.475742,57.92891,0.2002402,0,0,0,2.158956
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1471772,0.1471772,0,-1,0,0.1471772,0,0,0.00000000000000002775558,0,0,0.1549233,0.1471772,0,0,2.660814,2.158956,0,0.1549233,-0.1549233,3.312438,55.2072,0.2002402,0.1618949,0,0,2.158956
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1399299,0.1399299,0,-1,0,0.1399299,0,0,0,0,0,0.1472946,0.1399299,0,0,2.832952,2.004033,0,0.1472946,-0.1472946,3.157176,52.6195,0.2002402,0.1539229,0,0,2.004033
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.1994286,0.1994286,0,-1,0,0.1994286,0,0,0,0,0,0.2099248,0.1994286,0,0,2.996612,1.856738,0,0.2099248,-0.2099248,2.935896,48.9315,0.2002402,0.2193714,0,0,1.856738
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.229862,1.646813,0,0,0,2.935896,48.9315,0.2002402,0,0,0,1.646813
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.03338108,0.03338108,0,0,0,0.03338108,0,0,0.000000000000000006938894,0,0,0.03513798,0.03338108,0,0,3.229862,1.646813,0,0.03513798,-0.03513798,2.898857,48.31419,0.2002402,0.03671918,0,0,1.646813
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1065327,0.1065327,0,0,0,0.1065327,3.027754,0,0,0,0.00322555,0.1121397,0.1065327,0,0,3.268904,1.611675,0,0.1089142,-0.1089142,2.784052,46.40077,0.2002402,0.117186,0.00258044,0,1.614901
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.7019126,0.7019126,0,0,0,0.7019126,2.188596,0,0.0000000000000001110223,0,0.01536203,0.7388554,0.7019126,0,0,3.38992,1.502761,0,0.7234934,-0.7234934,2.021423,33.69031,0.2002402,0.7721039,0.01228962,0,1.518123
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.287042,2.287042,1.7,0,0.5202,2.287042,5.013999,0,0,0.05365432,0.1146723,0.6179391,0.5870422,0,0,4.193801,0.7792677,0,0.5032668,-0.5032668,1.490933,24.84883,0.2002402,2.515746,0.09173781,1.7,0.8939399
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.741515,0.5110087,0,-1,0,0.5110087,51.25217,0,1.230506,1.603704,0.261903,0.5379038,0.5110087,0,0,4.752987,0.2760009,0,0.2760009,-0.2760009,1.200002,20,0.2002402,1.915666,0.2095224,0,0.5379038
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,5.059654,0,0.08416171,0,0.08416171,1.279845,21.33071,0.2002227,0,0.06732937,0,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.3873852,0.3873852,1.7,0,0.5202,0.3873852,155.3512,0,0,0,0.6018076,0,0,1.312615,1.246984,4.975492,0.07574555,1.848792,0,1.848792,3.033763,50.56261,0.2002398,0.4261237,0.4814461,1.7,0.6775532
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.426196,0.426196,1.7,0,0.5202,0.426196,217.5318,0,0,0,0.9271119,0,0,1.273804,1.210114,3.126701,1.739658,2.137226,0,2.137226,5.061314,84.35506,0.2001973,0.4688156,0.7416896,1.7,2.66677
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.09622528,0.09622528,0,0,0,0.09622528,648.8977,0,0,0,0.6244037,0.1012898,0.09622528,0,0,0.9894752,3.663161,0.5231138,0,0.5231138,5.557583,92.6262,0.2000894,0.1058478,0.4995229,0,4.287565
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.011841,1.011841,0,-1,0,1.011841,56.0419,0,0,0,0.567055,1.065096,1.011841,0,0,0.4663613,4.133964,0,0.498041,-0.498041,5.032601,83.87653,0.2000894,1.113025,0.453644,0,4.701019
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.465494,1.38,0,-1,0,1.38,29.11712,0,1.085494,1.332044,0.4018163,1.452632,1.38,0,0,1.01974,3.635923,0,1.050815,-1.050815,3.924945,65.41562,0.2000894,2.712044,0.321453,0,4.037739
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.3797596,0.3797596,0,-1,0,0.3797596,42.75267,0,0,0,0.1623574,0.399747,0.3797596,0,0,2.187313,2.585107,0,0.2373896,-0.2373896,3.674714,61.24512,0.2000894,0.4177356,0.1298859,0,2.747465
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,-1,0,0,0,0,0,0,0.07018783,0,0,0,0,2.451079,2.347718,0.07018783,0,0.07018783,3.7413,62.35488,0.2000749,0,0.05615027,0,2.417906
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.033182,1.38,0,-1,0,1.38,5.724565,0,0.6531819,0.8565,0.07899899,1.452632,1.38,0,0,2.380891,2.410887,0,1.373633,-1.373633,2.293365,38.22266,0.2000749,2.2365,0.06319919,0,2.489886
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.4110193,0.4110193,0,-1,0,0.4110193,0,0,0,0,0,0.4326519,0.4110193,0,0,3.90715,1.037254,0,0.4326519,-0.4326519,1.837309,30.62176,0.2000749,0.4521213,0,0,1.037254
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.035612,0.5743722,0,-1,0,0.5743722,0,0,0.4612392,0.5648004,0,0.6046024,0.5743722,0,0,4.387874,0.6046024,0,0.6046024,-0.6046024,1.200002,20,0.2000749,1.139173,0,0,0.6046024
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,2.743229,0,0,-1,0,0,0,0,2.743229,3.017552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000749,3.017552,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.4214392,0,0,-1,0,0,0,0,0.4214392,0.4635831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000749,0.4635831,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.217582,0,0,-1,0,0,0,0,0.217582,0.2393402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000749,0.2393402,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01216162,0,0,-1,0,0,0,0,0.01216162,0.01337778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000749,0.01337778,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.352277,0,0,-1,0,0,0,0,0.352277,0.3875047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000749,0.3875047,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.4185346,0,0,-1,0,0,0,0,0.4185346,0.460388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000749,0.460388,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.003845647,0,0,-1,0,0,0,0,0.003845647,0.004230211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000749,0.004230211,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.06432593,0,0,-1,0,0,0,0,0.06432593,0.07075853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000749,0.07075853,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1196161,0.1196161,1.572248,0,0.4853236,0.1196161,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2001489,0.1315777,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2422234,0.2422234,1.694855,0,0.5187954,0.2422234,7.337944,0,0,0,0.01777422,0,0,1.452632,1.38,3.679654,1.242,1.397774,0,1.397774,3.83523,63.92038,0.2002573,0.2664458,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.043792,2.043792,1.7,0,0.5202,2.043792,10.74358,0.00000000000000005551115,0,0,0.2195765,0.3618866,0.3437923,0,0,2.28188,2.499997,0,0.1423101,-0.1423101,3.685222,61.42025,0.2002573,2.248172,0.1756612,1.7,2.719573
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.5576128,0.5576128,1.7,0,0.5202,0.5576128,128.2242,0,0,0,0.7149945,0,0,1.142387,1.085268,2.440002,2.357687,1.800262,0,1.800262,5.393101,89.88484,0.2002842,0.6133741,0.5719956,1.7,3.072681
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.7671382,0.7671382,0,-1,0,0.7671382,96.57658,0,0,0,0.7408758,0.807514,0.7671382,0,0,0.6397401,3.977923,0,0.0666381,-0.0666381,5.322858,88.71413,0.2002842,0.843852,0.5927007,0,4.718799
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.7320688,0.7320688,0,0,0,0.7320688,71.58583,0,0,0,0.5240575,0.7705987,0.7320688,0,0,0.7137825,3.911285,0,0.2465412,-0.2465412,5.062981,84.38285,0.2002842,0.8052756,0.419246,0,4.435342
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,2.699935,2.699935,1.7,0,0.5202,2.699935,27.39282,0,0,0,0.7395884,1.052563,0.999935,0,0,0.9877172,3.664743,0,0.3129748,-0.3129748,4.733077,78.88445,0.2002842,2.969929,0.5916707,1.7,4.404332
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.338613,1.338613,1.7,0,0.5202,1.338613,56.95446,0,0,0,0.7623999,0,0,0.361387,0.3433176,1.335467,3.351769,1.105718,0,1.105718,5.782053,96.36735,0.2003947,1.472474,0.6099198,1.7,4.114169
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.37883,1.37883,0.6005079,0,0.2200386,1.37883,76.08161,0,0,0,1.049037,0.819287,0.7783226,0,0,0.2297495,4.346914,0.2297495,0,0.2297495,6.000012,100,0.2004021,1.516714,0.8392292,1.7,5.395951
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.009563,1.009563,0,-1,0,1.009563,93.63721,0,0,0,0.9453269,1.062698,1.009563,0,0,0,4.553689,0,0.1173714,-0.1173714,5.876292,97.938,0.2004021,1.11052,0.7562615,0,5.499016
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.7433807,0.7433807,0,-1,0,0.7433807,107.5836,0,0,0,0.799756,0.782506,0.7433807,0,0,0.1304126,4.436317,0.01724999,0,0.01724999,5.892656,98.21075,0.2003986,0.8177188,0.6398048,0,5.236073
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.238556,1.238556,0,-1,0,1.238556,45.03592,0,0,0,0.5577951,1.303743,1.238556,0,0,0.1131626,4.451843,0,0.745948,-0.745948,5.106359,85.1058,0.2003986,1.362411,0.4462361,0,5.009638
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,-1,0,0,0,0,0,0,0.342733,0,0,0,0,0.9419937,3.705895,0.342733,0,0.342733,5.431503,90.52487,0.2003282,0,0.2741864,0,4.048627
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,2.813585,1.38,0,-1,0,1.38,5.290847,0,1.433585,1.714943,0.07301369,1.452632,1.38,0,0,0.5992607,4.014354,0,1.379618,-1.379618,3.977258,66.28751,0.2003282,3.094943,0.05841095,0,4.087368
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.9571061,0.9571061,0,-1,0,0.9571061,0,0,0.0000000000000001110223,0,0,1.00748,0.9571061,0,0,2.132169,2.634737,0,1.00748,-1.00748,2.915281,48.58792,0.2003282,1.052817,0,0,2.634737
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.9182947,0.9182947,0,-1,0,0.9182947,0,0,0.0000000000000001110223,0,0,0.966626,0.9182947,0,0,3.251592,1.627256,0,0.966626,-0.966626,1.896368,31.60607,0.2003282,1.010124,0,0,1.627256
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.137135,0.6275988,0,-1,0,0.6275988,0,0,0.5095362,0.6232497,0,0.6606302,0.6275988,0,0,4.325621,0.6606302,0,0.6606302,-0.6606302,1.200002,20,0.2003282,1.250848,0,0,0.6606302
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.2789676,0,0,-1,0,0,0,0,0.2789676,0.3068643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003282,0.3068643,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1262263,0,0,-1,0,0,0,0,0.1262263,0.1388489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003282,0.1388489,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.2721983,0,0,-1,0,0,0,0,0.2721983,0.2994182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003282,0.2994182,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.2678286,0,0,-1,0,0,0,0,0.2678286,0.2946115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003282,0.2946115,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2021026,0,0,-1,0,0,0,0,0.2021026,0.2223129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003282,0.2223129,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.2769577,0,0,-1,0,0,0,0,0.2769577,0.3046534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003282,0.3046534,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.3576729,0,0,-1,0,0,0,0,0.3576729,0.3934402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003282,0.3934402,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.0702864,0.0702864,1.522918,0,0.4718566,0.0702864,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2003861,0.07731504,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2326339,0.2326339,1.685265,0,0.5161775,0.2326339,14.20751,0.0000000000000002220446,0,0,0.03305149,0,0,1.452632,1.38,3.679654,1.242,1.413051,0,1.413051,3.849724,64.16193,0.2004873,0.2558973,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.6452503,0.6452503,1.7,0,0.5202,0.6452503,54.5172,0,0,0,0.3517724,0,0,1.05475,1.002012,2.266603,2.513746,1.353785,0,1.353785,5.134037,85.56711,0.200605,0.7097753,0.2814179,1.7,2.865519
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.5511582,0.5511582,0,0,0,0.5511582,147.0328,0,0,0,0.8103835,0.5801665,0.5511582,0,0,0.9128183,3.732152,0.230217,0,0.230217,5.352439,89.20715,0.2005579,0.606274,0.6483068,0,4.542536
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.035352,1.38,0,-1,0,1.38,85.28541,0,0.6553516,0.8588867,1.176939,1.452632,1.38,0,0,0.6826013,3.939348,0,0.2756929,-0.2756929,5.061834,84.36372,0.2005579,2.238887,0.9415509,0,5.116286
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.414886,1.414886,1.422313,0,0.4443913,1.414886,69.34193,0,0,0,0.981109,0,0,0.007426804,0.007055464,0.9889267,3.663655,0.9881645,0,0.9881645,5.999289,99.98795,0.2006463,1.556374,0.7848873,1.7,4.644764
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.7024459,0.7024459,0,0,0,0.7024459,216.1404,0.7780904,0,0,1.518269,0.7394168,0.7024459,0,0,0.0007622246,4.553003,0.0007622246,0,0.0007622246,6.000012,100,0.2006461,0.7726905,1.214615,0,6.071272
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.190619,1.190619,0,0,0,1.190619,104.2991,0,0,0,1.241805,1.253283,1.190619,0,0,0,4.553689,0,0.01147864,-0.01147864,5.987913,99.79834,0.2006461,1.309681,0.9934437,0,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.9182416,0.9182416,0,0,0,0.9182416,174.3081,0.6212449,0,0,1.600569,0.9665701,0.9182416,0,0,0.01275404,4.54221,0.01275404,0,0.01275404,6.000012,100,0.2006435,1.010066,1.280455,0,6.142779
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1383344,0.1383344,0,-1,0,0.1383344,948.773,1.166864,0,0,1.312479,0.1456151,0.1383344,0,0,0,4.553689,0,0,0,6.000012,100,0.2006435,0.1521678,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.9906785,0.9906785,0,-1,0,0.9906785,119.9138,0.145141,0,0,1.187961,1.042819,0.9906785,0,0,0,4.553689,0,0,0,6.000012,100,0.2006435,1.089746,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,2.584171,1.38,0,-1,0,1.38,58.32812,0.0000000000000002220446,1.204171,1.462588,0.8049281,1.452632,1.38,0,0,0,4.553689,0,0.6477035,-0.6477035,5.317273,88.62103,0.2006435,2.842588,0.6439425,0,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.233989,1.233989,0,-1,0,1.233989,35.46664,0,0,0,0.4376542,1.298935,1.233989,0,0,0.7196705,3.905986,0,0.861281,-0.861281,4.409403,73.4899,0.2006435,1.357387,0.3501234,0,4.34364
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.199176,1.199176,0,-1,0,1.199176,5.960228,0,0.0000000000000002220446,0,0.07147364,1.262291,1.199176,0,0,1.676649,3.044704,0,1.190817,-1.190817,3.154171,52.56942,0.2006435,1.319094,0.05717891,0,3.116178
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.7157707,0.7157707,0,-1,0,0.7157707,0,0,0.0000000000000001110223,0,0,0.7534428,0.7157707,0,0,2.999779,1.853888,0,0.7534428,-0.7534428,2.359973,39.3328,0.2006435,0.7873478,0,0,1.853888
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.915064,1.045422,0,-1,0,1.045422,0,0,0.8696418,1.061148,0,1.100445,1.045422,0,0,3.836938,1.100445,0,1.100445,-1.100445,1.200002,20,0.2006435,2.106571,0,0,1.100445
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.5997236,0,0,-1,0,0,0,0,0.5997236,0.659696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006435,0.659696,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006435,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1802488,0,0,-1,0,0,0,0,0.1802488,0.1982737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006435,0.1982737,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006435,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2159117,0,0,-1,0,0,0,0,0.2159117,0.2375029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006435,0.2375029,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.2876765,0,0,-1,0,0,0,0,0.2876765,0.3164441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006435,0.3164441,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2432695,0,0,-1,0,0,0,0,0.2432695,0.2675965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006435,0.2675965,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.222696,0,0,-1,0,0,0,0,0.222696,0.2449656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006435,0.2449656,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1169732,0.1169732,1.569605,0,0.4846021,0.1169732,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2007151,0.1286705,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1818404,0.1818404,1.634472,0,0.5023109,0.1818404,17.04148,0.0000000000000002220446,0,0,0.0309883,0,0,1.452632,1.38,3.679654,1.242,1.410988,0,1.410988,3.847766,64.12931,0.2008,0.2000245,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.268666,2.511889,1.534031,0,1.534031,5.303076,88.38442,0.2008038,0,0.1232247,1.7,2.66592
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.397552,1.397552,1.625358,0,0.4998229,1.397552,35.40752,0,0,0,0.4948384,0,0,0.227807,0.2164166,0.7346352,3.892517,0.711255,0,0.711255,5.977832,99.63033,0.2008736,1.537307,0.3958707,1.7,4.387356
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.9514554,0.9514554,0,-1,0,0.9514554,54.24505,0,0.0000000000000001110223,0,0.5161175,1.001532,0.9514554,0,0,0.02338019,4.532647,0,0.4854145,-0.4854145,5.46616,91.10248,0.2008736,1.046601,0.412894,0,5.048764
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.9572688,0.9572688,0,0,0,0.9572688,81.97021,0,0,0,0.7846754,1.007651,0.9572688,0,0,0.5627297,4.047232,0,0.2229761,-0.2229761,5.231122,87.1852,0.2008736,1.052996,0.6277403,0,4.831908
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.249389,1.249389,0,0,0,1.249389,42.89965,0,0.0000000000000002220446,0,0.5359836,1.315146,1.249389,0,0,0.8104808,3.824256,0,0.7791628,-0.7791628,4.409812,73.49673,0.2008736,1.374328,0.4287868,0,4.36024
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.8248213,0.8248213,0,0,0,0.8248213,71.18547,0,0,0,0.5871529,0.868233,0.8248213,0,0,1.676217,3.045093,0,0.2810801,-0.2810801,4.113528,68.55867,0.2008736,0.9073035,0.4697223,0,3.632246
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,1.988528,2.764013,0.2936819,0,0.2936819,4.392139,73.20218,0.2008138,0,0.2349455,0,3.057695
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,1.694847,3.028327,0.09174715,0,0.09174715,4.479178,74.65282,0.2007952,0,0.07339772,0,3.120074
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.248758,1.248758,0,-1,0,1.248758,24.98001,0,0,0,0.3119398,1.314482,1.248758,0,0,1.603099,3.110899,0,1.002542,-1.002542,3.422406,57.03999,0.2007952,1.373633,0.2495518,0,3.422839
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,1.9956,1.38,0,-1,0,1.38,10.2229,0.0000000000000002220446,0.6155996,0.8151596,0.1410761,1.452632,1.38,0,0,2.717035,2.108357,0,1.311556,-1.311556,2.039906,33.99836,0.2007952,2.19516,0.1128608,0,2.249434
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.9289404,0.804388,0,-1,0,0.804388,6.206234,0,0.1245523,0.2553872,0.0499222,0.8467242,0.804388,0,0,4.174319,0.796802,0,0.796802,-0.796802,1.200002,20,0.2007952,1.021834,0.03993776,0,0.8467242
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,-1,0,0,0,0,0,0,0.06921753,0,0,0,0,5.059654,0,0.06921753,0,0.06921753,1.265668,21.09442,0.2007811,0,0.05537402,0,0.06921753
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,1.997301,0.05918098,0,-1,0,0.05918098,0,0,1.93812,2.137851,0,0.06229577,0.05918098,0,0,4.990437,0.06229577,0,0.06229577,-0.06229577,1.200002,20,0.2007811,2.197031,0,0,0.06229577
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.626853,0,0,-1,0,0,0,0,1.626853,1.789538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007811,1.789538,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.9506667,0,0,-1,0,0,0,0,0.9506667,1.045733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007811,1.045733,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1753416,0,0,-1,0,0,0,0,0.1753416,0.1928758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007811,0.1928758,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.07196281,0,0,-1,0,0,0,0,0.07196281,0.0791591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007811,0.0791591,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007811,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1379571,0,0,-1,0,0,0,0,0.1379571,0.1517528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007811,0.1517528,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1836783,0,0,-1,0,0,0,0,0.1836783,0.2020461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007811,0.2020461,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1034683,0,0,-1,0,0,0,0,0.1034683,0.1138151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007811,0.1138151,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.04386402,0,0,-1,0,0,0,0,0.04386402,0.04825042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007811,0.04825042,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.2354458,0.2354458,1.688077,0,0.5169451,0.2354458,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2008884,0.2589903,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1833194,0.1833194,1.635951,0,0.5027146,0.1833194,11.85403,0.0000000000000002220446,0,0,0.02173074,0,0,1.452632,1.38,3.679654,1.242,1.401731,0,1.401731,3.838984,63.98294,0.200975,0.2016514,0.01738459,1.7,1.263731
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.511217,1.511217,1.7,0,0.5202,1.511217,18.92997,0.00000000000000002775558,0,0,0.2860729,0,0,0.1887829,0.1793438,2.277924,2.503558,0.4654167,0,0.4654167,4.280517,71.3418,0.2010216,1.662339,0.2288583,1.7,2.789631
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.628599,1.628599,1.7,0,0.5202,1.628599,29.46862,0,0,0,0.4799258,0,0,0.07140077,0.06783073,1.812507,2.922433,0.5477565,0,0.5477565,4.800164,80.00258,0.2010719,1.791459,0.3839406,1.7,3.402358
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.172418,1.172418,0,-1,0,1.172418,53.02151,0,0.0000000000000002220446,0,0.6216337,1.234124,1.172418,0,0,1.26475,3.415413,0,0.6124904,-0.6124904,4.154543,69.24224,0.2010719,1.28966,0.497307,0,4.037047
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.6192428,0.6192428,0,0,0,0.6192428,115.7375,0,0,0,0.7166961,0.6518345,0.6192428,0,0,1.945295,2.802923,0.06486157,0,0.06486157,4.216076,70.26779,0.2010587,0.6811671,0.5733569,0,3.519619
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.3075233,0.3075233,0,0,0,0.3075233,198.0647,0,0,0,0.609095,0.3237087,0.3075233,0,0,1.880434,2.861299,0.2853864,0,0.2853864,4.486817,74.78014,0.2010008,0.3382756,0.487276,0,3.470394
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.2871795,0.2871795,0,0,0,0.2871795,329.7114,0,0,0,0.9468635,0.3022942,0.2871795,0,0,1.595047,3.118146,0.6445693,0,0.6445693,5.09831,84.97166,0.2008702,0.3158974,0.7574908,0,4.06501
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.4295265,0.4295265,0,0,0,0.4295265,208.9498,0,0,0,0.8974946,0.4521331,0.4295265,0,0,0.950478,3.698259,0.4453615,0,0.4453615,5.520816,92.01342,0.2007801,0.4724791,0.7179957,0,4.595753
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.035317,1.035317,0,-1,0,1.035317,115.5461,0,0,0,1.196268,1.089807,1.035317,0,0,0.5051165,4.099084,0.1064614,0,0.1064614,5.621815,93.69672,0.2007585,1.138848,0.9570146,0,5.295352
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.06938005,0.06938005,0,-1,0,0.06938005,909.7985,0.1595319,0,0,0.6312187,0.07303163,0.06938005,0,0,0.3986552,4.194899,0.3986552,0,0.3986552,6.000012,100,0.2006779,0.07631806,0.504975,0,4.826118
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.7805397,0.7805397,0,-1,0,0.7805397,89.81191,0,0,0,0.7010176,0.8216207,0.7805397,0,0,0,4.553689,0,0.1206031,-0.1206031,5.872885,97.88123,0.2006779,0.8585936,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.152634,1.38,0,-1,0,1.38,27.18303,0.0000000000000002220446,0.7726341,0.9878975,0.3751259,1.452632,1.38,0,0,0.1340035,4.433086,0,1.077506,-1.077506,4.737094,78.95142,0.2006779,2.367898,0.3001007,0,4.808212
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.472227,1.38,0,-1,0,1.38,3.499019,0,0.09222644,0.2394491,0.04828646,1.452632,1.38,0,0,1.331232,3.35558,0,1.404345,-1.404345,3.256785,54.27964,0.2006779,1.619449,0.03862916,0,3.403867
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.626492,1.38,0,-1,0,1.38,0,0,0.2464918,0.409141,0,1.452632,1.38,0,0,2.891616,1.951235,0,1.452632,-1.452632,1.725577,28.75955,0.2006779,1.789141,0,0,1.951235
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.281543,0.4736732,0,-1,0,0.4736732,0,0,0.8078702,0.9360245,0,0.4986034,0.4736732,0,0,4.505651,0.4986034,0,0.4986034,-0.4986034,1.200002,20,0.2006779,1.409698,0,0,0.4986034
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.383119,0,0,-1,0,0,0,0,0.383119,0.4214309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006779,0.4214309,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006779,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01355768,0,0,-1,0,0,0,0,0.01355768,0.01491344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006779,0.01491344,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.4062664,0,0,-1,0,0,0,0,0.4062664,0.446893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006779,0.446893,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02205763,0,0,-1,0,0,0,0,0.02205763,0.0242634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006779,0.0242634,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006779,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.2811662,0,0,-1,0,0,0,0,0.2811662,0.3092828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006779,0.3092828,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01409004,0,0,-1,0,0,0,0,0.01409004,0.01549904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006779,0.01549904,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2029048,0.2029048,1.655536,0,0.5080614,0.2029048,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2007748,0.2231953,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.679654,1.242,1.400446,0,1.400446,3.837765,63.96262,0.2008055,0,0.01635644,1.7,1.262446
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1409277,0.1409277,1.593559,0,0.4911417,0.1409277,215.4986,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.279209,2.502401,1.683697,0,1.683697,5.43506,90.58415,0.2008219,0.1550205,0.2429578,1.7,2.806098
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.2574337,0.2574337,0,0,0,0.2574337,297.245,0,0,0,0.7652088,0.2709828,0.2574337,0,0,0.5955116,4.017728,0.4942259,0,0.4942259,5.903924,98.39854,0.2007224,0.283177,0.612167,0,4.782937
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.540437,0.540437,0,-1,0,0.540437,224.5108,0.5431727,0,0,1.213339,0.5688811,0.540437,0,0,0.1012857,4.462532,0.1012857,0,0.1012857,6.000012,100,0.2007021,0.5944808,0.9706716,0,5.675871
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.3310623,0.3310623,0,0,0,0.3310623,442.4238,1.116212,0,0,1.464698,0.3484867,0.3310623,0,0,0,4.553689,0,0,0,6.000012,100,0.2007021,0.3641686,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.659469,1.659469,0.425,0,0.172125,1.659469,106.6564,0.4704884,0,0,1.76993,1.299441,1.234469,0,0,0,4.553689,0,0,0,6.000012,100,0.2007021,1.825416,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.4337583,0.4337583,0,0,0,0.4337583,404.4156,1.297599,0,0,1.754186,0.4565877,0.4337583,0,0,0,4.553689,0,0,0,6.000012,100,0.2007021,0.4771341,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01043391,0.01043391,0,0,0,0.01043391,16912.33,1.753634,0,0,1.764617,0.01098306,0.01043391,0,0,0,4.553689,0,0,0,6.000012,100,0.2007021,0.0114773,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.005053,1.005053,0,-1,0,1.005053,169.9826,0.6504651,0,0,1.708416,1.057951,1.005053,0,0,0,4.553689,0,0,0,6.000012,100,0.2007021,1.105559,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.4793977,0.4793977,0,-1,0,0.4793977,271.4736,0.796809,0,0,1.301438,0.5046291,0.4793977,0,0,0,4.553689,0,0,0,6.000012,100,0.2007021,0.5273375,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,-1,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2007021,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.8979224,0.8979224,0,-1,0,0.8979224,46.84726,0,0.0000000000000001110223,0,0.4206521,0.9451814,0.8979224,0,0,0,4.553689,0,0.5245294,-0.5245294,5.44711,90.78497,0.2007021,0.9877146,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,-1,0,0,0,0,0,0,0.07744773,0,0,0,0,0.5828104,4.02916,0.07744773,0,0.07744773,5.520583,92.00953,0.2006865,0,0.06195818,0,4.106607
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5053627,4.098863,0,0,0,5.520583,92.00953,0.2006865,0,0,0,4.098863
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.238829,1.238829,0,-1,0,1.238829,0,0,0,0,0,1.30403,1.238829,0,0,0.5053627,4.098863,0,1.30403,-1.30403,4.146015,69.10011,0.2006865,1.362711,0,0,4.098863
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.602169,1.38,0,-1,0,1.38,0,0,0.2221689,0.3823858,0,1.452632,1.38,0,0,1.954285,2.794832,0,1.452632,-1.452632,2.614806,43.58002,0.2006865,1.762386,0,0,2.794832
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.4260548,0.4260548,0,-1,0,0.4260548,0,0,0.00000000000000005551115,0,0,0.4484788,0.4260548,0,0,3.56832,1.342201,0,0.4484788,-0.4484788,2.142068,35.70107,0.2006865,0.4686603,0,0,1.342201
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1396537,0.1396537,0,-1,0,0.1396537,0,0,0,0,0,0.1470039,0.1396537,0,0,4.06663,0.8937221,0,0.1470039,-0.1470039,1.987113,33.11848,0.2006865,0.1536191,0,0,0.8937221
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2425229,0.2425229,0,-1,0,0.2425229,0,0,0,0,0,0.2552873,0.2425229,0,0,4.229968,0.7467182,0,0.2552873,-0.2552873,1.718016,28.63354,0.2006865,0.2667752,0,0,0.7467182
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.4230918,0.4230918,0,-1,0,0.4230918,0,0,0.00000000000000005551115,0,0,0.4453597,0.4230918,0,0,4.51362,0.4914309,0,0.4453597,-0.4453597,1.248566,20.80939,0.2006865,0.4654009,0,0,0.4914309
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2409406,0.04376758,0,-1,0,0.04376758,0,0,0.197173,0.2212671,0,0.04607114,0.04376758,0,0,5.008464,0.04607114,0,0.04607114,-0.04607114,1.200002,20,0.2006865,0.2650347,0,0,0.04607114
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.5108807,0,0,-1,0,0,0,0,0.5108807,0.5619687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006865,0.5619687,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006865,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.0649476,0.0649476,1.517579,0,0.4703991,0.0649476,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.200741,0.07144236,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.4270799,0.4270799,1.7,0,0.5202,0.4270799,3.179583,0,0,0,0.01357936,0,0,1.27292,1.209274,3.679654,1.242,1.222853,0,1.222853,3.669286,61.15464,0.2008822,0.4697879,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,3.140052,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,0.06005208,0.3740573,0.2472446,1.452632,1.38,0,0,2.456801,2.342568,0,1.205387,-1.205387,2.398696,39.9782,0.2008822,3.454057,0.1977957,1.7,2.589813
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.6220348,0.6220348,1.7,0,0.5202,0.6220348,78.93195,0,0,0,0.4909842,0,0,1.077965,1.024067,3.79612,1.137181,1.515051,0,1.515051,3.836,63.93321,0.2009644,0.6842383,0.3927874,1.7,1.628165
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.582172,0.582172,0,-1,0,0.582172,110.1554,0,0,0,0.6412938,0.6128126,0.582172,0,0,2.281069,2.500727,0.02848115,0,0.02848115,3.86302,64.38354,0.2009587,0.6403892,0.5130351,0,3.142021
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.6427374,0.6427374,0,0,0,0.6427374,169.9574,0,0,0,1.09238,0.6765657,0.6427374,0,0,2.252588,2.52636,0.4158142,0,0.4158142,4.257496,70.95812,0.2008753,0.7070112,0.8739039,0,3.61874
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.30894,1.30894,1.7,0,0.5202,1.30894,62.74211,0,0,0,0.8212568,0,0,0.3910597,0.3715067,1.836773,2.900593,1.192763,0,1.192763,5.38905,89.81733,0.2009906,1.439834,0.6570054,1.7,3.72185
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,0.8560601,0,0,1.50007,0,0,0,0,0.6440099,3.97408,0.6440099,0,0.6440099,6.000012,100,0.2008617,0,1.200056,0,5.47415
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.7666354,0.7666354,0,0,0,0.7666354,154.5762,0.3780511,0,0,1.185036,0.8069846,0.7666354,0,0,0,4.553689,0,0,0,6.000012,100,0.2008617,0.8432989,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.5742304,0.5742304,0,-1,0,0.5742304,182.1703,0.4416243,0,0,1.046077,0.604453,0.5742304,0,0,0,4.553689,0,0,0,6.000012,100,0.2008617,0.6316534,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.3892735,0.3892735,0,-1,0,0.3892735,201.7626,0.3756467,0,0,0.7854082,0.4097615,0.3892735,0,0,0,4.553689,0,0,0,6.000012,100,0.2008617,0.4282008,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.379947,1.379947,0,-1,0,1.379947,43.2816,0,0.0000000000000002220446,0.137942,0.5972633,1.452576,1.379947,0,0,0,4.553689,0,0.8553128,-0.8553128,5.098433,84.97372,0.2008617,1.517942,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,-1,0,0,0,0,0,0,0.3879595,0,0,0,0,0.9503475,3.698376,0.3879595,0,0.3879595,5.466484,91.10788,0.2007842,0,0.3103676,0,4.086336
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.826731,0.826731,0,-1,0,0.826731,9.765196,0,0,0,0.08073191,0.8702432,0.826731,0,0,0.5623879,4.04754,0,0.7895113,-0.7895113,4.634266,77.23761,0.2007842,0.9094041,0.06458552,0,4.128272
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.525477,1.38,0,-1,0,1.38,0,0,0.1454769,0.2980245,0,1.452632,1.38,0,0,1.439623,3.258029,0,1.452632,-1.452632,3.103058,51.71753,0.2007842,1.678025,0,0,3.258029
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.053658,1.805397,0,0,0,3.103058,51.71753,0.2007842,0,0,0,1.805397
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.893006,1.38,0,-1,0,1.38,0,0,0.5130062,0.7023067,0,1.452632,1.38,0,0,3.053658,1.805397,0,1.452632,-1.452632,1.57185,26.19744,0.2007842,2.082307,0,0,1.805397
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.667693,0.3527654,0,0,0,1.57185,26.19744,0.2007842,0,0,0,0.3527654
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.667693,0.3527654,0,0,0,1.57185,26.19744,0.2007842,0,0,0,0.3527654
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.3726657,0.3351271,0,-1,0,0.3351271,0,0,0.03753863,0.0748052,0,0.3527654,0.3351271,0,0,4.667693,0.3527654,0,0.3527654,-0.3527654,1.200002,20,0.2007842,0.4099323,0,0,0.3527654
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007842,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007842,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1379657,0,0,-1,0,0,0,0,0.1379657,0.1517623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007842,0.1517623,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.1920181,0,0,-1,0,0,0,0,0.1920181,0.2112199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2007842,0.2112199,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.131614,0.131614,1.584246,0,0.488599,0.131614,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2008583,0.1447754,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.1864183,0.1864183,1.63905,0,0.5035606,0.1864183,10.15979,0,0,0,0.01893971,0,0,1.452632,1.38,3.679654,1.242,1.39894,0,1.39894,3.836336,63.93881,0.2009449,0.2050602,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.07720137,0.07720137,1.529833,0,0.4737444,0.07720137,377.5554,0.0000000000000002220446,0,0,0.2914779,0,0,1.452632,1.38,2.280715,2.501046,1.671478,0,1.671478,5.42204,90.36714,0.2009441,0.0849215,0.2331823,1.7,2.792524
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.2008748,0,0,0.8101115,0,0,0,0,0.6092367,4.005376,0.6092367,0,0.6092367,6.000012,100,0.2008229,0,0.6480892,0,4.815487
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.91265,0.91265,0,-1,0,0.91265,144.4174,0.3573416,0,0,1.318026,0.9606843,0.91265,0,0,0,4.553689,0,0,0,6.000012,100,0.2008229,1.003915,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.02672203,0.02672203,0,0,0,0.02672203,5601.007,1.468574,0,0,1.496702,0.02812845,0.02672203,0,0,0,4.553689,0,0,0,6.000012,100,0.2008229,0.02939423,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008229,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.2773078,0.2773078,0,0,0,0.2773078,598.3447,1.367354,0,0,1.659256,0.291903,0.2773078,0,0,0,4.553689,0,0,0,6.000012,100,0.2008229,0.3050386,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.437054,1.437054,0.425,0,0.172125,1.437054,109.6904,0.5109901,0,0,1.57631,1.06532,1.012053,0,0,0,4.553689,0,0,0,6.000012,100,0.2008229,1.580759,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.8665233,0.8665233,0,-1,0,0.8665233,164.8478,0.5163152,0,0,1.428445,0.9121298,0.8665233,0,0,0,4.553689,0,0,0,6.000012,100,0.2008229,0.9531757,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1157757,0.1157757,0,-1,0,0.1157757,864.6409,0.8791748,0,0,1.001044,0.1218691,0.1157757,0,0,0,4.553689,0,0,0,6.000012,100,0.2008229,0.1273533,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.137214,1.38,0,-1,0,1.38,61.93324,0.0000000000000002220446,0.7572137,0.970935,0.8546788,1.452632,1.38,0,0,0,4.553689,0,0.5979528,-0.5979528,5.369714,89.49506,0.2008229,2.350935,0.683743,0,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.05004,1.05004,0,-1,0,1.05004,49.42756,0,0,0,0.5190094,1.105306,1.05004,0,0,0.6643921,3.955736,0,0.5862963,-0.5862963,4.751704,79.19491,0.2008229,1.155044,0.4152075,0,4.474745
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.893633,1.38,0,-1,0,1.38,5.447121,0,0.5136333,0.7029966,0.07517027,1.452632,1.38,0,0,1.315832,3.36944,0,1.377461,-1.377461,3.299732,54.99543,0.2008229,2.082997,0.06013621,0,3.44461
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.772503,1.38,0,-1,0,1.38,0,0,0.3925029,0.5697532,0,1.452632,1.38,0,0,2.846345,1.991979,0,1.452632,-1.452632,1.768524,29.47534,0.2008229,1.949753,0,0,1.991979
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.9570806,0.5123796,0,-1,0,0.5123796,0,0,0.444701,0.540409,0,0.5393469,0.5123796,0,0,4.46038,0.5393469,0,0.5393469,-0.5393469,1.200002,20,0.2008229,1.052789,0,0,0.5393469
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008229,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008229,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008229,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.0588165,0,0,-1,0,0,0,0,0.0588165,0.06469814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008229,0.06469814,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.1982681,0,0,-1,0,0,0,0,0.1982681,0.2180949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008229,0.2180949,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.6049362,0,0,-1,0,0,0,0,0.6049362,0.6654298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008229,0.6654298,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.3220051,0,0,-1,0,0,0,0,0.3220051,0.3542056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008229,0.3542056,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.07999318,0,0,-1,0,0,0,0,0.07999318,0.0879925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008229,0.0879925,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.1890665,0.1890665,1.641698,0,0.5042835,0.1890665,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2009138,0.2079731,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.2625607,0.2625607,1.7,0,0.5202,0.2625607,5.529487,0,0,0,0.01451826,0,0,1.437439,1.365567,3.679654,1.242,1.380086,0,1.380086,3.818449,63.6407,0.2010219,0.2888168,0.01161461,1.7,1.256518
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.3674818,0.3674818,1.7,0,0.5202,0.3674818,103.3279,0,0,0,0.3797113,0,0,1.332518,1.265892,2.299569,2.484077,1.645604,0,1.645604,5.379606,89.65992,0.2010771,0.40423,0.303769,1.7,2.863788
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.906969,1.906969,1.7,0,0.5202,1.906969,45.37478,0,0,0,0.8652831,0.2178625,0.2069694,0,0,0.6539652,3.96512,0.6474206,0,0.6474206,5.993803,99.89652,0.2011327,2.097666,0.6922265,1.7,4.830403
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.289672,1.289672,0,-1,0,1.289672,86.81426,0.0000000000000002220446,0,0.03863976,1.11962,1.35755,1.289672,0,0,0.006544664,4.547799,0,0.2379304,-0.2379304,5.743002,95.71651,0.2011327,1.41864,0.8956957,0,5.667418
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.4821976,0.4821976,0,0,0,0.4821976,284.6322,0.5940015,0,0,1.37249,0.5075763,0.4821976,0,0,0.2709117,4.309868,0.2709117,0,0.2709117,6.000012,100,0.201079,0.5304173,1.097992,0,5.682358
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.234387,1.234387,0,0,0,1.234387,133.4602,0.3480608,0,0,1.647415,1.299354,1.234387,0,0,0,4.553689,0,0,0,6.000012,100,0.201079,1.357825,1.317932,0,6.201104
