Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.167495,1.167495,0,0,0,1.167495,161.8615,0.6607823,0,0,1.889724,1.228942,1.167495,0,0,0,4.553689,0,0,0,6.000012,100,0.201079,1.284245,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.7476664,0.7476664,0,0,0,0.7476664,212.5066,0.8018232,0,0,1.58884,0.7870172,0.7476664,0,0,0,4.553689,0,0,0,6.000012,100,0.201079,0.822433,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201079,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.004855,1.004855,0,-1,0,1.004855,128.2304,0.2307875,0,0,1.288529,1.057742,1.004855,0,0,0,4.553689,0,0,0,6.000012,100,0.201079,1.10534,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,-1,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201079,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.561614,0.561614,0,-1,0,0.561614,61.39109,0,0,0,0.344781,0.5911726,0.561614,0,0,0,4.553689,0,0.2463917,-0.2463917,5.740293,95.67135,0.201079,0.6177754,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.40894,1.38,0,-1,0,1.38,6.009026,0.0000000000000002220446,0.02893966,0.1698336,0.08292456,1.452632,1.38,0,0,0.2737685,4.307297,0,1.369707,-1.369707,4.296494,71.6081,0.201079,1.549834,0.06633965,0,4.390222
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.6432695,0.6432695,0,-1,0,0.6432695,0,0,0,0,0,0.6771258,0.6432695,0,0,1.795665,2.93759,0,0.6771258,-0.6771258,3.582741,59.71223,0.201079,0.7075965,0,0,2.93759
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.548027,2.260464,0,0,0,3.582741,59.71223,0.201079,0,0,0,2.260464
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.7522392,0.7522392,0,-1,0,0.7522392,0,0,0.0000000000000001110223,0,0,0.7918307,0.7522392,0,0,2.548027,2.260464,0,0.7918307,-0.7918307,2.748078,45.80121,0.201079,0.827463,0,0,2.260464
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1637506,0.1637506,0,-1,0,0.1637506,0,0,0.00000000000000002775558,0,0,0.172369,0.1637506,0,0,3.427839,1.468634,0,0.172369,-0.172369,2.566386,42.77301,0.201079,0.1801256,0,0,1.468634
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1919914,0.1919914,0,-1,0,0.1919914,0,0,0.00000000000000002775558,0,0,0.2020962,0.1919914,0,0,3.61936,1.296265,0,0.2020962,-0.2020962,2.353357,39.22255,0.201079,0.2111905,0,0,1.296265
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1607574,0.1607574,0,-1,0,0.1607574,0,0,0.00000000000000002775558,0,0,0.1692183,0.1607574,0,0,3.843911,1.094169,0,0.1692183,-0.1692183,2.174986,36.24969,0.201079,0.1768332,0,0,1.094169
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.031932,0.9249502,0,0,0,2.174986,36.24969,0.201079,0,0,0,0.9249502
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2053705,0.2053705,0,-1,0,0.2053705,0,0,0.00000000000000002775558,0,0,0.2161794,0.2053705,0,0,4.031932,0.9249502,0,0.2161794,-0.2161794,1.947112,32.45181,0.201079,0.2259075,0,0,0.9249502
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1902519,0.1902519,0,-1,0,0.1902519,0,0,0.00000000000000002775558,0,0,0.2002651,0.1902519,0,0,4.272131,0.7087708,0,0.2002651,-0.2002651,1.736014,28.93352,0.201079,0.209277,0,0,0.7087708
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.4482543,0.4482543,0,-1,0,0.4482543,0,0,0.00000000000000005551115,0.009999331,0,0.4718466,0.4482543,0,0,4.494648,0.5085057,0,0.4718466,-0.4718466,1.238644,20.64403,0.201079,0.4930798,0,0,0.5085057
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.2245193,0.2245193,1.677151,0,0.5139622,0.2245193,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.018922,0.03665905,1.38,0,1.38,2.547827,42.4637,0.2011796,0.2469712,0,1.7,0.03665905
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01181654,0.01181654,1.464448,0,0.4558943,0.01181654,95.75854,0,0,0,0.01131534,0,0,1.452632,1.38,3.638922,1.278659,1.391315,0,1.391315,3.867745,64.46229,0.2012144,0.01299819,0.009052276,1.7,1.289974
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.003084,1.003084,1.7,0,0.5202,1.003084,9.58211,0,0,0,0.09611662,0,0,0.6969159,0.6620702,2.247607,2.530843,0.7581868,0,0.7581868,4.587024,76.45025,0.2012994,1.103392,0.07689329,1.7,2.62696
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.9002988,0.9002988,1.7,0,0.5202,0.9002988,23.23297,0,0,0,0.2091662,0,0,0.7997012,0.7597161,1.48942,3.213211,0.9688823,0,0.9688823,5.506186,91.76959,0.2014051,0.9903287,0.1673329,1.7,3.422377
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,0.5205377,4.085205,0.2074139,0,0.2074139,5.702957,95.04909,0.2013641,0,0.1659311,0,4.292619
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.7411823,0.7411823,0,0,0,0.7411823,68.68604,0,0,0,0.5090888,0.780192,0.7411823,0,0,0.3131239,4.271877,0,0.2711032,-0.2711032,5.417189,90.2863,0.2013641,0.8153006,0.407271,0,4.780966
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0.07063778,0,0,0.6849874,0,0,0,0,0.6143496,4.000774,0.6143496,0,0.6143496,6.000012,100,0.2012429,0,0.5479899,0,4.685761
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.05219958,0.05219958,0,0,0,0.05219958,875.4708,0.4020452,0,0,0.4569921,0.05494693,0.05219958,0,0,0,4.553689,0,0,0,6.000012,100,0.2012429,0.05741954,0.3655937,0,5.010681
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.5415941,0.5415941,0,0,0,0.5415941,38.85194,0,0,0,0.2104198,0.570099,0.5415941,0,0,0,4.553689,0,0.3596793,-0.3596793,5.620877,93.68109,0.2012429,0.5957535,0.1683358,0,4.764109
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.269257,1.269257,0,-1,0,1.269257,35.44859,0,0,0.01618275,0.4499338,1.33606,1.269257,0,0,0.3996436,4.19401,0,0.8861263,-0.8861263,4.686818,78.11347,0.2012429,1.396183,0.359947,0,4.643943
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,-1,0,0,0,0,0,0,0.3287201,0,0,0,0,1.384228,3.307884,0.3287201,0,0.3287201,4.998669,83.31098,0.2011781,0,0.2629761,0,3.636603
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,-1,0,0,0,0,0,0,0.2640954,0,0,0,0,1.055508,3.603731,0.2640954,0,0.2640954,5.249212,87.48669,0.2011261,0,0.2112763,0,3.867827
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.493287,1.38,0,-1,0,1.38,7.167631,0.0000000000000002220446,0.113287,0.2626157,0.09891331,1.452632,1.38,0,0,0.7914129,3.841417,0,1.353718,-1.353718,3.822268,63.70433,0.2011261,1.642616,0.07913065,0,3.940331
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.5734054,0.5734054,0,-1,0,0.5734054,14.27148,0,0.0000000000000001110223,0,0.08183342,0.6035846,0.5734054,0,0,2.295544,2.487699,0,0.5217512,-0.5217512,3.272293,54.53811,0.2011261,0.6307459,0.06546674,0,2.569532
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.362688,1.362688,0,-1,0,1.362688,0,0,0.0000000000000002220446,0.1189564,0,1.434408,1.362688,0,0,2.875268,1.965948,0,1.434408,-1.434408,1.760295,29.33818,0.2011261,1.498956,0,0,1.965948
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.3932322,0.3932322,0,-1,0,0.3932322,0,0,0,0,0,0.4139286,0.3932322,0,0,4.469055,0.5315399,0,0.4139286,-0.4139286,1.323976,22.06621,0.2011261,0.4325554,0,0,0.5315399
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.307214,0.1117307,0,-1,0,0.1117307,0,0,2.195483,2.426204,0,0.1176112,0.1117307,0,0,4.928975,0.1176112,0,0.1176112,-0.1176112,1.200002,20,0.2011261,2.537935,0,0,0.1176112
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1911777,0,0,-1,0,0,0,0,0.1911777,0.2102955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011261,0.2102955,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011261,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.3564377,0,0,-1,0,0,0,0,0.3564377,0.3920814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011261,0.3920814,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.3831074,0,0,-1,0,0,0,0,0.3831074,0.4214181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011261,0.4214181,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.2773491,0,0,-1,0,0,0,0,0.2773491,0.3050841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011261,0.3050841,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.4403283,0,0,-1,0,0,0,0,0.4403283,0.4843611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011261,0.4843611,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.3717472,0,0,-1,0,0,0,0,0.3717472,0.4089219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011261,0.4089219,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.05511464,0.05511464,1.507746,0,0.4677147,0.05511464,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2011758,0.0606261,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01752903,0.01752903,1.470161,0,0.4574538,0.01752903,105.8663,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.2012107,0.01928193,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.8259864,0.8259864,1.7,0,0.5202,0.8259864,34.8165,0,0,0,0.2875796,0,0,0.8740136,0.8303129,2.281097,2.500702,1.117893,0,1.117893,4.896499,81.60816,0.2013307,0.9085851,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.4709152,0.4709152,0,0,0,0.4709152,141.1607,0,0,0,0.6647472,0.4957002,0.4709152,0,0,1.163205,3.506805,0.169047,0,0.169047,5.056871,84.28102,0.2012975,0.5180067,0.5317977,0,4.171552
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.9851349,0.9851349,0,-1,0,0.9851349,80.18488,0,0,0,0.7899293,1.036984,0.9851349,0,0,0.9941576,3.658947,0,0.2470548,-0.2470548,4.796453,79.94072,0.2012975,1.083648,0.6319434,0,4.448876
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.204335,1.204335,0,0,0,1.204335,119.5989,0,0,0,1.440371,1.267721,1.204335,0,0,1.268663,3.411892,0.1726498,0,0.1726498,4.960243,82.67055,0.2012637,1.324769,1.152297,0,4.852263
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0.2540342,0,0,1.350047,0,0,0,0,1.096013,3.567277,1.096013,0,1.096013,6.000012,100,0.2010487,0,1.080038,0,4.917325
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.180563,1.180563,0,0,0,1.180563,126.9784,0.2563621,0,0,1.49906,1.242698,1.180563,0,0,0,4.553689,0,0,0,6.000012,100,0.2010487,1.29862,1.199248,0,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.7589254,0.7589254,0,0,0,0.7589254,209.7195,0.7927457,0,0,1.591615,0.7988689,0.7589254,0,0,0,4.553689,0,0,0,6.000012,100,0.2010487,0.834818,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.633096,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.2530963,0.4164059,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.2010487,1.796406,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.8790253,0.8790253,0,-1,0,0.8790253,81.04335,0,0,0,0.7123916,0.9252898,0.8790253,0,0,0.3623318,4.227591,0,0.2128982,-0.2128982,5.431859,90.53081,0.2010487,0.9669278,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.3877467,0.3877467,0,-1,0,0.3877467,153.1406,0,0,0,0.5937977,0.4081544,0.3877467,0,0,0.5988854,4.014692,0.1856433,0,0.1856433,5.607976,93.46608,0.2010124,0.4265213,0.4750381,0,4.60849
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.6752702,0.6752702,0,-1,0,0.6752702,51.91929,0,0.0000000000000001110223,0,0.3505955,0.7108107,0.6752702,0,0,0.4132421,4.181771,0,0.3602152,-0.3602152,5.228276,87.13776,0.2010124,0.7427972,0.2804764,0,4.532367
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.192665,1.192665,0,-1,0,1.192665,7.09884,0,0.0000000000000002220446,0,0.08466541,1.255437,1.192665,0,0,0.8134812,3.821556,0,1.170772,-1.170772,3.994174,66.56944,0.2010124,1.311932,0.06773233,0,3.906221
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.471764,1.38,0,-1,0,1.38,0,0,1.091764,1.33894,0,1.452632,1.38,0,0,2.114339,2.650784,0,1.452632,-1.452632,2.462966,41.04935,0.2010124,2.71894,0,0,2.650784
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.10471,1.10471,0,-1,0,1.10471,0,0,0.0000000000000002220446,0.07693665,0,1.162853,1.10471,0,0,3.728374,1.198152,0,1.162853,-1.162853,1.237211,20.62015,0.2010124,1.215181,0,0,1.198152
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.2585766,0.03353439,0,-1,0,0.03353439,0,0,0.2250422,0.2508999,0,0.03529936,0.03353439,0,0,5.020433,0.03529936,0,0.03529936,-0.03529936,1.200002,20,0.2010124,0.2844343,0,0,0.03529936
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010124,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.009177913,0,0,-1,0,0,0,0,0.009177913,0.0100957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010124,0.0100957,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.4159206,0,0,-1,0,0,0,0,0.4159206,0.4575126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010124,0.4575126,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2330033,0,0,-1,0,0,0,0,0.2330033,0.2563036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010124,0.2563036,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1427849,0,0,-1,0,0,0,0,0.1427849,0.1570634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010124,0.1570634,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.0359493,0,0,-1,0,0,0,0,0.0359493,0.03954423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010124,0.03954423,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.2641999,0,0,-1,0,0,0,0,0.2641999,0.2906199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010124,0.2906199,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2340046,0.2340046,1.686636,0,0.5165517,0.2340046,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2011148,0.2574051,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.09475989,0.09475989,1.547391,0,0.4785379,0.09475989,23.82432,0.0000000000000002220446,0,0,0.0225759,0,0,1.452632,1.38,3.679654,1.242,1.402576,0,1.402576,3.839786,63.9963,0.2011715,0.1042359,0.01806072,1.7,1.264576
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.277078,2.504318,1.548788,0,1.548788,5.309095,88.48474,0.2011717,0,0.1350304,1.7,2.673106
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.7282904,3.898227,0.5419936,0,0.5419936,5.823276,97.0544,0.201066,0,0.4335949,0,4.440221
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.023396,1.023396,0,-1,0,1.023396,94.17632,0,0,0,0.9637971,1.077259,1.023396,0,0,0.1862968,4.386022,0,0.1134623,-0.1134623,5.703676,95.06107,0.201066,1.125736,0.7710377,0,5.349819
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.093794,1.093794,0,0,0,1.093794,127.9908,0,0,0,1.399956,1.151362,1.093794,0,0,0.312366,4.27256,0.2485937,0,0.2485937,5.939512,98.99168,0.2010175,1.203173,1.119965,0,5.672515
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.025569,1.025569,0,0,0,1.025569,139.5308,0.2876656,0,0,1.430984,1.079546,1.025569,0,0,0.06377228,4.496294,0.06377228,0,0.06377228,6.000012,100,0.2010051,1.128126,1.144787,0,5.927278
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.7107264,0.7107264,0,0,0,0.7107264,126.5505,0.1512944,0,0,0.8994275,0.7481331,0.7107264,0,0,0,4.553689,0,0,0,6.000012,100,0.2010051,0.7817991,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.9644982,0.9644982,0,0,0,0.9644982,116.4849,0.108234,0,0,1.123495,1.015261,0.9644982,0,0,0,4.553689,0,0,0,6.000012,100,0.2010051,1.060948,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.4260928,0.4260928,0,-1,0,0.4260928,316.2546,0.8990195,0,0,1.347538,0.4485188,0.4260928,0,0,0,4.553689,0,0,0,6.000012,100,0.2010051,0.4687021,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,-1,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010051,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,-1,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010051,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,-1,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2010051,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1406124,0.1406124,0,-1,0,0.1406124,59.71312,0,0,0,0.08396405,0.148013,0.1406124,0,0,0,4.553689,0,0.064049,-0.064049,5.932498,98.87478,0.2010051,0.1546736,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.641076,1.38,0,-1,0,1.38,0,0,0.2610758,0.4251834,0,1.452632,1.38,0,0,0.07116555,4.48964,0,1.452632,-1.452632,4.40129,73.35469,0.2010051,1.805183,0,0,4.48964
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.624806,1.38,0,-1,0,1.38,0,0,0.2448064,0.407287,0,1.452632,1.38,0,0,1.685201,3.037008,0,1.452632,-1.452632,2.870082,47.83461,0.2010051,1.787287,0,0,3.037008
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.6050836,0.6050836,0,-1,0,0.6050836,0,0,0.0000000000000001110223,0,0,0.6369301,0.6050836,0,0,3.299236,1.584377,0,0.6369301,-0.6369301,2.198699,36.64491,0.2010051,0.665592,0,0,1.584377
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.07221372,0.07221372,0,-1,0,0.07221372,0,0,0.00000000000000001387779,0,0,0.07601444,0.07221372,0,0,4.006936,0.9474466,0,0.07601444,-0.07601444,2.118573,35.30947,0.2010051,0.0794351,0,0,0.9474466
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1195838,0.1195838,0,-1,0,0.1195838,0,0,0,0,0,0.1258777,0.1195838,0,0,4.091396,0.8714322,0,0.1258777,-0.1258777,1.985886,33.09803,0.2010051,0.1315422,0,0,0.8714322
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01130316,0.01130316,0,-1,0,0.01130316,0,0,0.000000000000000001734723,0,0,0.01189806,0.01130316,0,0,4.23126,0.7455545,0,0.01189806,-0.01189806,1.973344,32.889,0.2010051,0.01243347,0,0,0.7455545
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2156007,0.2156007,0,-1,0,0.2156007,0,0,0.00000000000000002775558,0,0,0.2269481,0.2156007,0,0,4.244481,0.7336564,0,0.2269481,-0.2269481,1.73412,28.90194,0.2010051,0.2371608,0,0,0.7336564
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1005553,0.1005553,0,-1,0,0.1005553,0,0,0,0,0,0.1058477,0.1005553,0,0,4.496645,0.5067083,0,0.1058477,-0.1058477,1.622547,27.04239,0.2010051,0.1106109,0,0,0.5067083
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.08701786,0.08701786,0,-1,0,0.08701786,0,0,0.00000000000000001387779,0,0,0.09159775,0.08701786,0,0,4.614254,0.4008606,0,0.09159775,-0.09159775,1.525994,25.43318,0.2010051,0.09571965,0,0,0.4008606
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1777219,0.1777219,0,-1,0,0.1777219,0,0,0.00000000000000002775558,0,0,0.1870757,0.1777219,0,0,4.716029,0.3092629,0,0.1870757,-0.1870757,1.328799,22.1466,0.2010051,0.1954941,0,0,0.3092629
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.09982771,0.09982771,0,0,0,0.09982771,0,0,0.00000000000000001387779,0,0,0.1050818,0.09982771,0,0,4.923891,0.1221871,0,0.1050818,-0.1050818,1.218033,20.30051,0.2010051,0.1098105,0,0,0.1221871
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.5403896,0.5403896,1.7,0,0.5202,0.5403896,2.038268,0,0,0,0.01101459,0,0,1.15961,1.10163,5.040648,0.01710533,1.112644,0,1.112644,2.27358,37.89293,0.2011322,0.5944286,0.008811671,1.7,0.02811992
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.7081738,0.7081738,1.7,0,0.5202,0.7081738,17.7024,0,0,0,0.1253637,0,0,0.9918263,0.9422349,3.928004,1.018485,1.067599,0,1.067599,3.286393,54.77311,0.2012504,0.7789911,0.100291,1.7,1.143849
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.285799,1.285799,1.7,0,0.5202,1.285799,17.66677,0,0,0,0.2271592,0,0,0.4142006,0.3934906,2.860405,1.979324,0.6206498,0,0.6206498,3.875193,64.58643,0.2013144,1.414379,0.1817273,1.7,2.206483
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.4385386,0.4385386,0,-1,0,0.4385386,56.24661,0,0.00000000000000005551115,0,0.2466631,0.4616196,0.4385386,0,0,2.239756,2.537909,0,0.2149565,-0.2149565,3.648609,60.81003,0.2013144,0.4823925,0.1973305,0,2.784572
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.320908,1.320908,1.7,0,0.5202,1.320908,25.25572,0,0,0,0.3336049,0,0,0.3790919,0.3601373,2.478596,2.322953,0.6937422,0,0.6937422,4.306751,71.77904,0.2013834,1.452999,0.2668839,1.7,2.656557
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.224023,1.224023,1.7,0,0.5202,1.224023,66.03115,0,0,0,0.8082365,0,0,0.4759769,0.4521781,1.784854,2.94732,1.260415,0,1.260415,5.502485,91.7079,0.2015025,1.346425,0.6465892,1.7,3.755557
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.08293083,0.08293083,0,0,0,0.08293083,871.0328,0.1106199,0,0,0.7223547,0.08729561,0.08293083,0,0,0.5244392,4.081694,0.5244392,0,0.5244392,6.000012,100,0.2014006,0.09122391,0.5778837,0,4.804049
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1099102,0.1099102,0,0,0,0.1099102,887.2661,0.8595011,0,0,0.9751961,0.115695,0.1099102,0,0,0,4.553689,0,0,0,6.000012,100,0.2014006,0.1209012,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2014006,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.3495794,0.3495794,0,-1,0,0.3495794,151.3581,0.1611384,0,0,0.5291167,0.3679783,0.3495794,0,0,0,4.553689,0,0,0,6.000012,100,0.2014006,0.3845373,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.3810031,0.3810031,0,-1,0,0.3810031,137.7123,0.1236324,0,0,0.5246882,0.4010559,0.3810031,0,0,0,4.553689,0,0,0,6.000012,100,0.2014006,0.4191034,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.404387,1.38,0,-1,0,1.38,14.64308,0,0.02438646,0.1648251,0.2020745,1.452632,1.38,0,0,0,4.553689,0,1.250557,-1.250557,4.681809,78.03,0.2014006,1.544825,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,-1,0,0,0,0,0,0,0.07203526,0,0,0,0,1.389508,3.303132,0.07203526,0,0.07203526,4.750148,79.16897,0.2013866,0,0.05762821,0,3.375167
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.04466305,0.04466305,0,-1,0,0.04466305,0,0,0.000000000000000006938894,0,0,0.04701374,0.04466305,0,0,1.317473,3.367964,0,0.04701374,-0.04701374,4.700591,78.34303,0.2013866,0.04912936,0,0,3.367964
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.6372716,0.6372716,0,-1,0,0.6372716,0,0,0.0000000000000001110223,0,0,0.6708122,0.6372716,0,0,1.36971,3.32095,0,0.6708122,-0.6708122,3.993493,66.55808,0.2013866,0.7009988,0,0,3.32095
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1222664,0.1222664,0,-1,0,0.1222664,0,0,0.00000000000000001387779,0,0,0.1287015,0.1222664,0,0,2.115057,2.650138,0,0.1287015,-0.1287015,3.85783,64.29703,0.2013866,0.1344931,0,0,2.650138
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1250681,0.1250681,0,-1,0,0.1250681,0,0,0.00000000000000002775558,0,0,0.1316506,0.1250681,0,0,2.258059,2.521436,0,0.1316506,-0.1316506,3.719058,61.98417,0.2013866,0.1375749,0,0,2.521436
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.4507565,0.4507565,0,-1,0,0.4507565,0,0,0.00000000000000005551115,0,0,0.4744805,0.4507565,0,0,2.404337,2.389786,0,0.4744805,-0.4744805,3.218911,53.64841,0.2013866,0.4958321,0,0,2.389786
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.4555612,0.4555612,0,-1,0,0.4555612,0,0,0.00000000000000005551115,0,0,0.4795381,0.4555612,0,0,2.931538,1.915305,0,0.4795381,-0.4795381,2.713434,45.2238,0.2013866,0.5011173,0,0,1.915305
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.464358,1.435767,0,0,0,2.713434,45.2238,0.2013866,0,0,0,1.435767
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.07610467,0.07610467,0,-1,0,0.07610467,0,0,0,0,0,0.08011018,0.07610467,0,0,3.464358,1.435767,0,0.08011018,-0.08011018,2.62899,43.81641,0.2013866,0.08371513,0,0,1.435767
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.02677365,0.02677365,0,-1,0,0.02677365,0,0,0.000000000000000003469447,0,0,0.02818279,0.02677365,0,0,3.553369,1.355657,0,0.02818279,-0.02818279,2.599283,43.32129,0.2013866,0.02945102,0,0,1.355657
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.584683,1.327474,0,0,0,2.599283,43.32129,0.2013866,0,0,0,1.327474
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.2706352,0.2706352,0,0,0,0.2706352,0,0,0.00000000000000005551115,0,0,0.2848792,0.2706352,0,0,3.584683,1.327474,0,0.2848792,-0.2848792,2.298994,38.31649,0.2013866,0.2976987,0,0,1.327474
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.3174332,0.3174332,0,0,0,0.3174332,8.977324,0,0.00000000000000005551115,0,0.028497,0.3341402,0.3174332,0,0,3.901216,1.042595,0,0.3056432,-0.3056432,1.976818,32.9469,0.2013866,0.3491765,0.0227976,0,1.071092
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.068784,1.068784,1.7,0,0.5202,1.068784,30.1976,0,0,0,0.3227471,0,0,0.6312159,0.5996551,4.240819,0.7369516,0.9224022,0,0.9224022,2.851885,47.53133,0.2014817,1.175663,0.2581977,1.7,1.059699
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.001075,2.001075,1.7,0,0.5202,2.001075,21.95118,0,0,0,0.4392595,0.3169206,0.3010746,0,0,3.318417,1.567114,0.1223389,0,0.1223389,2.967946,49.46567,0.201492,2.201182,0.3514076,1.7,2.006373
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1420654,0.1420654,0,-1,0,0.1420654,645.4531,0,0,0,0.9169656,0.1495425,0.1420654,0,0,3.196078,1.677219,0.767423,0,0.767423,3.695987,61.59967,0.2013431,0.156272,0.7335725,0,2.594184
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,2.428655,2.367899,1.613681,0,1.613681,5.22686,87.11416,0.2010309,0,1.290945,0,3.98158
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.544795,1.544795,0.5560333,0,0.2078971,1.544795,120.1309,0,0,0,1.855775,1.040802,0.9887615,0,0,0.8149739,3.820212,0.8149739,0,0.8149739,6.000012,100,0.2009117,1.699274,1.48462,1.7,5.675988
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1718633,0.1718633,0,0,0,0.1718633,964.274,1.476324,0,0,1.657233,0.1809087,0.1718633,0,0,0,4.553689,0,0,0,6.000012,100,0.2009117,0.1890496,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.258634,1.258634,0.425,0,0.172125,1.258634,108.3126,0.4857498,0,0,1.363259,0.8775091,0.8336337,0,0,0,4.553689,0,0,0,6.000012,100,0.2009117,1.384497,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.350084,1.350084,0,-1,0,1.350084,88.54929,0,0.0000000000000002220446,0.105092,1.19549,1.421141,1.350084,0,0,0,4.553689,0,0.2256512,-0.2256512,5.762155,96.03572,0.2009117,1.485092,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.514502,1.38,0,-1,0,1.38,85.48745,0,0.1345023,0.2859525,1.179727,1.452632,1.38,0,0,0.2507235,4.328038,0,0.2729048,-0.2729048,5.474488,91.24128,0.2009117,1.665953,0.9437814,0,5.507764
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.035283,1.035283,0,-1,0,1.035283,64.21998,0,0,0,0.6648585,1.089772,1.035283,0,0,0.5539511,4.055133,0,0.424913,-0.424913,5.02659,83.77634,0.2009117,1.138811,0.5318868,0,4.719991
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1663736,0.1663736,0,-1,0,0.1663736,240.1322,0,0,0,0.3995166,0.1751301,0.1663736,0,0,1.026077,3.63022,0.2243865,0,0.2243865,5.239462,87.32419,0.2008684,0.183011,0.3196133,0,4.029737
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.051831,1.38,0,-1,0,1.38,6.169963,0,0.6718305,0.8770135,0.0851455,1.452632,1.38,0,0,0.8016901,3.832168,0,1.367486,-1.367486,3.798005,63.29996,0.2008684,2.257014,0.0681164,0,3.917313
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321119,2.464682,0,0,0,3.798005,63.29996,0.2008684,0,0,0,2.464682
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.070315,1.070315,0,-1,0,1.070315,0,0,0.0000000000000002220446,0,0,1.126647,1.070315,0,0,2.321119,2.464682,0,1.126647,-1.126647,2.610415,43.50682,0.2008684,1.177346,0,0,2.464682
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.7958329,0.7958329,0,-1,0,0.7958329,0,0,0,0,0,0.8377189,0.7958329,0,0,3.572949,1.338035,0,0.8377189,-0.8377189,1.727381,28.78963,0.2008684,0.8754162,0,0,1.338035
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.2872902,0.2872902,0,-1,0,0.2872902,0,0,0,0,0,0.3024108,0.2872902,0,0,4.503748,0.5003157,0,0.3024108,-0.3024108,1.408612,23.47683,0.2008684,0.3160192,0,0,0.5003157
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1511656,0.1511656,0,-1,0,0.1511656,0,0,0,0,0,0.1591217,0.1511656,0,0,4.83976,0.1979049,0,0.1591217,-0.1591217,1.240884,20.68135,0.2008684,0.1662821,0,0,0.1979049
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2097167,0.0368441,0,-1,0,0.0368441,0,0,0.1728726,0.1938442,0,0.03878327,0.0368441,0,0,5.016562,0.03878327,0,0.03878327,-0.03878327,1.200002,20,0.2008684,0.2306883,0,0,0.03878327
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008684,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.03740275,0,0,-1,0,0,0,0,0.03740275,0.04114302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008684,0.04114302,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1810476,0,0,-1,0,0,0,0,0.1810476,0.1991523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008684,0.1991523,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3415673,0,0,-1,0,0,0,0,0.3415673,0.375724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008684,0.375724,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2063142,0.2063142,1.658946,0,0.5089922,0.2063142,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2009615,0.2269456,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01372485,0.01372485,1.466356,0,0.4564153,0.01372485,189.2485,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.679654,1.242,1.405974,0,1.405974,3.843009,64.05003,0.2009935,0.01509733,0.02077926,1.7,1.267974
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.5443015,0.5443015,1.7,0,0.5202,0.5443015,28.34758,0,0,0,0.1542963,0,0,1.155699,1.097914,2.27368,2.507377,1.25221,0,1.25221,5.03096,83.84917,0.2011226,0.5987316,0.1234371,1.7,2.661673
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.02147,3.634366,0.4609146,0,0.4609146,5.468222,91.13686,0.201034,0,0.3687317,0,4.09528
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.9934943,0.9934943,0,-1,0,0.9934943,43.55091,0,0,0,0.4326757,1.045783,0.9934943,0,0,0.5605558,4.049189,0,0.6131077,-0.6131077,4.82195,80.36567,0.201034,1.092844,0.3461406,0,4.481864
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.272842,1.272842,1.7,0,0.5202,1.272842,46.63437,0,0,0,0.5935817,0,0,0.4271585,0.4058006,1.241786,3.436081,0.9993822,0,0.9993822,5.770047,96.16726,0.2011292,1.400126,0.4748653,1.7,4.029663
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.924016,1.924016,1.555367,0,0.4807152,1.924016,32.76771,0,0,0,0.630456,0.3880517,0.3686492,0,0,0.2424043,4.335525,0.2424043,0,0.2424043,6.000012,100,0.2011494,2.116418,0.5043648,1.7,4.965981
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0.6280529,0,0,0.6280529,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011494,0,0.5024423,0,5.181742
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.6859232,0,0,0.6859232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011494,0,0.5487385,0,5.239612
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.639197,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.2591973,0.423117,0.6527321,1.452632,1.38,0,0,0,4.553689,0,0.7998995,-0.7998995,5.156844,85.94723,0.2011494,1.803117,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.112896,1.112896,0,-1,0,1.112896,26.45036,0,0.0000000000000002220446,0,0.2943648,1.171469,1.112896,0,0,0.8887771,3.753789,0,0.8771043,-0.8771043,4.232295,70.53811,0.2011494,1.224185,0.2354919,0,4.048154
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.5900248,0.5900248,0,-1,0,0.5900248,47.00806,0,0,0,0.2773592,0.6210788,0.5900248,0,0,1.863338,2.876685,0,0.3437195,-0.3437195,3.869983,64.49958,0.2011494,0.6490273,0.2218874,0,3.154044
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.00904,1.00904,0,-1,0,1.00904,26.89773,0,0.0000000000000002220446,0,0.2714089,1.062147,1.00904,0,0,2.245248,2.532966,0,0.7907385,-0.7907385,3.036471,50.60775,0.2011494,1.109944,0.2171271,0,2.804375
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,-1,0,0,0,0,0,0,0.08561877,0,0,0,0,3.123847,1.742227,0.08561877,0,0.08561877,3.117696,51.9615,0.2011329,0,0.06849501,0,1.827846
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.471557,1.38,0,-1,0,1.38,0,0,0.09155705,0.2387128,0,1.452632,1.38,0,0,3.038228,1.819284,0,1.452632,-1.452632,1.586488,26.44141,0.2011329,1.618713,0,0,1.819284
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.8567323,0.3483198,0,-1,0,0.3483198,0,0,0.5084125,0.5940858,0,0.3666525,0.3483198,0,0,4.652263,0.3666525,0,0.3666525,-0.3666525,1.200002,20,0.2011329,0.9424056,0,0,0.3666525
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.726411,0,0,-1,0,0,0,0,0.726411,0.7990521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011329,0.7990521,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.04189097,0,0,-1,0,0,0,0,0.04189097,0.04608006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011329,0.04608006,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.06719688,0,0,-1,0,0,0,0,0.06719688,0.07391656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011329,0.07391656,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011329,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1417405,0,0,-1,0,0,0,0,0.1417405,0.1559145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011329,0.1559145,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.1937578,0,0,-1,0,0,0,0,0.1937578,0.2131336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011329,0.2131336,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011329,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.07962015,0,0,-1,0,0,0,0,0.07962015,0.08758217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011329,0.08758217,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.02246366,0.02246366,1.475095,0,0.458801,0.02246366,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.201172,0.02471003,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.2565141,0.2565141,1.7,0,0.5202,0.2565141,6.989685,-0.0000000000000002220446,0,0,0.01792953,0,0,1.443486,1.371312,3.679654,1.242,1.389241,0,1.389241,3.827135,63.78546,0.2012741,0.2821655,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.3905556,0.3905556,1.7,0,0.5202,0.3905556,96.14938,0.0000000000000002220446,0,0,0.3755167,0,0,1.309444,1.243972,2.290413,2.492317,1.619489,0,1.619489,5.363517,89.39178,0.2013319,0.4296111,0.3004134,1.7,2.867834
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.6709243,3.949857,0.5627313,0,0.5627313,5.897371,98.28932,0.2012243,0,0.4501851,0,4.512589
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.6916693,0.6916693,0,-1,0,0.6916693,65.94145,0,0,0,0.4560967,0.7280729,0.6916693,0,0,0.108193,4.456315,0,0.2719762,-0.2719762,5.610683,93.5112,0.2012243,0.7608362,0.3648774,0,4.912412
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.3081649,0.3081649,0,0,0,0.3081649,412.7904,0.537302,0,0,1.272075,0.3243841,0.3081649,0,0,0.4103887,4.184339,0.4103887,0,0.4103887,6.000012,100,0.2011458,0.3389813,1.01766,0,5.456414
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.194376,2.194376,0.8143763,0,0.2784247,2.194376,80.73458,0.3189889,0,0,1.771621,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2011458,2.413814,1.417296,1.7,6.325309
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.1796747,0.1796747,0,0,0,0.1796747,942.0013,1.503407,0,0,1.692538,0.1891313,0.1796747,0,0,0,4.553689,0,0,0,6.000012,100,0.2011458,0.1976422,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011458,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.6968848,0.6968848,0,-1,0,0.6968848,73.71646,0,0,0,0.5137188,0.7335629,0.6968848,0,0,0,4.553689,0,0.2198442,-0.2198442,5.768276,96.13774,0.2011458,0.7665733,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.7134021,0.7134021,0,-1,0,0.7134021,93.19881,0,0,0,0.6648822,0.7509496,0.7134021,0,0,0.2442713,4.333845,0,0.0860673,-0.0860673,5.677553,94.62569,0.2011458,0.7847423,0.5319058,0,4.998727
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.8323196,0.8323196,0,-1,0,0.8323196,70.38282,0.0000000000000001110223,0,0,0.58581,0.8761259,0.8323196,0,0,0.3399016,4.247777,0,0.2903159,-0.2903159,5.371533,89.52538,0.2011458,0.9155515,0.468648,0,4.833588
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.8263298,0.8263298,0,-1,0,0.8263298,45.56177,0,0,0,0.3764905,0.8698208,0.8263298,0,0,0.6624748,3.957462,0,0.4933303,-0.4933303,4.851517,80.85846,0.2011458,0.9089627,0.3011924,0,4.333952
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.085106,1.085106,0,-1,0,1.085106,7.723889,0,0,0,0.08381234,1.142216,1.085106,0,0,1.21062,3.464131,0,1.058404,-1.058404,3.735862,62.26424,0.2011458,1.193616,0.06704988,0,3.547944
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386624,2.405727,0,0,0,3.735862,62.26424,0.2011458,0,0,0,2.405727
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.5864933,0.5864933,0,-1,0,0.5864933,0,0,0,0,0,0.6173614,0.5864933,0,0,2.386624,2.405727,0,0.6173614,-0.6173614,3.085106,51.41832,0.2011458,0.6451426,0,0,2.405727
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.072581,1.788366,0,0,0,3.085106,51.41832,0.2011458,0,0,0,1.788366
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.072581,1.788366,0,0,0,3.085106,51.41832,0.2011458,0,0,0,1.788366
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.072581,1.788366,0,0,0,3.085106,51.41832,0.2011458,0,0,0,1.788366
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2178774,0.2178774,0,-1,0,0.2178774,0,0,0.00000000000000002775558,0,0,0.2293447,0.2178774,0,0,3.072581,1.788366,0,0.2293447,-0.2293447,2.843355,47.38916,0.2011458,0.2396652,0,0,1.788366
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1501471,0.1501471,0,-1,0,0.1501471,0,0,0.00000000000000002775558,0,0,0.1580496,0.1501471,0,0,3.327409,1.559021,0,0.1580496,-0.1580496,2.676756,44.61251,0.2011458,0.1651618,0,0,1.559021
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.503019,1.400972,0,0,0,2.676756,44.61251,0.2011458,0,0,0,1.400972
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.08075631,0.08075631,0,-1,0,0.08075631,0,0,0.00000000000000001387779,0,0,0.08500664,0.08075631,0,0,3.503019,1.400972,0,0.08500664,-0.08500664,2.587151,43.1191,0.2011458,0.08883193,0,0,1.400972
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.07069771,0.07069771,0,-1,0,0.07069771,0,0,0,0,0,0.07441864,0.07069771,0,0,3.597471,1.315965,0,0.07441864,-0.07441864,2.508707,41.8117,0.2011458,0.07776748,0,0,1.315965
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.2790298,0.2790298,0,0,0,0.2790298,0,0,0.00000000000000005551115,0,0,0.2937156,0.2790298,0,0,3.680158,1.241546,0,0.2937156,-0.2937156,2.199104,36.65166,0.2011458,0.3069328,0,0,1.241546
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.434993,0.434993,0,0,0,0.434993,6.182075,0,0.00000000000000005551115,0,0.02689159,0.4578873,0.434993,0,0,4.006509,0.9478308,0,0.4309957,-0.4309957,1.744794,29.07985,0.2011458,0.4784923,0.02151327,0,0.9747224
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.46921,1.46921,1.7,0,0.5202,1.46921,13.64577,0,0,0,0.200485,0,0,0.2307902,0.2192507,4.485393,0.516835,0.4197357,0,0.4197357,2.142991,35.71644,0.201187,1.616131,0.160388,1.7,0.71732
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.860319,1.860319,1.7,0,0.5202,1.860319,32.79472,0,0,0,0.6100864,0.1687565,0.1603187,0,0,4.065658,0.8945972,0.4413299,0,0.4413299,2.561673,42.69446,0.2012234,2.04635,0.4880691,1.7,1.504684
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.6682552,0.6682552,0,-1,0,0.6682552,54.14468,0,0,0,0.3618246,0.7034265,0.6682552,0,0,3.624328,1.291794,0,0.3416019,-0.3416019,2.201593,36.69314,0.2012234,0.7350807,0.2894597,0,1.653619
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1108913,0.1108913,0,0,0,0.1108913,265.9265,0,0,0,0.2948893,0.1167277,0.1108913,0,0,4.003885,0.9501922,0.1781617,0,0.1781617,2.370612,39.51012,0.2011894,0.1219804,0.2359114,0,1.245082
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.11111,1.11111,1.7,0,0.5202,1.11111,30.85615,0,0,0,0.3428459,0,0,0.5888897,0.5594452,3.825724,1.110538,0.9022911,0,0.9022911,3.2266,53.77657,0.2012803,1.222221,0.2742767,1.7,1.453384
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.7264934,0.7264934,1.7,0,0.5202,0.7264934,51.88686,0,0,0,0.3769546,0,0,0.9735066,0.9248313,2.923433,1.9226,1.301786,0,1.301786,4.461583,74.35957,0.2013984,0.7991428,0.3015637,1.7,2.299554
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.476448,1.476448,1.7,0,0.5202,1.476448,62.08393,0,0,0,0.9166369,0,0,0.2235519,0.2123743,1.621647,3.094207,1.129011,0,1.129011,5.532657,92.21076,0.2014974,1.624093,0.7333096,1.7,4.010844
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,0.4926354,4.110317,0.4644766,0,0.4644766,5.973298,99.55477,0.2014089,0,0.3715813,0,4.574794
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.099428,1.099428,0,-1,0,1.099428,38.919,0,0,0,0.4278863,1.157292,1.099428,0,0,0.02815882,4.528346,0,0.7294061,-0.7294061,5.204437,86.74044,0.2014089,1.209371,0.3423091,0,4.956233
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.223287,1.223287,0,-1,0,1.223287,25.05301,0,0,0,0.3064702,1.287671,1.223287,0,0,0.8386101,3.79894,0,0.9812007,-0.9812007,4.17016,69.50253,0.2014089,1.345616,0.2451762,0,4.10541
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.05830023,0.05830023,0,-1,0,0.05830023,313.9467,0,0,0,0.1830316,0.06136866,0.05830023,0,0,1.928833,2.817739,0.121663,0,0.121663,4.28558,71.42619,0.2013857,0.06413025,0.1464253,0,3.000771
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.3425915,0.3425915,0,-1,0,0.3425915,15.06924,0,0,0,0.05162593,0.3606227,0.3425915,0,0,1.80717,2.927236,0,0.3089967,-0.3089967,3.959869,65.99768,0.2013857,0.3768507,0.04130074,0,2.978862
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.039034,1.039034,0,-1,0,1.039034,0,0,0,0,0,1.09372,1.039034,0,0,2.1505,2.618239,0,1.09372,-1.09372,2.806987,46.78302,0.2013857,1.142937,0,0,2.618239
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.4309759,0.4309759,0,-1,0,0.4309759,0,0,0.00000000000000005551115,0,0,0.4536589,0.4309759,0,0,3.365744,1.524519,0,0.4536589,-0.4536589,2.328788,38.81306,0.2013857,0.4740735,0,0,1.524519
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.04874705,0.04874705,0,-1,0,0.04874705,0,0,0.000000000000000006938894,0,0,0.05131268,0.04874705,0,0,3.86981,1.07086,0,0.05131268,-0.05131268,2.2747,37.91159,0.2013857,0.05362175,0,0,1.07086
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2459662,0.2459662,0,-1,0,0.2459662,0,0,0.00000000000000002775558,0,0,0.2589118,0.2459662,0,0,3.926824,1.019548,0,0.2589118,-0.2589118,2.001783,33.36298,0.2013857,0.2705628,0,0,1.019548
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.04509902,0.04509902,0,-1,0,0.04509902,0,0,0.000000000000000006938894,0,0,0.04747265,0.04509902,0,0,4.214504,0.7606357,0,0.04747265,-0.04747265,1.951742,32.52897,0.2013857,0.04960892,0,0,0.7606357
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.11604,0.11604,0,-1,0,0.11604,0,0,0.00000000000000001387779,0,0,0.1221474,0.11604,0,0,4.267251,0.7131631,0,0.1221474,-0.1221474,1.822988,30.38307,0.2013857,0.127644,0,0,0.7131631
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1054526,0.1054526,0,-1,0,0.1054526,0,0,0.00000000000000001387779,0,0,0.1110027,0.1054526,0,0,4.40297,0.5910157,0,0.1110027,-0.1110027,1.705981,28.43295,0.2013857,0.1159979,0,0,0.5910157
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.2828772,0.2828772,0,-1,0,0.2828772,0,0,0,0,0,0.2977655,0.2828772,0,0,4.526307,0.480013,0,0.2977655,-0.2977655,1.392108,23.20176,0.2013857,0.3111649,0,0,0.480013
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2199486,0.1731351,0,-1,0,0.1731351,0,0,0.04681342,0.06880827,0,0.1822475,0.1731351,0,0,4.857157,0.1822475,0,0.1822475,-0.1822475,1.200002,20,0.2013857,0.2419434,0,0,0.1822475
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.3222859,0,0,-1,0,0,0,0,0.3222859,0.3545144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013857,0.3545144,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3433285,0.3433285,1.7,0,0.5202,0.3433285,0,0,0,0,0,0,0,1.356671,1.288838,5.059654,0,1.288838,0,1.288838,2.422701,40.37828,0.2015058,0.3776614,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.04323421,0.04323421,1.495866,0,0.4644714,0.04323421,11.25421,0,0,0,0.00486567,0,0,1.452632,1.38,3.770817,1.159954,1.384866,0,1.384866,3.7365,62.27488,0.201549,0.04755763,0.003892536,1.7,1.16482
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.7147447,0.7147447,1.7,0,0.5202,0.7147447,9.498603,0,0,0,0.06789076,0,0,0.9852553,0.9359925,2.385951,2.406333,1.003883,0,1.003883,4.688868,78.14764,0.2016584,0.7862192,0.05431261,1.7,2.474224
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.4505075,0.4505075,1.530484,0,0.4739221,0.4505075,54.43866,0,0,0,0.2452502,0,0,1.079976,1.025978,1.382068,3.309828,1.271228,0,1.271228,5.89486,98.24747,0.2017327,0.4955582,0.1962002,1.7,3.555079
