Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,3.550403,1.38,0,-1,0,1.38,11.9362,0,2.170403,2.525444,0.1647196,1.452632,1.38,0,0,0.1108397,4.453933,0,1.287912,-1.287912,4.537282,75.62121,0.2017327,3.905444,0.1317757,0,4.618653
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.108589,1.108589,0,0,0,1.108589,26.73653,0,0,0,0.2963983,1.166936,1.108589,0,0,1.541853,3.166021,0,0.8705375,-0.8705375,3.619655,60.32746,0.2017327,1.219448,0.2371186,0,3.46242
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,2.237731,2.237731,1.7,0,0.5202,2.237731,13.00612,0,0,0,0.2910421,0.5660326,0.5377311,0,0,2.509117,2.295484,0,0.2749906,-0.2749906,3.329789,55.49638,0.2017327,2.461504,0.2328337,1.7,2.586526
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,2.814662,2.020493,1.756315,0,1.756315,4.995976,83.2661,0.2016927,0,0.3010521,1.7,2.396808
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.8594646,0.8594646,0,0,0,0.8594646,72.383,0,0,0,0.6221063,0.9046997,0.8594646,0,0,1.058347,3.601177,0,0.2825933,-0.2825933,4.698096,78.30145,0.2016927,0.9454111,0.497685,0,4.223283
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.3300763,0.3300763,0,-1,0,0.3300763,77.69379,0,0,0,0.2564488,0.3474487,0.3300763,0,0,1.372339,3.318583,0,0.09099992,-0.09099992,4.602174,76.70275,0.2016927,0.3630839,0.205159,0,3.575032
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.861832,1.38,0,-1,0,1.38,30.31058,0,0.4818324,0.6680156,0.4182859,1.452632,1.38,0,0,1.473451,3.227583,0,1.034346,-1.034346,3.511878,58.53119,0.2016927,2.048016,0.3346288,0,3.645869
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.9467759,0.9467759,0,-1,0,0.9467759,9.60447,0,0.0000000000000002220446,0,0.09093282,0.9966062,0.9467759,0,0,2.622723,2.193238,0,0.9056734,-0.9056734,2.557214,42.62016,0.2016927,1.041453,0.07274625,0,2.284171
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.9686219,0.9686219,0,-1,0,0.9686219,16.33785,0,0,0,0.158252,1.019602,0.9686219,0,0,3.629027,1.287564,0,0.86135,-0.86135,1.649272,27.48781,0.2016927,1.065484,0.1266016,0,1.445816
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.8718488,0.4832533,0,-1,0,0.4832533,17.06626,0,0.3885955,0.53846,0.08247327,0.5086877,0.4832533,0,0,4.586083,0.4262144,0,0.4262144,-0.4262144,1.200002,20,0.2016927,0.9590336,0.06597862,0,0.5086877
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01086645,0,0,-1,0,0,0,0,0.01086645,0.0119531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016927,0.0119531,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.710156,0,0,-1,0,0,0,0,1.710156,1.881172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016927,1.881172,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016927,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02542545,0,0,-1,0,0,0,0,0.02542545,0.027968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016927,0.027968,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1078179,0,0,-1,0,0,0,0,0.1078179,0.1185997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016927,0.1185997,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.05947567,0,0,-1,0,0,0,0,0.05947567,0.06542324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016927,0.06542324,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.126934,0,0,-1,0,0,0,0,0.126934,0.1396274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016927,0.1396274,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.08266015,0,0,-1,0,0,0,0,0.08266015,0.09092617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016927,0.09092617,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2319259,0,0,-1,0,0,0,0,0.2319259,0.2551185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016927,0.2551185,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.4480404,0,0,-1,0,0,0,0,0.4480404,0.4928445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016927,0.4928445,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.195397,0.195397,1.648029,0,0.5060118,0.195397,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2017796,0.2149367,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.04776973,0.04776973,1.500401,0,0.4657096,0.04776973,19.85771,0.0000000000000002220446,0,0,0.009485977,0,0,1.452632,1.38,3.679654,1.242,1.389486,0,1.389486,3.827368,63.78933,0.2018225,0.0525467,0.007588781,1.7,1.251486
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.4028457,0.4028457,1.7,0,0.5202,0.4028457,12.80388,0,0,0,0.05157989,0,0,1.297154,1.232297,2.290168,2.492537,1.283876,0,1.283876,5.04536,84.08916,0.201942,0.4431303,0.04126391,1.7,2.544117
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.8388972,0.8388972,0,0,0,0.8388972,17.16179,0,0.0000000000000001110223,0,0.1439698,0.8830496,0.8388972,0,0,1.006292,3.648026,0,0.7390798,-0.7390798,4.266301,71.10487,0.201942,0.9227869,0.1151759,0,3.791996
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.7761059,0.7761059,0,-1,0,0.7761059,71.5052,0,0,0,0.5549561,0.8169536,0.7761059,0,0,1.827492,2.908946,0,0.2619975,-0.2619975,3.990131,66.50206,0.201942,0.8537165,0.4439649,0,3.463902
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.011538,1.011538,0,0,0,1.011538,69.35532,0,0,0,0.7015557,1.064777,1.011538,0,0,2.1186,2.646949,0,0.3632215,-0.3632215,3.607262,60.12092,0.201942,1.112692,0.5612445,0,3.348505
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.420259,1.420259,1.7,0,0.5202,1.420259,32.29287,0,0,0,0.4586424,0,0,0.2797409,0.2657539,2.522179,2.283727,0.7243962,0,0.7243962,4.294485,71.57461,0.2020081,1.562285,0.3669139,1.7,2.74237
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.2516895,0.2516895,1.555465,0,0.4807419,0.2516895,222.1771,0.0000000000000002220446,0,0,0.5591965,0,0,1.303776,1.238587,1.797783,2.935684,1.797783,0,1.797783,6.000012,100,0.2019892,0.2768585,0.4473572,1.7,3.49488
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.303409,1.303409,0.9476067,0,0.3147966,1.303409,28.73453,0,0,0,0.3745282,0.3745282,0.3558018,0,0,0,4.553689,0,0,0,6.000012,100,0.2019892,1.433749,0.2996226,1.7,4.928217
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.01793,1.01793,0,-1,0,1.01793,46.85576,0,0,0,0.4769588,1.071505,1.01793,0,0,0,4.553689,0,0.5945464,-0.5945464,5.373305,89.55491,0.2019892,1.119723,0.381567,0,5.030648
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.5736776,0.5736776,0,-1,0,0.5736776,98.41568,0,0,0,0.5645887,0.6038712,0.5736776,0,0,0.6606072,3.959142,0,0.03928246,-0.03928246,5.331898,88.86478,0.2019892,0.6310454,0.451671,0,4.523731
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.10786,1.10786,0,-1,0,1.10786,27.30983,0,0,0,0.3025548,1.166169,1.10786,0,0,0.7042543,3.91986,0,0.863614,-0.863614,4.421568,73.69267,0.2019892,1.218646,0.2420439,0,4.222415
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,-1,0,0,0,0,0,0,0.09261504,0,0,0,0,1.663825,3.056246,0.09261504,0,0.09261504,4.509431,75.15703,0.2019718,0,0.07409203,0,3.148861
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2332201,0.2332201,0,-1,0,0.2332201,32.86172,0,0.00000000000000002775558,0,0.07664013,0.2454948,0.2332201,0,0,1.57121,3.1396,0,0.1688547,-0.1688547,4.331442,72.19057,0.2019718,0.2565421,0.06131211,0,3.21624
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.4156747,0.4156747,0,-1,0,0.4156747,0,0,0.00000000000000005551115,0,0,0.4375523,0.4156747,0,0,1.758827,2.970745,0,0.4375523,-0.4375523,3.870222,64.50357,0.2019718,0.4572421,0,0,2.970745
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.490205,1.38,0,-1,0,1.38,0,0,0.110205,0.2592255,0,1.452632,1.38,0,0,2.244996,2.533193,0,1.452632,-1.452632,2.339014,38.98349,0.2019718,1.639225,0,0,2.533193
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.859031,1.080561,0,0,0,2.339014,38.98349,0.2019718,0,0,0,1.080561
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.109455,0.109455,0,-1,0,0.109455,0,0,0.00000000000000001387779,0,0,0.1152157,0.109455,0,0,3.859031,1.080561,0,0.1152157,-0.1152157,2.217566,36.95935,0.2019718,0.1204005,0,0,1.080561
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.3986251,0.3986251,0,-1,0,0.3986251,0,0,0,0,0,0.4196054,0.3986251,0,0,3.987048,0.9653453,0,0.4196054,-0.4196054,1.775263,29.58765,0.2019718,0.4384876,0,0,0.9653453
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.2762442,0.2762442,0,-1,0,0.2762442,0,0,0.00000000000000005551115,0,0,0.2907833,0.2762442,0,0,4.453277,0.5457399,0,0.2907833,-0.2907833,1.46875,24.47912,0.2019718,0.3038686,0,0,0.5457399
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2212829,0.2212829,0,-1,0,0.2212829,0,0,0.00000000000000002775558,0.001202364,0,0.2329293,0.2212829,0,0,4.776369,0.2549566,0,0.2329293,-0.2329293,1.223221,20.38698,0.2019718,0.2434111,0,0,0.2549566
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.006293925,0.006293925,0,-1,0,0.006293925,0,0,0,0,0,0.006625184,0.006293925,0,0,5.03518,0.02202729,0,0.006625184,-0.006625184,1.216238,20.27059,0.2019718,0.006923317,0,0,0.02202729
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.042541,0.0154021,0,0,0,1.216238,20.27059,0.2019718,0,0,0,0.0154021
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1021062,0.014632,0,-1,0,0.014632,0,0,0.0874742,0.09768482,0,0.0154021,0.014632,0,0,5.042541,0.0154021,0,0.0154021,-0.0154021,1.200002,20,0.2019718,0.1123168,0,0,0.0154021
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.2923202,0.2923202,1.7,0,0.5202,0.2923202,0,0,0,0,0,0,0,1.40768,1.337296,5.059654,0,1.337296,0,1.337296,2.468673,41.14446,0.2020805,0.3215522,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.1908606,0.1908606,1.643492,0,0.5047734,0.1908606,9.99658,0.0000000000000002220446,0,0,0.01907953,0,0,1.452632,1.38,3.722358,1.203566,1.39908,0,1.39908,3.795956,63.26581,0.2021614,0.2099466,0.01526362,1.7,1.222646
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,2.247677,2.247677,1.7,0,0.5202,2.247677,14.61051,0,0,0,0.3283972,0.5765025,0.5476774,0,0,2.323279,2.462738,0,0.2481053,-0.2481053,3.53443,58.90705,0.2021614,2.472445,0.2627177,1.7,2.791135
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.3042271,0.3042271,1.7,0,0.5202,0.3042271,275.7267,0,0,0,0.8388354,0,0,1.395773,1.325984,2.598952,2.214633,2.164819,0,2.164819,5.588158,93.13578,0.2021141,0.3346498,0.6710683,1.7,3.053468
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0.827552,0,0,1.261684,0,0,0,0,0.434132,4.16297,0.434132,0,0.434132,6.000012,100,0.2020326,0,1.009347,0,5.424654
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.6229004,0.6229004,0,0,0,0.6229004,253.6436,0.9242625,0,0,1.579947,0.6556846,0.6229004,0,0,0,4.553689,0,0,0,6.000012,100,0.2020326,0.6851904,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.9300578,0.9300578,0,0,0,0.9300578,168.4226,0.5874196,0,0,1.566428,0.9790083,0.9300578,0,0,0,4.553689,0,0,0,6.000012,100,0.2020326,1.023064,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.165509,1.165509,0,0,0,1.165509,124.7035,0.2265788,0,0,1.453431,1.226852,1.165509,0,0,0,4.553689,0,0,0,6.000012,100,0.2020326,1.28206,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.275818,1.275818,0.4697318,0,0.1843368,1.275818,66.50729,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2020326,1.4034,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.152566,1.152566,0,-1,0,1.152566,126.6427,0.2464134,0,0,1.459641,1.213227,1.152566,0,0,0,4.553689,0,0,0,6.000012,100,0.2020326,1.267823,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.018995,1.018995,0,-1,0,1.018995,117.2514,0.12216,0,0,1.194786,1.072626,1.018995,0,0,0,4.553689,0,0,0,6.000012,100,0.2020326,1.120894,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,2.52237,1.38,0,-1,0,1.38,56.46947,0.0000000000000002220446,1.14237,1.394607,0.7792787,1.452632,1.38,0,0,0,4.553689,0,0.6733528,-0.6733528,5.290236,88.17042,0.2020326,2.774607,0.623423,0,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,-1,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7481698,3.880336,0.5006626,0,0.5006626,5.765206,96.08658,0.2019387,0,0.4005301,0,4.380999
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,3.496526,1.38,0,-1,0,1.38,6.106588,0,2.116525,2.466178,0.08427092,1.452632,1.38,0,0,0.2475072,4.330933,0,1.368361,-1.368361,4.322827,72.04697,0.2019387,3.846178,0.06741673,0,4.415204
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.509359,1.38,0,-1,0,1.38,0,0,0.1293589,0.2802948,0,1.452632,1.38,0,0,1.767908,2.962572,0,1.452632,-1.452632,2.791619,46.52689,0.2019387,1.660295,0,0,2.962572
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.62113,1.38,0,-1,0,1.38,0,0,0.2411296,0.4032426,0,1.452632,1.38,0,0,3.381943,1.50994,0,1.452632,-1.452632,1.260411,21.00681,0.2019387,1.783243,0,0,1.50994
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.247595,0.0544432,0,-1,0,0.0544432,0,0,1.193152,1.317912,0,0.05730863,0.0544432,0,0,4.995978,0.05730863,0,0.05730863,-0.05730863,1.200002,20,0.2019387,1.372355,0,0,0.05730863
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.1696896,0,0,-1,0,0,0,0,0.1696896,0.1866585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019387,0.1866585,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.08588112,0,0,-1,0,0,0,0,0.08588112,0.09446923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019387,0.09446923,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.2757894,0,0,-1,0,0,0,0,0.2757894,0.3033684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019387,0.3033684,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1445997,0,0,-1,0,0,0,0,0.1445997,0.1590597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019387,0.1590597,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019387,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1512127,0,0,-1,0,0,0,0,0.1512127,0.166334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019387,0.166334,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.179139,0,0,-1,0,0,0,0,0.179139,0.1970529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019387,0.1970529,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019387,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.515121,0.515121,1.7,0,0.5202,0.515121,2.927874,0,0,0,0.01508209,0,0,1.184879,1.125635,5.059654,0,1.140717,0,1.140717,2.282182,38.03629,0.2020624,0.566633,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.478782,1.478782,1.7,0,0.5202,1.478782,18.06134,0,0,0,0.2670877,0,0,0.2212183,0.2101574,3.918937,1.026645,0.4772451,0,0.4772451,2.734936,45.58218,0.2021066,1.62666,0.2136702,1.7,1.293733
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,3.22036,3.08,1.7,0,0.5202,3.08,22.73547,0.0000000000000002220446,0.1403599,0.4623959,0.7002525,1.452632,1.38,0,0,3.441692,1.456166,0,0.752379,-0.752379,1.941859,32.36425,0.2021066,3.542396,0.5602021,1.7,2.156419
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.285804,1.285804,0,-1,0,1.285804,94.45333,0,0,0.5150344,1.214484,1.353478,1.285804,0,0,4.277669,0.703787,0,0.1389932,-0.1389932,1.795347,29.9224,0.2021066,1.414384,0.9715876,0,1.918272
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.6100465,0.6100465,0,0,0,0.6100465,258.5354,0,0,0,1.577186,0.6421542,0.6100465,0,0,4.432106,0.5647939,0.9350319,0,0.9350319,2.682397,44.70652,0.2019316,0.6710511,1.261749,0,2.14198
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.347071,1.347071,1.7,0,0.5202,1.347071,118.6049,0,0,0,1.597693,0,0,0.3529287,0.3352823,3.497074,1.406323,1.932975,0,1.932975,4.516178,75.26948,0.2019282,1.481778,1.278154,1.7,3.004015
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1122245,0.1122245,0.425,0,0.172125,0.1122245,1495.752,0.427277,0,0,1.6786,0,0,0,0,1.564099,3.146,1.564099,0,1.564099,6.000012,100,0.2016366,0.1234469,1.34288,1.7,4.8246
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.667253,1.667253,0.425,0,0.172125,1.667253,109.0213,0.5100265,0,0,1.817662,1.307635,1.242254,0,0,0,4.553689,0,0,0,6.000012,100,0.2016366,1.833979,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.154412,1.154412,0,-1,0,1.154412,124.5154,0.2222502,0,0,1.43742,1.21517,1.154412,0,0,0,4.553689,0,0,0,6.000012,100,0.2016366,1.269853,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.027921,1.027921,0,-1,0,1.027921,95.71904,0,0,0,0.9839163,1.082022,1.027921,0,0,0,4.553689,0,0.09810599,-0.09810599,5.896599,98.27646,0.2016366,1.130713,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.5627895,0.5627895,0,-1,0,0.5627895,148.1815,0.1325335,0,0,0.8339502,0.59241,0.5627895,0,0,0.1090067,4.455583,0.1090067,0,0.1090067,6.000012,100,0.2016163,0.6190684,0.6671601,0,5.289533
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.205348,1.38,0,-1,0,1.38,33.13107,0.0000000000000002220446,0.8253474,1.045882,0.4572088,1.452632,1.38,0,0,0,4.553689,0,0.9954228,-0.9954228,4.950744,82.51224,0.2016163,2.425882,0.365767,0,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,3.120039,1.38,0,-1,0,1.38,6.131663,0.0000000000000002220446,1.740039,2.052043,0.08461694,1.452632,1.38,0,0,1.106025,3.558266,0,1.368015,-1.368015,3.50873,58.47872,0.2016163,3.432043,0.06769355,0,3.642883
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.626042,2.190252,0,0,0,3.50873,58.47872,0.2016163,0,0,0,2.190252
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.2974388,0.2974388,0,-1,0,0.2974388,0,0,0.00000000000000005551115,0,0,0.3130935,0.2974388,0,0,2.626042,2.190252,0,0.3130935,-0.3130935,3.178701,52.97824,0.2016163,0.3271827,0,0,2.190252
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.4561937,0.4561937,0,-1,0,0.4561937,0,0,0.00000000000000005551115,0,0,0.4802039,0.4561937,0,0,2.973923,1.877158,0,0.4802039,-0.4802039,2.672521,44.54193,0.2016163,0.5018131,0,0,1.877158
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.209243,0.209243,0,-1,0,0.209243,0,0,0.00000000000000002775558,0,0,0.2202558,0.209243,0,0,3.507483,1.396954,0,0.2202558,-0.2202558,2.440351,40.67244,0.2016163,0.2301673,0,0,1.396954
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.2611471,0.2611471,0,-1,0,0.2611471,0,0,0,0,0,0.2748917,0.2611471,0,0,3.752212,1.176698,0,0.2748917,-0.2748917,2.15059,35.84309,0.2016163,0.2872618,0,0,1.176698
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.09093729,0.09093729,0,-1,0,0.09093729,0,0,0.00000000000000001387779,0,0,0.09572347,0.09093729,0,0,4.057647,0.9018065,0,0.09572347,-0.09572347,2.049689,34.16141,0.2016163,0.100031,0,0,0.9018065
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.02365243,0.02365243,0,-1,0,0.02365243,0,0,0,0,0,0.0248973,0.02365243,0,0,4.164007,0.8060831,0,0.0248973,-0.0248973,2.023444,33.72401,0.2016163,0.02601767,0,0,0.8060831
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.13669,0.13669,0,-1,0,0.13669,0,0,0,0,0,0.1438842,0.13669,0,0,4.19167,0.7811858,0,0.1438842,-0.1438842,1.871777,31.19622,0.2016163,0.150359,0,0,0.7811858
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1496955,0.1496955,0,-1,0,0.1496955,0,0,0.00000000000000002775558,0,0,0.1575742,0.1496955,0,0,4.351542,0.6373016,0,0.1575742,-0.1575742,1.705679,28.42793,0.2016163,0.164665,0,0,0.6373016
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1322143,0.1322143,0,-1,0,0.1322143,0,0,0,0,0,0.139173,0.1322143,0,0,4.526624,0.4797273,0,0.139173,-0.139173,1.558978,25.98292,0.2016163,0.1454357,0,0,0.4797273
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.1881091,0.1881091,0,0,0,0.1881091,0,0,0.00000000000000002775558,0,0,0.1980096,0.1881091,0,0,4.681261,0.3405544,0,0.1980096,-0.1980096,1.350258,22.50425,0.2016163,0.20692,0,0,0.3405544
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,4.901271,0.1425448,0.0242432,0,0.0242432,1.373257,22.88757,0.2016118,0,0.01939456,0,0.166788
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.182449,1.182449,1.7,0,0.5202,1.182449,26.67918,0,0,0,0.3154676,0,0,0.5175515,0.4916739,4.877028,0.1643637,0.8071415,0,0.8071415,2.138979,35.64957,0.2016904,1.300693,0.2523741,1.7,0.4798313
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.198981,1.198981,1.7,0,0.5202,1.198981,34.87686,0,0,0,0.4181669,0,0,0.5010191,0.4759682,4.069887,0.8907911,0.894135,0,0.894135,2.98723,49.78706,0.2017753,1.318879,0.3345335,1.7,1.308958
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.18824,1.18824,0,-1,0,1.18824,54.13254,0,0,0,0.6432244,1.250779,1.18824,0,0,3.175751,1.695513,0,0.6075544,-0.6075544,2.346811,39.11344,0.2017753,1.307064,0.5145795,0,2.338737
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.8435556,0.8435556,0,0,0,0.8435556,91.13888,0,0,0,0.7688071,0.8879533,0.8435556,0,0,3.850812,1.087958,0,0.1191461,-0.1191461,2.22122,37.02026,0.2017753,0.9279112,0.6150457,0,1.856765
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2277871,0.2277871,0,0,0,0.2277871,472.5719,0,0,0,1.076458,0.2397759,0.2277871,0,0,3.983196,0.9688121,0.8366818,0,0.8366818,3.014966,50.24933,0.2016198,0.2505658,0.8611661,0,2.04527
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.7447748,0.7447748,0,0,0,0.7447748,226.731,0,0,0,1.688636,0.7839734,0.7447748,0,0,3.146515,1.721826,0.9046621,0,0.9046621,3.873204,64.55327,0.201452,0.8192522,1.350908,0,3.410461
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.772285,1.772285,1.7,0,0.5202,1.772285,87.34444,0,0,0,1.547992,0.07608944,0.07228497,0,0,2.241853,2.536022,1.471903,0,1.471903,5.269574,87.82606,0.2015349,1.949513,1.238394,1.7,4.084014
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.497085,1.38,0,-1,0,1.38,56.69564,0,1.117085,1.366794,0.7823998,1.452632,1.38,0,0,0.7699495,3.860734,0,0.6702318,-0.6702318,4.563087,76.05131,0.2015349,2.746794,0.6259199,0,4.643134
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.8019137,0.8019137,0,-1,0,0.8019137,82.61565,0,0.0000000000000001110223,0,0.6625062,0.8441197,0.8019137,0,0,1.514651,3.190503,0,0.1816135,-0.1816135,4.37165,72.86069,0.2015349,0.8821051,0.530005,0,3.853009
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.5959515,0.5959515,0,-1,0,0.5959515,93.61277,0,0.0000000000000001110223,0,0.5578867,0.6273174,0.5959515,0,0,1.716444,3.008889,0,0.06943068,-0.06943068,4.298464,71.64092,0.2015349,0.6555467,0.4463094,0,3.566776
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.7414929,0.7414929,0,-1,0,0.7414929,60.71372,0,0,0,0.4501879,0.7805188,0.7414929,0,0,1.793589,2.939459,0,0.3303309,-0.3303309,3.950264,65.83761,0.2015349,0.8156422,0.3601503,0,3.389647
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,-1,0,0,0,0,0,0,0.08056931,0,0,0,0,2.160624,2.609128,0.08056931,0,0.08056931,4.026699,67.11152,0.20152,0,0.06445545,0,2.689697
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.329549,1.329549,0,-1,0,1.329549,0,0,0.0000000000000002220446,0.08250418,0,1.399526,1.329549,0,0,2.080055,2.68164,0,1.399526,-1.399526,2.55147,42.52441,0.20152,1.462504,0,0,2.68164
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.229614,1.218009,0,-1,0,1.218009,0,0,0.01160559,0.134567,0,1.282114,1.218009,0,0,3.635083,1.282114,0,1.282114,-1.282114,1.200002,20,0.20152,1.352576,0,0,1.282114
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.149643,0,0,-1,0,0,0,0,1.149643,1.264608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20152,1.264608,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.05256117,0,0,-1,0,0,0,0,0.05256117,0.05781729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20152,0.05781729,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.4962226,0,0,-1,0,0,0,0,0.4962226,0.5458449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20152,0.5458449,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.004505388,0,0,-1,0,0,0,0,0.004505388,0.004955927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20152,0.004955927,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.07312656,0,0,-1,0,0,0,0,0.07312656,0.08043922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20152,0.08043922,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1083724,0,0,-1,0,0,0,0,0.1083724,0.1192096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20152,0.1192096,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1258679,0,0,-1,0,0,0,0,0.1258679,0.1384547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20152,0.1384547,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.279908,0,0,-1,0,0,0,0,0.279908,0.3078988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20152,0.3078988,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1400439,0.1400439,1.592675,0,0.4909004,0.1400439,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2015898,0.1540483,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2091697,0.2091697,1.661801,0,0.5097718,0.2091697,11.85515,0.0000000000000002220446,0,0,0.02479737,0,0,1.452632,1.38,3.679654,1.242,1.404797,0,1.404797,3.841893,64.03143,0.2016741,0.2300866,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.682802,1.682802,1.7,0,0.5202,1.682802,14.6887,0,0,0,0.2471818,0,0,0.01719785,0.01633795,2.274857,2.506318,0.2635198,0,0.2635198,4.09189,68.19803,0.2016955,1.851082,0.1977454,1.7,2.7535
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.9692754,0.9692754,1.7,0,0.5202,0.9692754,61.2186,0,0,0,0.5933768,0,0,0.7307246,0.6941884,2.011337,2.743485,1.287565,0,1.287565,5.313382,88.55618,0.2018118,1.066203,0.4747014,1.7,3.336862
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.08313464,0.08313464,0,-1,0,0.08313464,924.014,0,0,0,0.7681757,0.08751015,0.08313464,0,0,0.723772,3.902294,0.6806656,0,0.6806656,5.959117,99.31843,0.2016861,0.09144811,0.6145406,0,4.67047
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.7723379,0,0,0.8154444,0,0,0,0,0.04310648,4.514893,0.04310648,0,0.04310648,6.000012,100,0.2016781,0,0.6523556,0,5.330338
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1176308,0.1176308,0,0,0,0.1176308,778.4662,0.7918941,0,0,0.915716,0.1238219,0.1176308,0,0,0,4.553689,0,0,0,6.000012,100,0.2016781,0.1293939,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.612511,1.612511,0.6058525,0,0.2214977,1.612511,65.71369,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2016781,1.773762,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016781,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.5112841,0.5112841,0,-1,0,0.5112841,182.3674,0.3942215,0,0,0.9324153,0.5381938,0.5112841,0,0,0,4.553689,0,0,0,6.000012,100,0.2016781,0.5624126,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1337169,0.1337169,0,-1,0,0.1337169,163.729,0.07817868,0,0,0.2189334,0.1407547,0.1337169,0,0,0,4.553689,0,0,0,6.000012,100,0.2016781,0.1470886,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.9153029,0.9153029,0,-1,0,0.9153029,54.28785,0,0.0000000000000001110223,0,0.4968983,0.9634768,0.9153029,0,0,0,4.553689,0,0.4665785,-0.4665785,5.508195,91.80307,0.2016781,1.006833,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,-1,0,0,0,0,0,0,0.1522374,0,0,0,0,0.5184205,4.087111,0.1522374,0,0.1522374,5.65262,94.21015,0.2016501,0,0.1217899,0,4.239348
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.5656254,0.5656254,0,-1,0,0.5656254,15.12877,0,0.0000000000000001110223,0,0.08557218,0.5953951,0.5656254,0,0,0.3661831,4.224124,0,0.509823,-0.509823,5.11522,85.25349,0.2016501,0.622188,0.06845774,0,4.309696
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.5075693,0.5075693,0,-1,0,0.5075693,0,0,0.0000000000000001110223,0,0,0.5342834,0.5075693,0,0,0.9326531,3.714301,0,0.5342834,-0.5342834,4.552035,75.8671,0.2016501,0.5583262,0,0,3.714301
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,2.720532,1.38,0,-1,0,1.38,0,0,1.340532,1.612585,0,1.452632,1.38,0,0,1.526301,3.180018,0,1.452632,-1.452632,3.020827,50.34702,0.2016501,2.992585,0,0,3.180018
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.4215375,0.4215375,0,-1,0,0.4215375,0,0,0.00000000000000005551115,0,0,0.4437237,0.4215375,0,0,3.140337,1.727386,0,0.4437237,-0.4437237,2.553101,42.55161,0.2016501,0.4636913,0,0,1.727386
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.09014618,0.09014618,0,-1,0,0.09014618,0,0,0,0,0,0.09489071,0.09014618,0,0,3.633363,1.283662,0,0.09489071,-0.09489071,2.453078,40.88455,0.2016501,0.0991608,0,0,1.283662
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1225202,0.1225202,0,-1,0,0.1225202,0,0,0.00000000000000001387779,0,0,0.1289686,0.1225202,0,0,3.738797,1.188772,0,0.1289686,-0.1289686,2.317133,38.6188,0.2016501,0.1347722,0,0,1.188772
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.396234,0.396234,0,-1,0,0.396234,0,0,0.00000000000000005551115,0,0,0.4170884,0.396234,0,0,3.882095,1.059803,0,0.4170884,-0.4170884,1.877483,31.29132,0.2016501,0.4358574,0,0,1.059803
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.4122846,0.4122846,0,-1,0,0.4122846,0,0,0.00000000000000005551115,0,0,0.4339838,0.4122846,0,0,4.345527,0.6427146,0,0.4339838,-0.4339838,1.420024,23.66702,0.2016501,0.4535131,0,0,0.6427146
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.3581771,0.1982943,0,-1,0,0.1982943,0,0,0.1598828,0.1957005,0,0.2087308,0.1982943,0,0,4.827731,0.2087308,0,0.2087308,-0.2087308,1.200002,20,0.2016501,0.3939948,0,0,0.2087308
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2453042,0,0,-1,0,0,0,0,0.2453042,0.2698346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016501,0.2698346,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.2789785,0,0,-1,0,0,0,0,0.2789785,0.3068764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016501,0.3068764,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016501,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02061724,0.02061724,1.473249,0,0.4582969,0.02061724,59.22552,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.2016841,0.02267897,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.7122348,0.7122348,1.7,0,0.5202,0.7122348,14.15513,0,0,0,0.1008178,0,0,0.9877652,0.9383769,3.667444,1.25299,1.039195,0,1.039195,3.506636,58.44382,0.2017927,0.7834583,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.6940262,0.6940262,1.7,0,0.5202,0.6940262,40.92848,0,0,0,0.2840544,0,0,1.005974,0.9556751,2.628249,2.188265,1.23973,0,1.23973,4.682747,78.04562,0.2019173,0.7634289,0.2272435,1.7,2.472319
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.110379,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,0.7303784,0.9414163,0.4974677,1.452632,1.38,0,0,1.38852,3.304021,0,0.9551639,-0.9551639,3.675915,61.26514,0.2019173,2.321416,0.3979741,0,3.801489
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.127324,1.127324,0,0,0,1.127324,51.82859,0,0,0,0.584276,1.186657,1.127324,0,0,2.449813,2.348857,0,0.6023806,-0.6023806,3.040951,50.68241,0.2019173,1.240056,0.4674208,0,2.933133
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.8417569,0.8417569,0,0,0,0.8417569,96.49596,0,0.0000000000000001110223,0,0.8122614,0.8860599,0.8417569,0,0,3.119124,1.746477,0,0.07379848,-0.07379848,2.96316,49.38591,0.2019173,0.9259326,0.6498091,0,2.558738
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.722683,1.722683,1.7,0,0.5202,1.722683,40.05765,0,0,0,0.6900663,0.02387694,0.02268309,0,0,3.201123,1.672678,0.6661894,0,0.6661894,3.595163,59.91926,0.2019696,1.894951,0.552053,1.7,2.362745
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.3305683,0.3305683,1.7,0,0.5202,0.3305683,331.109,0,0,0,1.094542,0,0,1.369432,1.30096,2.534934,2.272249,2.395502,0,2.395502,5.867735,97.79539,0.2018814,0.3636252,0.8756332,1.7,3.36679
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.752371,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,0.3723709,0.547608,0.5789579,1.452632,1.38,0,0,0.1394319,4.4282,0,0.8736737,-0.8736737,4.946802,82.44654,0.2018814,1.927608,0.4631663,0,5.007158
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.7269411,0.7269411,0,-1,0,0.7269411,34.10409,0,0,0,0.2479166,0.7652012,0.7269411,0,0,1.11018,3.554527,0,0.5172846,-0.5172846,4.401536,73.3588,0.2018814,0.7996352,0.1983333,0,3.802443
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.9252939,0.9252939,0,-1,0,0.9252939,4.150186,0,0,0,0.03840142,0.9739936,0.9252939,0,0,1.684941,3.037242,0,0.9355922,-0.9355922,3.415336,56.92215,0.2018814,1.017823,0.03072114,0,3.075643
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.872137,1.38,0,-1,0,1.38,13.58502,0,0.4921368,0.6793505,0.1874732,1.452632,1.38,0,0,2.724488,2.10165,0,1.265158,-1.265158,2.081742,34.69563,0.2018814,2.05935,0.1499786,0,2.289123
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.5828528,0.5828528,0,-1,0,0.5828528,11.67203,0,0,0,0.06803078,0.6135293,0.5828528,0,0,4.130219,0.8364914,0,0.5454985,-0.5454985,1.506736,25.11221,0.2018814,0.6411381,0.05442462,0,0.9045222
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.8524,0.2764432,0,-1,0,0.2764432,0,0,1.575957,1.761197,0,0.2909929,0.2764432,0,0,4.736329,0.2909929,0,0.2909929,-0.2909929,1.200002,20,0.2018814,2.03764,0,0,0.2909929
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.61443,0,0,-1,0,0,0,0,0.61443,0.6758729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018814,0.6758729,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,3.320728,0,0,-1,0,0,0,0,3.320728,3.652801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018814,3.652801,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.5058098,0,0,-1,0,0,0,0,0.5058098,0.5563908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018814,0.5563908,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.3112819,0,0,-1,0,0,0,0,0.3112819,0.3424101,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018814,0.3424101,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01225995,0,0,-1,0,0,0,0,0.01225995,0.01348594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018814,0.01348594,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.4662697,0,0,-1,0,0,0,0,0.4662697,0.5128967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018814,0.5128967,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.3042511,0,0,-1,0,0,0,0,0.3042511,0.3346762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018814,0.3346762,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.3728031,0,0,-1,0,0,0,0,0.3728031,0.4100834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018814,0.4100834,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.3027186,0,0,-1,0,0,0,0,0.3027186,0.3329905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018814,0.3329905,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.3469784,0.3469784,1.7,0,0.5202,0.3469784,0,0,0,0,0,0,0,1.353022,1.28537,5.059654,0,1.28537,0,1.28537,2.419412,40.32345,0.2019969,0.3816763,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.3645971,0.3645971,1.7,0,0.5202,0.3645971,6.307352,0,0,0,0.02299642,0,0,1.335403,1.268633,3.774284,1.156833,1.291629,0,1.291629,3.644759,60.74586,0.202111,0.4010568,0.01839714,1.7,1.17983
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.003671,1.003671,1.7,0,0.5202,1.003671,26.11222,0,0,0,0.2620807,0,0,0.6963292,0.6615127,2.482655,2.3193,0.9235935,0,0.9235935,4.520957,75.34913,0.2022017,1.104038,0.2096646,1.7,2.58138
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.6256693,0.6256693,1.638363,0,0.5033732,0.6256693,78.8064,0,0,0,0.4930674,0,0,1.012694,0.9620594,1.559061,3.150534,1.455127,0,1.455127,5.901411,98.35666,0.2022685,0.6882362,0.3944539,1.7,3.643601
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0.6927784,0,0,0.7967128,0,0,0,0,0.1039344,4.460148,0.1039344,0,0.1039344,6.000012,100,0.2022495,0,0.6373702,0,5.256861
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.167904,1.167904,0,0,0,1.167904,67.11577,0,0.0000000000000002220446,0,0.7838477,1.229373,1.167904,0,0,0,4.553689,0,0.4455249,-0.4455249,5.530387,92.17294,0.2022495,1.284694,0.6270782,0,5.337537
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.335418,1.335418,1.075713,0,0.3497698,1.335418,57.54012,0.00000000000000005551115,0,0,0.7684013,0.2733735,0.2597049,0,0,0.4950277,4.108164,0.4950277,0,0.4950277,6.000012,100,0.202288,1.46896,0.614721,1.7,4.876565
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.2999282,0.2999282,0,0,0,0.2999282,285.8122,0.5415174,0,0,0.8572313,0.3157139,0.2999282,0,0,0,4.553689,0,0,0,6.000012,100,0.202288,0.329921,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202288,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.064712,1.064712,0,-1,0,1.064712,75.00002,0,0,0,0.7985343,1.120749,1.064712,0,0,0,4.553689,0,0.3222152,-0.3222152,5.660367,94.33926,0.202288,1.171183,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.8240519,0.8240519,0,-1,0,0.8240519,39.66912,0,0,0,0.3268942,0.867423,0.8240519,0,0,0.3580169,4.231474,0,0.5405288,-0.5405288,5.0906,84.84316,0.202288,0.906457,0.2615153,0,4.558368
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.08733281,0.08733281,0,-1,0,0.08733281,382.2734,0,0,0,0.3338501,0.09192927,0.08733281,0,0,0.9586045,3.690945,0.2419209,0,0.2419209,5.320106,88.66826,0.2022437,0.09606609,0.2670801,0,4.024795
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.9049436,0.9049436,0,-1,0,0.9049436,20.70011,0,0,0,0.1873243,0.9525723,0.9049436,0,0,0.7166836,3.908674,0,0.7652479,-0.7652479,4.513464,75.22425,0.2022437,0.995438,0.1498595,0,4.095998
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.169734,1.38,0,-1,0,1.38,5.717238,0.0000000000000002220446,0.7897343,1.006708,0.07889789,1.452632,1.38,0,0,1.566959,3.143426,0,1.373734,-1.373734,3.065422,51.09026,0.2022437,2.386708,0.06311831,0,3.222324
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.683715,1.38,0,-1,0,1.38,0,0,0.3037151,0.4720866,0,1.452632,1.38,0,0,3.09333,1.769692,0,1.452632,-1.452632,1.534214,25.57017,0.2022437,1.852087,0,0,1.769692
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.438444,0.3012075,0,-1,0,0.3012075,0,0,1.137237,1.281081,0,0.3170605,0.3012075,0,0,4.707365,0.3170605,0,0.3170605,-0.3170605,1.200002,20,0.2022437,1.582288,0,0,0.3170605
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.7076149,0,0,-1,0,0,0,0,0.7076149,0.7783764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022437,0.7783764,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022437,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.04327352,0,0,-1,0,0,0,0,0.04327352,0.04760087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022437,0.04760087,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.3753484,0,0,-1,0,0,0,0,0.3753484,0.4128832,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022437,0.4128832,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.4252979,0,0,-1,0,0,0,0,0.4252979,0.4678276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022437,0.4678276,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.176947,0,0,-1,0,0,0,0,0.176947,0.1946417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022437,0.1946417,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.0378319,0,0,-1,0,0,0,0,0.0378319,0.04161509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022437,0.04161509,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.09759612,0,0,-1,0,0,0,0,0.09759612,0.1073557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022437,0.1073557,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.02583713,0.02583713,1.478469,0,0.459722,0.02583713,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022803,0.02842084,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.2510393,0.2510393,1.7,0,0.5202,0.2510393,3.636456,0,0,0,0.009128934,0,0,1.448961,1.376513,3.679654,1.242,1.385642,0,1.385642,3.82372,63.72855,0.2023763,0.2761432,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.9058449,0.9058449,1.7,0,0.5202,0.9058449,28.4483,0,0,0,0.2576975,0,0,0.7941551,0.7544473,2.294013,2.489078,1.012145,0,1.012145,4.783925,79.73193,0.2024757,0.9964294,0.206158,1.7,2.746775
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.045766,1.045766,1.631487,0,0.501496,1.045766,63.62033,0,0,0,0.66532,0,0,0.5857206,0.5564346,1.281868,3.400008,1.221755,0,1.221755,5.942984,99.04952,0.2025825,1.150343,0.532256,1.7,4.065328
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.01283,1.01283,0,-1,0,1.01283,95.78408,0,0,0,0.9701298,1.066137,1.01283,0,0,0.06011343,4.499587,0,0.09600694,-0.09600694,5.841783,97.36286,0.2025825,1.114113,0.7761038,0,5.469717
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.407944,0.407944,0,0,0,0.407944,285.4593,0.5683114,0,0,1.164514,0.4294148,0.407944,0,0,0.1667878,4.40358,0.1667878,0,0.1667878,6.000012,100,0.2025521,0.4487384,0.9316112,0,5.568094
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.3969447,0.3969447,0,0,0,0.3969447,384.5294,1.108533,0,0,1.526369,0.4178365,0.3969447,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,0.4366392,1.221095,0,6.080058
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.6903511,0.6903511,0,0,0,0.6903511,205.4046,0.6913273,0,0,1.418013,0.7266854,0.6903511,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,0.7593862,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025521,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.226567,1.226567,0,-1,0,1.226567,84.2335,0,0.0000000000000002220446,0,1.03318,1.291123,1.226567,0,0,0,4.553689,0,0.2579428,-0.2579428,5.728117,95.46841,0.2025521,1.349223,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.06094,1.06094,0,-1,0,1.06094,42.88037,0,0,0,0.454935,1.116779,1.06094,0,0,0.2866031,4.295746,0,0.6618441,-0.6618441,5.030471,83.84103,0.2025521,1.167034,0.363948,0,4.750681
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.839413,1.38,0,-1,0,1.38,27.22945,0.0000000000000002220446,0.4594125,0.6433538,0.3757664,1.452632,1.38,0,0,1.021985,3.633902,0,1.076865,-1.076865,3.895356,64.92247,0.2025521,2.023354,0.3006131,0,4.009668
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.289001,1.289001,0,-1,0,1.289001,6.617979,0,0,0.03790099,0.0853058,1.356843,1.289001,0,0,2.218502,2.557037,0,1.271537,-1.271537,2.555038,42.58388,0.2025521,1.417901,0.06824464,0,2.642343
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.551116,1.221225,0,-1,0,1.221225,0,0,0.3298912,0.4850028,0,1.2855,1.221225,0,0,3.631321,1.2855,0,1.2855,-1.2855,1.200002,20,0.2025521,1.706227,0,0,1.2855
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.649841,0,0,-1,0,0,0,0,1.649841,1.814825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025521,1.814825,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,1.986205,0,0,-1,0,0,0,0,1.986205,2.184825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025521,2.184825,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.05703907,0,0,-1,0,0,0,0,0.05703907,0.06274298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025521,0.06274298,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.08835469,0,0,-1,0,0,0,0,0.08835469,0.09719016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025521,0.09719016,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.08426148,0,0,-1,0,0,0,0,0.08426148,0.09268764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025521,0.09268764,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.4109969,0,0,-1,0,0,0,0,0.4109969,0.4520965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025521,0.4520965,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1831243,0,0,-1,0,0,0,0,0.1831243,0.2014367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025521,0.2014367,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2053787,0,0,-1,0,0,0,0,0.2053787,0.2259166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025521,0.2259166,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.0766531,0,0,-1,0,0,0,0,0.0766531,0.08431841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025521,0.08431841,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.3671418,0.3671418,1.7,0,0.5202,0.3671418,0,0,0,0,0,0,0,1.332858,1.266215,5.059654,0,1.266215,0,1.266215,2.40124,40.02058,0.2026692,0.403856,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2193847,0.2193847,1.672016,0,0.5125604,0.2193847,9.053391,0.0000000000000002220446,0,0,0.01986175,0,0,1.452632,1.38,3.793439,1.139594,1.399862,0,1.399862,3.729265,62.15429,0.2027541,0.2413232,0.0158894,1.7,1.159456
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.49246,1.49246,1.7,0,0.5202,1.49246,15.82636,0,0,0,0.2362021,0,0,0.2075398,0.1971628,2.393577,2.399469,0.4333649,0,0.4333649,4.140391,69.00638,0.2027928,1.641706,0.1889617,1.7,2.635671
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.4079308,0.4079308,1.7,0,0.5202,0.4079308,158.3779,0,0,0,0.646072,0,0,1.292069,1.227466,1.960212,2.789498,1.873538,0,1.873538,5.917785,98.62955,0.2027989,0.4487239,0.5168576,1.7,3.43557
