Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.668763,0.668763,0,-1,0,0.668763,168.8715,0.3387145,0,0,1.12935,0.7039611,0.668763,0,0,0.08667468,4.475682,0.08667468,0,0.08667468,6.000012,100,0.2027832,0.7356393,0.9034802,0,5.605032
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,1.128686,0,0,1.128686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027832,0,0.902949,0,5.682375
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027832,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.374609,1.374609,0.6229184,0,0.2261567,1.374609,57.56205,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2027832,1.51207,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027832,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.09499075,0.09499075,0,-1,0,0.09499075,651.5883,0.5189583,0,0,0.6189485,0.09999026,0.09499075,0,0,0,4.553689,0,0,0,6.000012,100,0.2027832,0.1044898,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.7851198,0.7851198,0,-1,0,0.7851198,77.02596,0,0,0,0.6047461,0.8264419,0.7851198,0,0,0,4.553689,0,0.2216958,-0.2216958,5.766324,96.10521,0.2027832,0.8636318,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.885593,1.38,0,-1,0,1.38,19.5959,0.0000000000000002220446,0.5055933,0.6941526,0.2704235,1.452632,1.38,0,0,0.2463287,4.331993,0,1.182208,-1.182208,4.520167,75.33597,0.2027832,2.074153,0.2163388,0,4.602417
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.202628,1.202628,0,-1,0,1.202628,15.34187,0,0.0000000000000002220446,0,0.1845056,1.265924,1.202628,0,0,1.559893,3.149785,0,1.081418,-1.081418,3.380252,56.33743,0.2027832,1.322891,0.1476045,0,3.334291
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.059647,1.38,0,-1,0,1.38,5.432718,0.0000000000000002220446,0.679647,0.8856117,0.07497151,1.452632,1.38,0,0,2.761469,2.068367,0,1.37766,-1.37766,1.928071,32.13446,0.2027832,2.265612,0.05997721,0,2.143338
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.8148698,0.6561713,0,-1,0,0.6561713,0,0,0.1586984,0.2401854,0,0.6907067,0.6561713,0,0,4.292202,0.6907067,0,0.6907067,-0.6907067,1.200002,20,0.2027832,0.8963567,0,0,0.6907067
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027832,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.288682,0,0,-1,0,0,0,0,1.288682,1.41755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027832,1.41755,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2458135,0,0,-1,0,0,0,0,0.2458135,0.2703949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027832,0.2703949,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.03280755,0,0,-1,0,0,0,0,0.03280755,0.03608831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027832,0.03608831,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2403999,0,0,-1,0,0,0,0,0.2403999,0.2644399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027832,0.2644399,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.157338,0,0,-1,0,0,0,0,0.157338,0.1730718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027832,0.1730718,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.3116204,0,0,-1,0,0,0,0,0.3116204,0.3427824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027832,0.3427824,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.5488996,0,0,-1,0,0,0,0,0.5488996,0.6037896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027832,0.6037896,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.1940873,0,0,-1,0,0,0,0,0.1940873,0.2134961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027832,0.2134961,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027832,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.05816562,0.05816562,1.510797,0,0.4685476,0.05816562,28.45267,0.0000000000000002220446,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.2028245,0.06398218,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.9794217,0.9794217,1.7,0,0.5202,0.9794217,19.37192,0,0,0,0.1897328,0,0,0.7205783,0.6845493,3.663105,1.256895,0.8742822,0,0.8742822,3.354303,55.90493,0.2029102,1.077364,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1107514,0.1107514,1.563383,0,0.4829036,0.1107514,179.1195,0.0000000000000004440892,0,0,0.1983774,0,0,1.452632,1.38,2.788822,2.043749,1.578377,0,1.578377,4.851683,80.86122,0.2029326,0.1218266,0.1587019,1.7,2.242126
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.214939,1.38,0,-1,0,1.38,21.78998,0,0.8349389,1.056433,0.3007017,1.452632,1.38,0,0,1.210445,3.464288,0,1.15193,-1.15193,3.637442,60.62392,0.2029326,2.436433,0.2405614,0,3.76499
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.336231,1.336231,1.7,0,0.5202,1.336231,32.90065,0,0,0,0.4396286,0,0,0.3637691,0.3455807,2.490367,2.312358,0.7852093,0,0.7852093,4.382357,73.03914,0.2030019,1.469854,0.3517029,1.7,2.751987
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,1.705158,3.019047,1.567878,0,1.567878,5.869776,97.82941,0.2029961,0,0.150302,1.7,3.206924
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.145832,1.145832,0,0,0,1.145832,40.32082,0,0,0,0.4620087,1.206139,1.145832,0,0,0.1372805,4.430137,0,0.74413,-0.74413,5.085394,84.7564,0.2029961,1.260415,0.369607,0,4.892145
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.64532,1.64532,1.7,0,0.5202,1.64532,26.6318,0,0,0,0.4381783,0,0,0.05467993,0.05194594,0.9640915,3.686007,0.4901242,0,0.4901242,5.550367,92.50594,0.2030347,1.809852,0.3505426,1.7,4.124185
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0.358967,0,0,0.8329344,0,0,0,0,0.4739673,4.127118,0.4739673,0,0.4739673,6.000012,100,0.202949,0,0.6663475,0,4.960052
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2374981,0.2374981,0,-1,0,0.2374981,257.7915,0.3622519,0,0,0.61225,0.249998,0.2374981,0,0,0,4.553689,0,0,0,6.000012,100,0.202949,0.261248,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,-1,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202949,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,-1,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202949,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.140106,1.140106,0,-1,0,1.140106,7.47862,0,0.0000000000000002220446,0,0.08526419,1.200112,1.140106,0,0,0,4.553689,0,1.114847,-1.114847,4.82486,80.41417,0.202949,1.254117,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.4672396,0.4672396,0,-1,0,0.4672396,0,0,0.00000000000000005551115,0,0,0.4918312,0.4672396,0,0,1.238719,3.438842,0,0.4918312,-0.4918312,4.306424,71.77359,0.202949,0.5139636,0,0,3.438842
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.736999,1.38,0,-1,0,1.38,0,0,0.3569994,0.5306993,0,1.452632,1.38,0,0,1.785198,2.94701,0,1.452632,-1.452632,2.775216,46.25351,0.202949,1.910699,0,0,2.94701
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.665287,1.38,0,-1,0,1.38,0,0,0.2852873,0.451816,0,1.452632,1.38,0,0,3.399234,1.494379,0,1.452632,-1.452632,1.244008,20.73342,0.202949,1.831816,0,0,1.494379
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1494928,0.03965984,0,-1,0,0.03965984,0,0,0.109833,0.1247822,0,0.04174719,0.03965984,0,0,5.013268,0.04174719,0,0.04174719,-0.04174719,1.200002,20,0.202949,0.1644421,0,0,0.04174719
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.4155133,0,0,-1,0,0,0,0,0.4155133,0.4570646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202949,0.4570646,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.5361397,0,0,-1,0,0,0,0,0.5361397,0.5897537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202949,0.5897537,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1150901,0,0,-1,0,0,0,0,0.1150901,0.1265991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202949,0.1265991,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.08739556,0,0,-1,0,0,0,0,0.08739556,0.09613512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202949,0.09613512,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.3359926,0,0,-1,0,0,0,0,0.3359926,0.3695918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202949,0.3695918,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202949,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1379421,0.1379421,1.590574,0,0.4903266,0.1379421,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2030143,0.1517363,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.08968085,0.08968085,1.542312,0,0.4771513,0.08968085,7.059199,0.0000000000000002220446,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.2030654,0.09864894,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.139025,1.139025,1.7,0,0.5202,1.139025,9.903376,0,0,0,0.112802,0,0,0.5609747,0.5329259,2.293324,2.489698,0.6457279,0,0.6457279,4.436965,73.94928,0.2031289,1.252928,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,2.886708,2.886708,1.7,0,0.5202,2.886708,6.609469,0,0,0.0953789,0.1907961,1.249166,1.186708,0,0,1.647596,3.070853,0,1.05837,-1.05837,3.321345,55.35564,0.2031289,3.175379,0.1526369,1.7,3.261649
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2419807,0.2419807,0,-1,0,0.2419807,127.8402,0,0,0,0.3093485,0.2547165,0.2419807,0,0,2.823563,2.012482,0.05463198,0,0.05463198,3.373174,56.21945,0.203119,0.2661788,0.2474788,0,2.321831
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,2.768931,2.061651,0.2355105,0,0.2355105,3.596598,59.94319,0.2030766,0,0.1884084,0,2.297162
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.8640527,0.8640527,0,0,0,0.8640527,19.95355,0,0,0,0.1724092,0.9095291,0.8640527,0,0,2.53342,2.273611,0,0.73712,-0.73712,2.819606,46.99334,0.2030766,0.9504579,0.1379273,0,2.44602
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.253176,1.253176,0,0,0,1.253176,12.09446,0,0,0,0.1515649,1.319133,1.253176,0,0,3.352443,1.536491,0,1.167568,-1.167568,1.588881,26.4813,0.2030766,1.378494,0.1212519,0,1.688056
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.462714,1.462714,1.7,0,0.5202,1.462714,23.6359,0,0,0,0.3457257,0,0,0.2372862,0.2254218,4.64974,0.3689226,0.5711475,0,0.5711475,2.130719,35.51191,0.2031259,1.608985,0.2765805,1.7,0.7146482
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.622616,1.030117,0,-1,0,1.030117,19.5491,0,0.5924985,0.9078078,0.2013786,1.084334,1.030117,0,0,4.078593,0.8829553,0,0.8829553,-0.8829553,1.200002,20,0.2031259,1.784877,0.1611029,0,1.084334
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,-1,0,0,0,0,0,0,0.2291915,0,0,0,0,5.059654,0,0.2291915,0,0.2291915,1.417433,23.62383,0.2030846,0,0.1833532,0,0.2291915
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.5736839,0.3152463,0,-1,0,0.3152463,39.83103,0,0.2584375,0.411236,0.1255659,0.3318382,0.3152463,0,0,4.830463,0.2062724,0,0.2062724,-0.2062724,1.200002,20,0.2030846,0.6310523,0.1004527,0,0.3318382
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.842492,0.09452251,0,-1,0,0.09452251,105.2632,0,1.747969,2.007837,0.09949739,0.09949739,0.09452251,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,2.026741,0.07959791,0,0.09949739
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.3184402,0.08149426,0,-1,0,0.08149426,105.2632,0,0.236946,0.3339854,0.08578344,0.08578344,0.08149426,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0.3502842,0.06862675,0,0.08578344
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.09127022,0,0,-1,0,0,0,0,0.09127022,0.1003972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0.1003972,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.3330396,0,0,-1,0,0,0,0,0.3330396,0.3663436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0.3663436,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.4398005,0,0,-1,0,0,0,0,0.4398005,0.4837806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0.4837806,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.148589,0,0,-1,0,0,0,0,0.148589,0.1634479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0.1634479,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1647016,0,0,-1,0,0,0,0,0.1647016,0.1811718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0.1811718,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2412516,0,0,-1,0,0,0,0,0.2412516,0.2653768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0.2653768,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1195105,0,0,-1,0,0,0,0,0.1195105,0.1314615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0.1314615,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030846,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.2030827,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.300342,1.300342,1.7,0,0.5202,1.300342,6.251884,0,0,0,0.0812959,0,0,0.3996576,0.3796748,5.049072,0.00952411,0.4609707,0,0.4609707,1.647357,27.45589,0.203128,1.430377,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.298018,1.298018,1.7,0,0.5202,1.298018,7.421588,0,0,0,0.09633356,0,0,0.4019817,0.3818827,4.588101,0.4243977,0.4782162,0,0.4782162,2.101032,35.01714,0.2031745,1.42782,0.07706685,1.7,0.5207313
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.432099,0.9821399,0,-1,0,0.9821399,18.2295,0,0.4499595,0.7292392,0.1790392,1.033831,0.9821399,0,0,4.109885,0.8547923,0,0.8547923,-0.8547923,1.200002,20,0.2031745,1.575309,0.1432313,0,1.033831
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.114971,1.795334,1.7,0,0.5202,1.795334,5.589578,0,0.3196374,0.6074018,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.2031745,2.326468,0.08028127,1.7,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.059654,0,1.444037,0,1.444037,2.569936,42.83218,0.2031907,0,0.05122958,1.7,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.536859,1.536859,1.7,0,0.5202,1.536859,7.746007,0,0,0,0.1190452,0,0,0.1631411,0.1549841,3.615618,1.299633,0.2740293,0,0.2740293,2.829903,47.16496,0.2032156,1.690545,0.09523615,1.7,1.418679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,3.341588,1.54626,1.598508,0,1.598508,4.346381,72.43953,0.203204,0,0.174806,1.7,1.764767
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.5870827,0.5870827,0,-1,0,0.5870827,44.26097,0,0.0000000000000001110223,0,0.2598485,0.6179819,0.5870827,0,0,1.743081,2.984916,0,0.3581333,-0.3581333,3.968875,66.14778,0.203204,0.645791,0.2078788,0,3.244765
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.8202398,0.8202398,0,-1,0,0.8202398,16.12691,0,0.0000000000000001110223,0,0.1322793,0.8634103,0.8202398,0,0,2.141006,2.626783,0,0.731131,-0.731131,3.198195,53.30315,0.203204,0.9022638,0.1058235,0,2.759062
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.105872,1.38,0,-1,0,1.38,8.544408,0,0.7258716,0.9364588,0.1179128,1.452632,1.38,0,0,2.953374,1.895652,0,1.334719,-1.334719,1.791278,29.85457,0.203204,2.316459,0.09433026,0,2.013565
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,0,-1,0,0,0,0,0,0,0.1061168,0,0,0,0,4.436395,0.5609334,0.1061168,0,0.1061168,1.891949,31.53242,0.203185,0,0.08489344,0,0.6670501
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.44119,0.7018147,0,-1,0,0.7018147,11.72872,0,0.7393755,0.9460531,0.0823139,0.7387524,0.7018147,0,0,4.330278,0.6564385,0,0.6564385,-0.6564385,1.200002,20,0.203185,1.585309,0.06585111,0,0.7387524
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,2.832209,0,0,-1,0,0,0,0,2.832209,3.11543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203185,3.11543,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.4080256,0,0,-1,0,0,0,0,0.4080256,0.4488282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203185,0.4488282,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.168837,0,0,-1,0,0,0,0,1.168837,1.285721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203185,1.285721,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1380599,0,0,-1,0,0,0,0,0.1380599,0.1518659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203185,0.1518659,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.2890024,0,0,-1,0,0,0,0,0.2890024,0.3179027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203185,0.3179027,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.3134149,0,0,-1,0,0,0,0,0.3134149,0.3447564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203185,0.3447564,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1563545,0,0,-1,0,0,0,0,0.1563545,0.1719899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203185,0.1719899,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.3692322,0,0,-1,0,0,0,0,0.3692322,0.4061555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203185,0.4061555,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1601669,0,0,-1,0,0,0,0,0.1601669,0.1761836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203185,0.1761836,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203185,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.0626651,0.0626651,1.515297,0,0.469776,0.0626651,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2032294,0.06893161,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.4030491,0.4030491,1.7,0,0.5202,0.4030491,0.5068417,0,0,0,0.002042821,0,0,1.296951,1.232103,3.679654,1.242,1.234146,0,1.234146,3.679999,61.3332,0.2033492,0.443354,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.04007,2.04007,1.7,0,0.5202,2.04007,2.318104,0.0000000000000001665335,0,0,0.04729094,0.3579681,0.3400697,0,0,2.445508,2.352732,0,0.3106772,-0.3106772,3.352517,55.87517,0.2033492,2.244077,0.03783276,1.7,2.400023
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.902851,1.902851,1.7,0,0.5202,1.902851,3.630568,0,0,0,0.06908431,0.2135275,0.2028511,0,0,2.790705,2.042054,0,0.1444432,-0.1444432,3.20026,53.33756,0.2033492,2.093136,0.05526745,1.7,2.111139
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.471661,1.38,0,-1,0,1.38,13.61213,0,0.09166058,0.2388266,0.1878474,1.452632,1.38,0,0,2.951197,1.897611,0,1.264784,-1.264784,1.867061,31.11762,0.2033492,1.618827,0.1502779,0,2.085459
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.91492,1.91492,1.7,0,0.5202,1.91492,15.34126,0,0,0,0.2937729,0.2262317,0.2149201,0,0,4.356513,0.632827,0.06754118,0,0.06754118,1.931136,32.18554,0.2033542,2.106412,0.2350183,1.7,0.9265999
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,4.288972,0.6936141,1.695608,0,1.695608,3.539731,58.99539,0.2033251,0,0.2524861,1.7,1.009222
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.400726,1.400726,1.7,0,0.5202,1.400726,16.98684,0,0,0,0.2379391,0,0,0.2992738,0.2843101,2.593364,2.219661,0.5222492,0,0.5222492,4.03518,67.25286,0.2033718,1.540799,0.1903513,1.7,2.4576
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.4482916,0.4482916,1.7,0,0.5202,0.4482916,26.91446,0,0,0,0.1206553,0,0,1.251708,1.189123,2.071115,2.689685,1.309778,0,1.309778,5.277744,87.96223,0.2034776,0.4931207,0.09652422,1.7,2.81034
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.4789523,0.4789523,0,-1,0,0.4789523,8.855075,0,0.0000000000000001110223,0,0.04241159,0.5041603,0.4789523,0,0,0.7613369,3.868486,0,0.4617488,-0.4617488,4.791018,79.85015,0.2034776,0.5268476,0.03392927,0,3.910897
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,-1,0,0,0,0,0,0,0.1104152,0,0,0,0,1.274391,3.406737,0.1104152,0,0.1104152,4.895768,81.59596,0.2034578,0,0.08833218,0,3.517152
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.6511449,0.6511449,0,-1,0,0.6511449,9.317225,0,0,0,0.06066863,0.6854156,0.6511449,0,0,1.163976,3.506111,0,0.624747,-0.624747,4.237226,70.6203,0.2034578,0.7162593,0.0485349,0,3.566779
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.9140578,0.9140578,0,-1,0,0.9140578,4.134493,0,0.0000000000000001110223,0,0.03779165,0.9621661,0.9140578,0,0,1.858139,2.881364,0,0.9243745,-0.9243745,3.26285,54.38073,0.2034578,1.005464,0.03023333,0,2.919155
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,-1,0,0,0,0,0,0,0.08496553,0,0,0,0,2.885222,1.956989,0.08496553,0,0.08496553,3.343456,55.72415,0.2034427,0,0.06797243,0,2.041955
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.064276,1.064276,0,-1,0,1.064276,0,0,0.0000000000000002220446,0,0,1.12029,1.064276,0,0,2.800256,2.033458,0,1.12029,-1.12029,2.162566,36.04269,0.2034427,1.170703,0,0,2.033458
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.045023,0.9131678,0,0,0,2.162566,36.04269,0.2034427,0,0,0,0.9131678
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.9958338,0.8675094,0,-1,0,0.8675094,0,0,0.1283244,0.2279078,0,0.9131678,0.8675094,0,0,4.045023,0.9131678,0,0.9131678,-0.9131678,1.200002,20,0.2034427,1.095417,0,0,0.9131678
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.07240122,0,0,-1,0,0,0,0,0.07240122,0.07964134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034427,0.07964134,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.1893629,0,0,-1,0,0,0,0,0.1893629,0.2082992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034427,0.2082992,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.2663319,0,0,-1,0,0,0,0,0.2663319,0.2929651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034427,0.2929651,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1025887,0,0,-1,0,0,0,0,0.1025887,0.1128476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034427,0.1128476,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2472394,0,0,-1,0,0,0,0,0.2472394,0.2719633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034427,0.2719633,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.3630879,0,0,-1,0,0,0,0,0.3630879,0.3993967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034427,0.3993967,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1046756,0,0,-1,0,0,0,0,0.1046756,0.1151431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034427,0.1151431,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.3049057,0.3049057,1.7,0,0.5202,0.3049057,0,0,0,0,0,0,0,1.395094,1.32534,5.059654,0,1.32534,0,1.32534,2.45733,40.95542,0.2035454,0.3353963,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.3995092,0.3995092,1.7,0,0.5202,0.3995092,5.986138,0,0,0,0.02391517,0,0,1.300491,1.235466,3.734315,1.192806,1.259381,0,1.259381,3.652084,60.86795,0.2036597,0.4394601,0.01913214,1.7,1.216721
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.5114365,0.5114365,1.7,0,0.5202,0.5114365,55.35515,0,0,0,0.2831065,0,0,1.188563,1.129135,2.474933,2.326249,1.412242,0,1.412242,4.991854,83.1974,0.2037465,0.5625802,0.2264852,1.7,2.609355
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.5485246,0.5485246,0,0,0,0.5485246,76.15273,0,0,0,0.4177165,0.5773943,0.5485246,0,0,1.062692,3.597266,0,0.1596778,-0.1596778,4.823539,80.39216,0.2037465,0.603377,0.3341732,0,4.014983
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.507705,1.38,0,-1,0,1.38,55.51474,0,0.1277048,0.2784753,0.7661034,1.452632,1.38,0,0,1.240111,3.437589,0,0.6865282,-0.6865282,4.099875,68.33111,0.2037465,1.658475,0.6128827,0,4.203692
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.683514,1.683514,1.7,0,0.5202,1.683514,53.21437,0,0,0,0.8958716,0,0,0.01648558,0.0156613,2.00292,2.75106,0.9115329,0,0.9115329,4.964631,82.74368,0.2038142,1.851866,0.7166973,1.7,3.646932
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.4549997,0.4549997,0,0,0,0.4549997,236.8949,0,0,0,1.077871,0.4789471,0.4549997,0,0,1.091388,3.57144,0.598924,0,0.598924,5.53282,92.21349,0.2037075,0.5004997,0.8622969,0,4.649311
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.7392715,0.7392715,0,0,0,0.7392715,168.0006,0,0,0,1.241981,0.7781805,0.7392715,0,0,0.4924636,4.110472,0.4638004,0,0.4638004,5.97282,99.5468,0.2036249,0.8131987,0.9935848,0,5.352453
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.103737,2.103737,1.126367,0,0.3635982,2.103737,50.26643,0,0,0,1.057474,1.02881,0.9773698,0,0,0.02866324,4.527892,0.02866324,0,0.02866324,6.000012,100,0.203627,2.314111,0.8459788,1.7,5.585365
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.319542,1.319542,0,-1,0,1.319542,69.29275,0,0,0.07149654,0.9143472,1.388992,1.319542,0,0,0,4.553689,0,0.4746448,-0.4746448,5.499692,91.66136,0.203627,1.451496,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.17864,1.17864,0,-1,0,1.17864,59.38566,0,0,0,0.6999432,1.240674,1.17864,0,0,0.527383,4.079044,0,0.5407305,-0.5407305,4.929712,82.16171,0.203627,1.296504,0.5599546,0,4.778987
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.7697173,0.7697173,0,-1,0,0.7697173,43.06519,0,0,0,0.3314802,0.8102287,0.7697173,0,0,1.128195,3.538314,0,0.4787485,-0.4787485,4.425067,73.75098,0.203627,0.846689,0.2651842,0,3.869794
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.067494,1.067494,0,-1,0,1.067494,36.55126,0,0,0,0.3901826,1.123678,1.067494,0,0,1.660138,3.059565,0,0.7334957,-0.7334957,3.651895,60.8648,0.203627,1.174244,0.3121461,0,3.449748
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.167941,1.38,0,-1,0,1.38,6.127682,0.0000000000000002220446,0.7879406,1.004735,0.08456201,1.452632,1.38,0,0,2.475133,2.32607,0,1.36807,-1.36807,2.209823,36.83031,0.203627,2.384735,0.06764961,0,2.410631
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.99521,0.9579999,0,0,0,2.209823,36.83031,0.203627,0,0,0,0.9579999
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.010798,0.9100999,0,-1,0,0.9100999,0,0,0.1006983,0.2017782,0,0.9579999,0.9100999,0,0,3.99521,0.9579999,0,0.9579999,-0.9579999,1.200002,20,0.203627,1.111878,0,0,0.9579999
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.8509455,0,0,-1,0,0,0,0,0.8509455,0.93604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203627,0.93604,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.2589565,0,0,-1,0,0,0,0,0.2589565,0.2848522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203627,0.2848522,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1349065,0,0,-1,0,0,0,0,0.1349065,0.1483972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203627,0.1483972,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203627,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203627,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02144209,0,0,-1,0,0,0,0,0.02144209,0.0235863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203627,0.0235863,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203627,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203627,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.2901378,0.2901378,1.7,0,0.5202,0.2901378,0,0,0,0,0,0,0,1.409862,1.339369,5.059654,0,1.339369,0,1.339369,2.470639,41.17724,0.2037266,0.3191516,0,1.7,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1378344,0.1378344,1.590466,0,0.4902972,0.1378344,8.346583,0.0000000000000002220446,0,0,0.01150447,0,0,1.452632,1.38,3.720285,1.205432,1.391504,0,1.391504,3.790737,63.17882,0.2037876,0.1516179,0.009203573,1.7,1.216937
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.358321,1.358321,1.7,0,0.5202,1.358321,25.97775,0,0,0,0.3528612,0,0,0.3416794,0.3245954,2.328781,2.457786,0.6774566,0,0.6774566,4.433428,73.89033,0.2038462,1.494153,0.282289,1.7,2.810647
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0.9132053,0,0.3054051,0,0,0,0,0,0.7837791,0,0,0.9132053,0.867545,1.651324,3.067497,1.651324,0,1.651324,6.000012,100,0.2036822,0,0.6270233,1.7,3.851276
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.9967567,0.9967567,0,-1,0,0.9967567,119.112,0.138039,0,0,1.187257,1.049218,0.9967567,0,0,0,4.553689,0,0,0,6.000012,100,0.2036822,1.096432,0.9498053,0,5.740945
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.036465,1.036465,0,0,0,1.036465,129.2381,0.2484922,0,0,1.339508,1.091016,1.036465,0,0,0,4.553689,0,0,0,6.000012,100,0.2036822,1.140112,1.071607,0,5.893197
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.424963,0.424963,0,0,0,0.424963,414.0747,1.312335,0,0,1.759665,0.4473295,0.424963,0,0,0,4.553689,0,0,0,6.000012,100,0.2036822,0.4674594,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.3067,1.3067,0.425,0,0.172125,1.3067,142.4717,0.9335728,0,0,1.861678,0.9281052,0.8817,0,0,0,4.553689,0,0,0,6.000012,100,0.2036822,1.43737,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.794063,1.794063,0.425,0,0.172125,1.794063,103.6392,0.418233,0,0,1.859352,1.441119,1.369063,0,0,0,4.553689,0,0,0,6.000012,100,0.2036822,1.97347,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1717401,0.1717401,0,-1,0,0.1717401,829.3867,1.24361,0,0,1.424389,0.180779,0.1717401,0,0,0,4.553689,0,0,0,6.000012,100,0.2036822,0.1889141,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.432468,1.38,0,-1,0,1.38,84.55492,0,0.05246794,0.1957147,1.166858,1.452632,1.38,0,0,0,4.553689,0,0.2857737,-0.2857737,5.69878,94.97948,0.2036822,1.575715,0.9334863,0,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,-1,0,0,0,0.5137607,0,0,0.8312871,0,0,0,0,0.3175263,4.267915,0.3175263,0,0.3175263,6.000012,100,0.203626,0,0.6650297,0,5.099202
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.6166427,0.6166427,0,-1,0,0.6166427,67.91457,0,0,0,0.4187902,0.6490975,0.6166427,0,0,0,4.553689,0,0.2303073,-0.2303073,5.757247,95.95392,0.203626,0.6783069,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.9075515,0.9075515,0,-1,0,0.9075515,9.226314,0,0,0,0.08373355,0.9553174,0.9075515,0,0,0.255897,4.323381,0,0.8715839,-0.8715839,4.838517,80.64178,0.203626,0.9983067,0.06698684,0,4.407115
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.224324,3.451798,0,0,0,4.838517,80.64178,0.203626,0,0,0,3.451798
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.2646123,0.2646123,0,-1,0,0.2646123,0,0,0,0,0,0.2785392,0.2646123,0,0,1.224324,3.451798,0,0.2785392,-0.2785392,4.54491,75.74836,0.203626,0.2910735,0,0,3.451798
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.6455543,0.6455543,0,-1,0,0.6455543,0,0,0.0000000000000001110223,0,0,0.6795309,0.6455543,0,0,1.533812,3.173259,0,0.6795309,-0.6795309,3.828622,63.81024,0.203626,0.7101098,0,0,3.173259
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.2330934,0.2330934,0,-1,0,0.2330934,0,0,0.00000000000000002775558,0,0,0.2453614,0.2330934,0,0,2.288846,2.493728,0,0.2453614,-0.2453614,3.569988,59.49969,0.203626,0.2564027,0,0,2.493728
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.0187655,0.0187655,0,-1,0,0.0187655,0,0,0.000000000000000003469447,0,0,0.01975315,0.0187655,0,0,2.56147,2.248366,0,0.01975315,-0.01975315,3.549167,59.15266,0.203626,0.02064205,0,0,2.248366
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.09244302,0.09244302,0,-1,0,0.09244302,0,0,0.00000000000000001387779,0,0,0.09730844,0.09244302,0,0,2.583418,2.228613,0,0.09730844,-0.09730844,3.446595,57.44313,0.203626,0.1016873,0,0,2.228613
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.5725549,0.5725549,0,-1,0,0.5725549,0,0,0.0000000000000001110223,0,0,0.6026893,0.5725549,0,0,2.691538,2.131305,0,0.6026893,-0.6026893,2.811304,46.85498,0.203626,0.6298103,0,0,2.131305
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.136609,0.136609,0,-1,0,0.136609,0,0,0.00000000000000002775558,0,0,0.1437989,0.136609,0,0,3.361193,1.528615,0,0.1437989,-0.1437989,2.659727,44.3287,0.203626,0.1502699,0,0,1.528615
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.2848507,0.2848507,0,-1,0,0.2848507,0,0,0,0,0,0.2998429,0.2848507,0,0,3.520969,1.384816,0,0.2998429,-0.2998429,2.343665,39.061,0.203626,0.3133358,0,0,1.384816
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.854128,1.084974,0,0,0,2.343665,39.061,0.203626,0,0,0,1.084974
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.05591311,0.05591311,0,0,0,0.05591311,0,0,0.000000000000000006938894,0,0,0.0588559,0.05591311,0,0,3.854128,1.084974,0,0.0588559,-0.0588559,2.281625,38.02701,0.203626,0.06150441,0,0,1.084974
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.2707344,0.2707344,0,0,0,0.2707344,8.32347,0,0,0,0.0225345,0.2849835,0.2707344,0,0,3.919524,1.026118,0,0.2624491,-0.2624491,2.00498,33.41626,0.203626,0.2978078,0.0180276,0,1.048652
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2426842,0.2426842,0,0,0,0.2426842,119.1449,0,0,0,0.2891459,0.255457,0.2426842,0,0,4.211133,0.7636686,0.0336889,0,0.0336889,2.03694,33.94893,0.20362,0.2669526,0.2313167,0,1.052815
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.292163,1.292163,1.7,0,0.5202,1.292163,48.72671,0,0,0,0.6296284,0,0,0.4078372,0.3874453,4.177445,0.7939886,1.017074,0,1.017074,3.001821,50.03025,0.2037052,1.421379,0.5037028,1.7,1.423617
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.6773034,0.6773034,0,-1,0,0.6773034,150.2833,0,0,0,1.017874,0.7129509,0.6773034,0,0,3.160371,1.709355,0.304923,0,0.304923,3.291096,54.85149,0.2036512,0.7450337,0.8142991,0,2.727229
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.6983973,0.6983973,0,0,0,0.6983973,93.67318,0,0,0,0.654211,0.735155,0.6983973,0,0,2.855448,1.983786,0,0.08094408,-0.08094408,3.205774,53.42945,0.2036512,0.7682371,0.5233688,0,2.637997
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2212379,0.2212379,0,0,0,0.2212379,316.603,0,0,0,0.7004456,0.2328819,0.2212379,0,0,2.945386,1.902842,0.4675637,0,0.4675637,3.649343,60.82227,0.2035686,0.2433616,0.5603565,0,2.603287
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.6620765,0.6620765,0,0,0,0.6620765,199.9609,0,0,0,1.323894,0.6969226,0.6620765,0,0,2.477822,2.323649,0.6269715,0,0.6269715,4.244141,70.73554,0.2034578,0.7282841,1.059115,0,3.647543
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.3075805,0.3075805,0,0,0,0.3075805,453.063,0,0,0,1.393533,0.323769,0.3075805,0,0,1.850851,2.887923,1.069764,0,1.069764,5.259008,87.64996,0.2032691,0.3383386,1.114827,0,4.281457
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.6987407,0.6987407,0,-1,0,0.6987407,178.1085,0,0,0,1.244516,0.7355165,0.6987407,0,0,0.7810863,3.850711,0.5089998,0,0.5089998,5.741888,95.69794,0.2031794,0.7686147,0.995613,0,5.095228
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1311864,0.1311864,0,-1,0,0.1311864,631.6362,0.4184433,0,0,0.8286207,0.1380909,0.1311864,0,0,0.2720865,4.308811,0.2720865,0,0.2720865,6.000012,100,0.2031316,0.144305,0.6628965,0,5.137432
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.371527,0.371527,0,-1,0,0.371527,135.1055,0.1108724,0,0,0.5019534,0.3910811,0.371527,0,0,0,4.553689,0,0,0,6.000012,100,0.2031316,0.4086797,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.8252949,0.8252949,0,-1,0,0.8252949,30.01127,0,0,0,0.2476815,0.8687314,0.8252949,0,0,0,4.553689,0,0.6210499,-0.6210499,5.345368,89.08929,0.2031316,0.9078243,0.1981452,0,4.801371
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.6418169,0.6418169,0,-1,0,0.6418169,12.91208,0,0.0000000000000001110223,0,0.08287187,0.6755967,0.6418169,0,0,0.6900555,3.932639,0,0.5927248,-0.5927248,4.720581,78.67619,0.2031316,0.7059985,0.06629749,0,4.015511
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.079029,1.079029,0,-1,0,1.079029,0,0,0,0,0,1.13582,1.079029,0,0,1.348639,3.339914,0,1.13582,-1.13582,3.523322,58.72192,0.2031316,1.186931,0,0,3.339914
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.269801,1.269801,0,-1,0,1.269801,0,0,0.0000000000000002220446,0.01678169,0,1.336633,1.269801,0,0,2.61066,2.204095,0,1.336633,-1.336633,2.114387,35.23972,0.2031316,1.396782,0,0,2.204095
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.095809,0.8674614,0,0,0,2.114387,35.23972,0.2031316,0,0,0,0.8674614
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.095809,0.8674614,0,0,0,2.114387,35.23972,0.2031316,0,0,0,0.8674614
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.095809,0.8674614,0,0,0,2.114387,35.23972,0.2031316,0,0,0,0.8674614
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.4019322,0.4019322,0,-1,0,0.4019322,0,0,0.00000000000000005551115,0,0,0.4230865,0.4019322,0,0,4.095809,0.8674614,0,0.4230865,-0.4230865,1.668415,27.80686,0.2031316,0.4421254,0,0,0.8674614
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565905,0.444375,0,0,0,1.668415,27.80686,0.2031316,0,0,0,0.444375
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.04450108,0.04450108,0,-1,0,0.04450108,0,0,0,0,0,0.04684325,0.04450108,0,0,4.565905,0.444375,0,0.04684325,-0.04684325,1.619038,26.98391,0.2031316,0.04895119,0,0,0.444375
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1118659,0.1118659,0,-1,0,0.1118659,0,0,0.00000000000000001387779,0,0,0.1177536,0.1118659,0,0,4.617952,0.3975317,0,0.1177536,-0.1177536,1.494915,24.91519,0.2031316,0.1230525,0,0,0.3975317
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1525093,0.1525093,0,-1,0,0.1525093,0,0,0,0,0,0.1605361,0.1525093,0,0,4.74879,0.2797782,0,0.1605361,-0.1605361,1.325695,22.09487,0.2031316,0.1677602,0,0,0.2797782
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01094918,0.01094918,0,0,0,0.01094918,0,0,0.000000000000000001734723,0,0,0.01152545,0.01094918,0,0,4.927163,0.1192421,0,0.01152545,-0.01152545,1.313546,21.89238,0.2031316,0.0120441,0,0,0.1192421
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.5627424,0.5627424,1.7,0,0.5202,0.5627424,3.421308,-0.0000000000000002220446,0,0,0.01925315,0,0,1.137258,1.080395,4.939969,0.1077166,1.099648,0,1.099648,2.356763,39.27931,0.2032416,0.6190166,0.01540252,1.7,0.1269698
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.3509297,0.3509297,1.7,0,0.5202,0.3509297,74.88637,0,0,0,0.2627985,0,0,1.34907,1.281617,3.840321,1.0974,1.544415,0,1.544415,3.821924,63.69861,0.2033046,0.3860227,0.2102388,1.7,1.360198
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,2.881179,2.881179,1.7,0,0.5202,2.881179,14.3653,0,0,0.08929659,0.4138899,1.243346,1.181179,0,0,2.295906,2.487373,0,0.8294561,-0.8294561,2.947601,49.12658,0.2033046,3.169297,0.331112,1.7,2.901263
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.688977,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.3089765,0.4778742,0.4148636,1.452632,1.38,0,0,3.217524,1.657917,0,1.037768,-1.037768,1.853697,30.89489,0.2033046,1.857874,0.3318909,0,2.072781
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.61473,1.61473,1.7,0,0.5202,1.61473,28.97608,0,0,0,0.4678853,0,0,0.08527032,0.08100681,4.370599,0.6201494,0.5488921,0,0.5488921,2.374422,39.57362,0.203347,1.776203,0.3743082,1.7,1.088035
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.821707,1.114152,2.075743,0,2.075743,4.343645,72.39394,0.2032518,0,0.5565946,1.7,1.809896
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.927048,0.927048,1.64474,0,0.5051139,0.927048,106.8444,0,0,0,0.9904993,0,0,0.7176916,0.681807,1.745964,2.982321,1.672306,0,1.672306,5.930134,98.83537,0.2032777,1.019753,0.7923994,1.7,3.972821
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.7906406,0.7906406,0,0,0,0.7906406,97.93336,0,0.0000000000000001110223,0,0.7743009,0.8322533,0.7906406,0,0,0.07365783,4.487397,0,0.05795233,-0.05795233,5.869047,97.81725,0.2032777,0.8697047,0.6194407,0,5.261698
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.597051,0.597051,0,-1,0,0.597051,90.79375,0,0,0,0.5420851,0.6284747,0.597051,0,0,0.1380493,4.429445,0,0.0863897,-0.0863897,5.777984,96.29955,0.2032777,0.6567561,0.433668,0,4.971529
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.398448,1.38,0,-1,0,1.38,46.78391,0.0000000000000002220446,0.01844807,0.1582929,0.6456179,1.452632,1.38,0,0,0.2340379,4.343055,0,0.8070137,-0.8070137,4.927317,82.12179,0.2032777,1.538293,0.5164943,0,4.988673
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.4609745,0.4609745,0,-1,0,0.4609745,96.51588,0,0,0,0.4449136,0.4852363,0.4609745,0,0,1.13072,3.536041,0,0.0403227,-0.0403227,4.884813,81.41339,0.2032777,0.5070719,0.3559309,0,3.980955
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.735888,1.38,0,-1,0,1.38,22.37807,0.0000000000000002220446,0.3558877,0.5294765,0.3088174,1.452632,1.38,0,0,1.175523,3.495718,0,1.143814,-1.143814,3.679127,61.31866,0.2032777,1.909476,0.2470539,0,3.804536
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.396308,1.38,0,-1,0,1.38,6.031658,0.0000000000000002220446,0.01630766,0.1559384,0.08323688,1.452632,1.38,0,0,2.446427,2.351904,0,1.369395,-1.369395,2.235658,37.2609,0.2032777,1.535938,0.0665895,0,2.435141
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.525044,0.525044,0,-1,0,0.525044,0,0,0.0000000000000001110223,0,0,0.5526778,0.525044,0,0,3.967977,0.9825096,0,0.5526778,-0.5526778,1.653085,27.55136,0.2032777,0.5775483,0,0,0.9825096
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.9497033,0.4083402,0,-1,0,0.4083402,0,0,0.5413631,0.6363335,0,0.4298318,0.4083402,0,0,4.582064,0.4298318,0,0.4298318,-0.4298318,1.200002,20,0.2032777,1.044674,0,0,0.4298318
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032777,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002444545,0,0,-1,0,0,0,0,0.002444545,0.002688999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032777,0.002688999,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.006422638,0,0,-1,0,0,0,0,0.006422638,0.007064902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032777,0.007064902,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.1972674,0,0,-1,0,0,0,0,0.1972674,0.2169942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032777,0.2169942,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.008619529,0,0,-1,0,0,0,0,0.008619529,0.009481482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032777,0.009481482,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.330409,0,0,-1,0,0,0,0,0.330409,0.3634499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032777,0.3634499,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.2231267,0,0,-1,0,0,0,0,0.2231267,0.2454394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032777,0.2454394,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.2671466,0,0,-1,0,0,0,0,0.2671466,0.2938613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032777,0.2938613,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.1863514,0.1863514,1.638983,0,0.5035424,0.1863514,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2033532,0.2049865,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.5019951,0.5019951,1.7,0,0.5202,0.5019951,4.258437,0,0,0,0.02137714,0,0,1.198005,1.138105,3.679654,1.242,1.159482,0,1.159482,3.609166,60.15265,0.2034681,0.5521947,0.01710172,1.7,1.263377
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.8875852,0.8875852,1.7,0,0.5202,0.8875852,33.69296,0,0,0,0.2990537,0,0,0.8124148,0.771794,2.520173,2.285534,1.070848,0,1.070848,4.625062,77.08421,0.2035666,0.9763438,0.239243,1.7,2.584587
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,0.8951143,0,0.3004662,0,0,0,0,0,0.5989663,0,0,0.8951143,0.8503586,1.449325,3.249297,1.449325,0,1.449325,6.000012,100,0.2034359,0,0.479173,1.7,3.848263
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.3166735,0.3166735,0,-1,0,0.3166735,235.1063,0.4111787,0,0,0.7445193,0.3333406,0.3166735,0,0,0,4.553689,0,0,0,6.000012,100,0.2034359,0.3483409,0.5956154,0,5.298208
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.810929,1.810929,1.552695,0,0.4799857,1.810929,15.01028,0.0000000000000001110223,0,0,0.2718255,0.2718255,0.2582343,0,0,0,4.553689,0,0,0,6.000012,100,0.2034359,1.992022,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.69768,0.69768,0,0,0,0.69768,54.54748,0,0,0,0.3805668,0.7344,0.69768,0,0,0,4.553689,0,0.3538332,-0.3538332,5.627039,93.7838,0.2034359,0.767448,0.3044535,0,4.934256
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.06659251,0.06659251,0,0,0,0.06659251,1328.129,0.4211894,0,0,0.8844347,0.07009739,0.06659251,0,0,0.3931479,4.199856,0.3931479,0,0.3931479,6.000012,100,0.2033674,0.07325177,0.7075478,0,5.084291
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,2.230817,2.230817,1.111467,0,0.3595304,2.230817,52.81757,0,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.2033674,2.453898,0.9426106,1.7,5.731952
