Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.421797,1.38,0,-1,0,1.38,97.57806,0,0.04179688,0.1839766,1.346577,1.452632,1.38,0,0,0,4.553689,0,0.1060543,-0.1060543,5.888221,98.13682,0.2033674,1.563977,1.077262,0,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.8130714,0.8130714,0,-1,0,0.8130714,68.68719,0,0.0000000000000001110223,0,0.5584759,0.8558646,0.8130714,0,0,0.1178381,4.447635,0,0.2973887,-0.2973887,5.574746,92.91224,0.2033674,0.8943785,0.4467807,0,5.006111
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.8473873,0.8473873,0,-1,0,0.8473873,49.48005,0,0.0000000000000001110223,0,0.4192876,0.8919866,0.8473873,0,0,0.4482701,4.150246,0,0.472699,-0.472699,5.076477,84.60778,0.2033674,0.932126,0.3354301,0,4.569533
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.627603,1.38,0,-1,0,1.38,23.66046,0.0000000000000002220446,0.2476035,0.4103638,0.3265143,1.452632,1.38,0,0,0.9734912,3.677547,0,1.126117,-1.126117,3.889445,64.82396,0.2033674,1.790364,0.2612115,0,4.004061
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,-1,0,0,0,0,0,0,0.08122759,0,0,0,0,2.224733,2.55143,0.08122759,0,0.08122759,3.966505,66.10828,0.2033532,0,0.06498208,0,2.632657
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.07444756,0.07444756,0,-1,0,0.07444756,0,0,0,0,0,0.07836585,0.07444756,0,0,2.143505,2.624534,0,0.07836585,-0.07836585,3.8839,64.73154,0.2033532,0.08189231,0,0,2.624534
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.017493,1.38,0,-1,0,1.38,0,0,0.6374932,0.8392425,0,1.452632,1.38,0,0,2.230578,2.546169,0,1.452632,-1.452632,2.352692,39.21145,0.2033532,2.219243,0,0,2.546169
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,3.070029,1.03886,0,-1,0,1.03886,0,0,2.031169,2.338172,0,1.093537,1.03886,0,0,3.844613,1.093537,0,1.093537,-1.093537,1.200002,20,0.2033532,3.377032,0,0,1.093537
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033532,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.03069566,0,0,-1,0,0,0,0,0.03069566,0.03376523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033532,0.03376523,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2514986,0,0,-1,0,0,0,0,0.2514986,0.2766485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033532,0.2766485,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.4690409,0,0,-1,0,0,0,0,0.4690409,0.515945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033532,0.515945,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.6039668,0,0,-1,0,0,0,0,0.6039668,0.6643634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033532,0.6643634,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033532,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.2745408,0,0,-1,0,0,0,0,0.2745408,0.3019948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033532,0.3019948,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.05682774,0.05682774,1.509459,0,0.4681824,0.05682774,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2033946,0.06251051,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.5899326,0.5899326,1.7,0,0.5202,0.5899326,1.239068,0,0,0,0.007309666,0,0,1.110067,1.054564,3.679654,1.242,1.061874,0,1.061874,3.516567,58.60934,0.2034997,0.6489258,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.1688599,0.1688599,1.621491,0,0.4987672,0.1688599,178.9879,0.0000000000000002220446,0,0,0.3022388,0,0,1.452632,1.38,2.617781,2.197686,1.682239,0,1.682239,5.112479,85.20781,0.2035172,0.1857459,0.241791,1.7,2.499925
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.869393,1.869393,1.7,0,0.5202,1.869393,31.87987,0,0,0,0.5959601,0.1783088,0.1693933,0,0,0.9355419,3.711701,0.4176514,0,0.4176514,5.508698,91.81145,0.2035474,2.056333,0.4767681,1.7,4.307662
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.6298475,0.6298475,0,-1,0,0.6298475,147.8548,0,0,0,0.9312596,0.6629974,0.6298475,0,0,0.5178906,4.087587,0.2682622,0,0.2682622,5.763194,96.05304,0.2035008,0.6928322,0.7450077,0,5.018847
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,1.057793,0,0,1.307422,0,0,0,0,0.2496283,4.329023,0.2496283,0,0.2496283,6.000012,100,0.2034575,0,1.045937,0,5.636445
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.081583,2.081583,0.7961766,0,0.2734562,2.081583,65.00146,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.2034575,2.289741,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034575,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,2.799797,2.799797,1.419797,0,0.4437045,2.799797,65.64567,0.3853138,0,0,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2034575,3.079777,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2034575,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.6318802,0.6318802,0,-1,0,0.6318802,156.1934,0.321818,0,0,0.986955,0.6651371,0.6318802,0,0,0,4.553689,0,0,0,6.000012,100,0.2034575,0.6950682,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.636658,1.38,0,-1,0,1.38,44.13961,0.0000000000000002220446,0.2566576,0.4203233,0.6091266,1.452632,1.38,0,0,0,4.553689,0,0.8435049,-0.8435049,5.11088,85.18116,0.2034575,1.800323,0.4873013,0,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.871075,0.871075,0,-1,0,0.871075,41.76257,0,0,0,0.3637834,0.9169211,0.871075,0,0,0.9372277,3.710184,0,0.5531377,-0.5531377,4.527822,75.46354,0.2034575,0.9581825,0.2910267,0,4.073967
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.386547,1.38,0,-1,0,1.38,5.885217,0.0000000000000002220446,0.006547193,0.1452019,0.081216,1.452632,1.38,0,0,1.551825,3.157046,0,1.371416,-1.371416,3.082222,51.37027,0.2034575,1.525202,0.0649728,0,3.238262
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.119355,1.119355,0,-1,0,1.119355,0,0,0,0,0,1.178268,1.119355,0,0,3.07562,1.785631,0,1.178268,-1.178268,1.840219,30.67025,0.2034575,1.23129,0,0,1.785631
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.384807,0.6073625,0,0,0,1.840219,30.67025,0.2034575,0,0,0,0.6073625
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.305019,0.5769944,0,-1,0,0.5769944,0,0,0.728025,0.8585269,0,0.6073625,0.5769944,0,0,4.384807,0.6073625,0,0.6073625,-0.6073625,1.200002,20,0.2034575,1.435521,0,0,0.6073625
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2440522,0,0,-1,0,0,0,0,0.2440522,0.2684575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034575,0.2684575,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.2579855,0,0,-1,0,0,0,0,0.2579855,0.2837841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034575,0.2837841,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.5078048,0,0,-1,0,0,0,0,0.5078048,0.5585853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034575,0.5585853,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1362813,0,0,-1,0,0,0,0,0.1362813,0.1499095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034575,0.1499095,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1703148,0,0,-1,0,0,0,0,0.1703148,0.1873463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034575,0.1873463,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.4782981,0,0,-1,0,0,0,0,0.4782981,0.5261279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034575,0.5261279,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.1965277,0,0,-1,0,0,0,0,0.1965277,0.2161804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034575,0.2161804,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.04962623,0.04962623,1.502258,0,0.4662164,0.04962623,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2034967,0.05458886,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.4261841,0.4261841,1.7,0,0.5202,0.4261841,1.32017,0,0,0,0.005626354,0,0,1.273816,1.210125,3.679654,1.242,1.215751,0,1.215751,3.662548,61.04235,0.2036153,0.4688026,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.456689,1.456689,1.7,0,0.5202,1.456689,10.6381,0,0,0,0.1549639,0,0,0.2433114,0.2311458,2.463903,2.336176,0.3861097,0,0.3861097,4.028844,67.14727,0.2036493,1.602358,0.1239712,1.7,2.49114
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.133232,1.133232,1.7,0,0.5202,1.133232,39.48557,0,0,0,0.4474632,0,0,0.5667677,0.5384293,2.077793,2.683675,0.9858925,0,0.9858925,4.964144,82.73557,0.2037344,1.246556,0.3579705,1.7,3.131138
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.9181663,0.9181663,0,-1,0,0.9181663,12.98973,0,0.0000000000000001110223,0,0.1192673,0.9664908,0.9181663,0,0,1.091901,3.570978,0,0.8472235,-0.8472235,4.071092,67.85139,0.2037344,1.009983,0.09541385,0,3.690246
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.817844,1.817844,1.7,0,0.5202,1.817844,11.68007,0,0,0,0.2123254,0.1240462,0.1178439,0,0,2.03326,2.723755,0.08827925,0,0.08827925,4.154841,69.24722,0.2037407,1.999628,0.1698603,1.7,2.93608
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.103902,1.103902,1.7,0,0.5202,1.103902,82.33118,0,0,0,0.9088553,0,0,0.5960983,0.5662934,1.944981,2.803206,1.475149,0,1.475149,5.55429,92.57131,0.2038139,1.214292,0.7270843,1.7,3.712061
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.192546,2.192546,1.428738,0,0.4461454,2.192546,58.09872,0.00000000000000005551115,0,0,1.273841,0.8040092,0.7638087,0,0,0.4698322,4.13084,0.4698322,0,0.4698322,6.000012,100,0.2038476,2.411801,1.019073,1.7,5.404681
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.7487088,0.7487088,0,0,0,0.7487088,195.5154,0.6757261,0,0,1.463841,0.7881145,0.7487088,0,0,0,4.553689,0,0,0,6.000012,100,0.2038476,0.8235797,1.171072,0,6.017529
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,1.110488,0,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038476,0,0.8883906,0,5.664177
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.8786797,0.8786797,0,-1,0,0.8786797,81.25722,0,0,0,0.7139906,0.924926,0.8786797,0,0,0,4.553689,0,0.2109354,-0.2109354,5.777667,96.29425,0.2038476,0.9665477,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.9996241,0.9996241,0,-1,0,0.9996241,66.53394,0,0.0000000000000001110223,0,0.6650894,1.052236,0.9996241,0,0,0.2343726,4.342753,0,0.3871466,-0.3871466,5.369578,89.49279,0.2038476,1.099587,0.5320715,0,5.007843
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.204037,1.38,0,-1,0,1.38,19.65147,0,0.8240367,1.04444,0.2711903,1.452632,1.38,0,0,0.6645355,3.955607,0,1.181441,-1.181441,4.12423,68.73702,0.2038476,2.42444,0.2169522,0,4.226797
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,2.632767,1.38,0,-1,0,1.38,4.951923,0.0000000000000002220446,1.252767,1.516044,0.06833654,1.452632,1.38,0,0,1.977248,2.774166,0,1.384295,-1.384295,2.665055,44.41749,0.2038476,2.896044,0.05466923,0,2.842502
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.872579,1.320377,0,-1,0,1.320377,0,0,0.5522013,0.7394592,0,1.389871,1.320377,0,0,3.515354,1.389871,0,1.389871,-1.389871,1.200002,20,0.2038476,2.059836,0,0,1.389871
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.323504,0,0,-1,0,0,0,0,1.323504,1.455854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038476,1.455854,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,1.954016,0,0,-1,0,0,0,0,1.954016,2.149418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038476,2.149418,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.2892841,0,0,-1,0,0,0,0,0.2892841,0.3182126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038476,0.3182126,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.5706261,0,0,-1,0,0,0,0,0.5706261,0.6276888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038476,0.6276888,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038476,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.3945904,0,0,-1,0,0,0,0,0.3945904,0.4340495,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038476,0.4340495,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01386293,0,0,-1,0,0,0,0,0.01386293,0.01524922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038476,0.01524922,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.265701,0,0,-1,0,0,0,0,0.265701,0.2922711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038476,0.2922711,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.3516192,0,0,-1,0,0,0,0,0.3516192,0.3867811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038476,0.3867811,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038476,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.3187154,0.3187154,1.7,0,0.5202,0.3187154,6.536217,0,0,0,0.02083193,0,0,1.381285,1.31222,5.059654,0,1.333052,0,1.333052,2.464647,41.07737,0.2039451,0.350587,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.252657,1.252657,1.7,0,0.5202,1.252657,24.18922,0,0,0,0.3030081,0,0,0.4473425,0.4249754,3.726602,1.199747,0.7279835,0,0.7279835,3.155273,52.58777,0.2040083,1.377923,0.2424065,1.7,1.502755
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.3339398,0.3339398,1.7,0,0.5202,0.3339398,159.3751,0,0,0,0.5322167,0,0,1.36606,1.297757,2.998619,1.854932,1.829974,0,1.829974,4.891338,81.52214,0.2040197,0.3673337,0.4257734,1.7,2.387149
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,1.964785,1.38,0,-1,0,1.38,74.06221,0,0.584785,0.7812635,1.022058,1.452632,1.38,0,0,1.168645,3.501909,0,0.4305731,-0.4305731,4.437474,73.95776,0.2040197,2.161263,0.8176467,0,4.523967
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.592365,0.592365,0,0,0,0.592365,253.8735,0,0,0,1.503858,0.6235421,0.592365,0,0,1.647059,3.071336,0.8803155,0,0.8803155,5.272615,87.87674,0.2038678,0.6516015,1.203086,0,4.575193
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01492417,0.01492417,0,0,0,0.01492417,10221.47,0.7430161,0,0,1.525469,0.01570966,0.01492417,0,0,0.7667437,3.86362,0.7667437,0,0.7667437,6.000012,100,0.2037357,0.01641659,1.220376,0,5.389089
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.912186,1.912186,0.5514874,0,0.2066561,1.912186,74.90454,0,0,0,1.432314,1.432314,1.360698,0,0,0,4.553689,0,0,0,6.000012,100,0.2037357,2.103404,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.541818,1.541818,0.6722781,0,0.2396319,1.541818,59.36533,0.0000000000000001110223,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2037357,1.696,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.206826,1.206826,0,-1,0,1.206826,72.80436,0,0,0,0.8786217,1.270343,1.206826,0,0,0,4.553689,0,0.3917211,-0.3917211,5.587101,93.11817,0.2037357,1.327508,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.346432,1.346432,0,-1,0,1.346432,70.77,0,0,0.1010755,0.9528701,1.417297,1.346432,0,0,0.4352457,4.161968,0,0.4644271,-0.4644271,5.097553,84.95904,0.2037357,1.481076,0.762296,0,5.114838
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.8016663,0.8016663,0,-1,0,0.8016663,107.1319,0,0,0,0.85884,0.8438592,0.8016663,0,0,0.9512758,3.697541,0.01498087,0,0.01498087,5.111764,85.19591,0.2037331,0.8818328,0.687072,0,4.556381
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.889394,1.38,0,-1,0,1.38,32.94498,0.0000000000000002220446,0.509394,0.6983334,0.4546407,1.452632,1.38,0,0,0.9362949,3.711024,0,0.9979908,-0.9979908,4.05979,67.66303,0.2037331,2.078333,0.3637126,0,4.165664
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.9813916,0.9813916,0,-1,0,0.9813916,8.125427,0,0.0000000000000001110223,0,0.07974226,1.033044,0.9813916,0,0,2.045174,2.713033,0,0.9533015,-0.9533015,3.054922,50.91526,0.2037331,1.079531,0.06379381,0,2.792775
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.356954,1.356954,0,-1,0,1.356954,0,0,0.0000000000000002220446,0.112649,0,1.428372,1.356954,0,0,3.104398,1.759731,0,1.428372,-1.428372,1.549285,25.82137,0.2037331,1.492649,0,0,1.759731
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.8879906,0.3147909,0,-1,0,0.3147909,0,0,0.5731997,0.6619987,0,0.3313588,0.3147909,0,0,4.691478,0.3313588,0,0.3313588,-0.3313588,1.200002,20,0.2037331,0.9767897,0,0,0.3313588
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.6861886,0,0,-1,0,0,0,0,0.6861886,0.7548075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037331,0.7548075,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.4518754,0,0,-1,0,0,0,0,0.4518754,0.497063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037331,0.497063,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.009693304,0,0,-1,0,0,0,0,0.009693304,0.01066263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037331,0.01066263,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1338156,0,0,-1,0,0,0,0,0.1338156,0.1471971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037331,0.1471971,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.3887926,0,0,-1,0,0,0,0,0.3887926,0.4276719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037331,0.4276719,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.2881171,0,0,-1,0,0,0,0,0.2881171,0.3169288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037331,0.3169288,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.09968854,0,0,-1,0,0,0,0,0.09968854,0.1096574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037331,0.1096574,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1171663,0,0,-1,0,0,0,0,0.1171663,0.1288829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037331,0.1288829,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.08082675,0.08082675,1.533458,0,0.4747341,0.08082675,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2037796,0.08890942,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.2722893,0.2722893,1.7,0,0.5202,0.2722893,0,0,0,0,0,0,0,1.427711,1.356325,3.679654,1.242,1.356325,0,1.356325,3.795908,63.26501,0.2038727,0.2995182,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.284035,2.284035,1.7,0,0.5202,2.284035,2.902365,0,0,0,0.06629103,0.6147739,0.5840352,0,0,2.323329,2.462693,0,0.5484828,-0.5484828,3.217757,53.62917,0.2038727,2.512439,0.05303282,1.7,2.528984
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.829018,1.829018,1.7,0,0.5202,1.829018,11.01285,0,0,0,0.2014269,0.1358084,0.1290179,0,0,2.932755,1.91421,0.06561857,0,0.06561857,3.280008,54.66669,0.2038773,2.01192,0.1611415,1.7,2.115637
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.176658,1.176658,0,-1,0,1.176658,15.39075,0,0,0,0.1810965,1.238587,1.176658,0,0,2.867136,1.973267,0,1.057491,-1.057491,2.165315,36.08851,0.2038773,1.294324,0.1448772,0,2.154363
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.6392909,0.6392909,0,0,0,0.6392909,40.27601,0,0,0,0.2574809,0.6729378,0.6392909,0,0,4.042126,0.9157758,0,0.4154569,-0.4154569,1.727385,28.78969,0.2038773,0.70322,0.2059847,0,1.173257
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.6254925,0.6254925,1.7,0,0.5202,0.6254925,52.30165,0,0,0,0.3271429,0,0,1.074507,1.020782,4.503745,0.5003189,1.347925,0,1.347925,3.006139,50.10221,0.2039716,0.6880417,0.2617143,1.7,0.8274618
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.531571,1.531571,1.7,0,0.5202,1.531571,17.41419,0,0,0,0.2667107,0,0,0.1684287,0.1600073,3.155819,1.713452,0.426718,0,0.426718,3.410959,56.84921,0.204006,1.684728,0.2133685,1.7,1.980162
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.535608,0.535608,1.7,0,0.5202,0.535608,77.08167,0,0,0,0.4128556,0,0,1.164392,1.106172,2.729101,2.097498,1.519028,0,1.519028,4.852036,80.8671,0.2040706,0.5891688,0.3302844,1.7,2.510353
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2454714,0.2454714,0,-1,0,0.2454714,134.5239,0,0,0,0.3302177,0.258391,0.2454714,0,0,1.210073,3.464623,0.07182675,0,0.07182675,4.920177,82.00278,0.2040583,0.2700186,0.2641742,0,3.794841
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.09487019,0.09487019,0,-1,0,0.09487019,366.1685,0,0,0,0.3473848,0.09986335,0.09487019,0,0,1.138247,3.529267,0.2475214,0,0.2475214,5.154996,85.91643,0.2040159,0.1043572,0.2779078,0,3.876652
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,1.936231,1.38,0,-1,0,1.38,10.9461,0.0000000000000002220446,0.5562314,0.7498545,0.1510562,1.452632,1.38,0,0,0.8907253,3.752036,0,1.301575,-1.301575,3.783015,63.05012,0.2040159,2.129854,0.1208449,0,3.903092
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.525866,1.38,0,-1,0,1.38,13.72146,0.0000000000000002220446,0.1458663,0.2984529,0.1893561,1.452632,1.38,0,0,2.33692,2.450461,0,1.263276,-1.263276,2.451406,40.85668,0.2040159,1.678453,0.1514849,0,2.639817
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,2.568699,1.203038,0,-1,0,1.203038,6.58084,0,1.365662,1.682701,0.07916997,1.266355,1.203038,0,0,3.74056,1.187185,0,1.187185,-1.187185,1.200002,20,0.2040159,2.825569,0.06333598,0,1.266355
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.559119,0,0,-1,0,0,0,0,1.559119,1.71503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,1.71503,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.4910497,0,0,-1,0,0,0,0,0.4910497,0.5401547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,0.5401547,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2283397,0,0,-1,0,0,0,0,0.2283397,0.2511737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,0.2511737,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2031722,0,0,-1,0,0,0,0,0.2031722,0.2234894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,0.2234894,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1004596,0,0,-1,0,0,0,0,0.1004596,0.1105056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,0.1105056,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.01860419,0,0,-1,0,0,0,0,0.01860419,0.02046461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,0.02046461,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1779173,0,0,-1,0,0,0,0,0.1779173,0.195709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,0.195709,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040159,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1594665,0.1594665,1.612098,0,0.4962028,0.1594665,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2040818,0.1754132,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.4119219,0.4119219,1.7,0,0.5202,0.4119219,27.57272,0,0,0,0.1135781,0,0,1.288078,1.223674,3.679654,1.242,1.337252,0,1.337252,3.777814,62.96344,0.2041773,0.4531141,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.07415114,0.07415114,1.526783,0,0.4729117,0.07415114,342.8696,0.0000000000000004440892,0,0,0.2542418,0,0,1.452632,1.38,2.342402,2.445527,1.634242,0,1.634242,5.328192,88.80302,0.2041777,0.08156626,0.2033934,1.7,2.699769
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.3556,1.3556,0,-1,0,1.3556,46.59116,0,0,0.1111595,0.6315895,1.426947,1.3556,0,0,0.7081604,3.916345,0,0.7953573,-0.7953573,4.489812,74.83005,0.2041777,1.491159,0.5052717,0,4.547934
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.288192,1.288192,1.7,0,0.5202,1.288192,85.12834,0,0,0,1.096616,0,0,0.4118081,0.3912177,1.591891,3.120987,1.487834,0,1.487834,5.901295,98.35472,0.2042471,1.417011,0.8772931,1.7,4.217604
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0.4891807,0,0,0.5932373,0,0,0,0,0.1040566,4.460038,0.1040566,0,0.1040566,6.000012,100,0.2042293,0,0.4745898,0,5.053275
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.334399,2.334399,1.499195,0,0.4653803,2.334399,37.66119,0,0,0,0.8791625,0.8791625,0.8352044,0,0,0,4.553689,0,0,0,6.000012,100,0.2042293,2.567839,0.70333,1.7,5.432851
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0.5197859,0,0,0.5197859,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042293,0,0.4158287,0,5.073475
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042293,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.787495,1.38,0,-1,0,1.38,52.52422,0.0000000000000002220446,0.407495,0.5862445,0.7248343,1.452632,1.38,0,0,0,4.553689,0,0.7277973,-0.7277973,5.232846,87.21393,0.2042293,1.966244,0.5798674,0,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.569047,1.38,0,-1,0,1.38,33.65418,0.0000000000000002220446,0.1890469,0.3459516,0.4644277,1.452632,1.38,0,0,0.8086637,3.825892,0,0.9882039,-0.9882039,4.191188,69.85299,0.2042293,1.725952,0.3715422,0,4.290319
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,-1,0,0,0,0,0,0,0.1037951,0,0,0,0,1.906668,2.837688,0.1037951,0,0.1037951,4.289657,71.49413,0.2042116,0,0.08303609,0,2.941483
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.8869385,0.8869385,0,-1,0,0.8869385,3.371773,0,0.0000000000000001110223,0,0.02990555,0.9336195,0.8869385,0,0,1.802873,2.931103,0,0.9037139,-0.9037139,3.337059,55.61753,0.2042116,0.9756324,0.02392444,0,2.961009
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.601497,1.38,0,-1,0,1.38,0,0,0.2214967,0.3816464,0,1.452632,1.38,0,0,2.806999,2.02739,0,1.452632,-1.452632,1.80585,30.09745,0.2042116,1.761646,0,0,2.02739
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.04056583,0.04056583,0,-1,0,0.04056583,0,0,0.000000000000000006938894,0,0,0.04270087,0.04056583,0,0,4.421034,0.5747579,0,0.04270087,-0.04270087,1.76084,29.34727,0.2042116,0.04462241,0,0,0.5747579
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.7435825,0.5054541,0,-1,0,0.5054541,0,0,0.2381284,0.3124867,0,0.532057,0.5054541,0,0,4.46848,0.532057,0,0.532057,-0.532057,1.200002,20,0.2042116,0.8179408,0,0,0.532057
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.06481092,0,0,-1,0,0,0,0,0.06481092,0.07129202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042116,0.07129202,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.3075442,0,0,-1,0,0,0,0,0.3075442,0.3382986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042116,0.3382986,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1392987,0,0,-1,0,0,0,0,0.1392987,0.1532286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042116,0.1532286,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.006058187,0,0,-1,0,0,0,0,0.006058187,0.006664006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042116,0.006664006,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.3443756,0,0,-1,0,0,0,0,0.3443756,0.3788131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042116,0.3788131,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1216362,0,0,-1,0,0,0,0,0.1216362,0.1337998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042116,0.1337998,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1588637,0,0,-1,0,0,0,0,0.1588637,0.1747501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042116,0.1747501,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.2755307,0.2755307,1.7,0,0.5202,0.2755307,0,0,0,0,0,0,0,1.424469,1.353246,5.059654,0,1.353246,0,1.353246,2.483804,41.39665,0.2043038,0.3030837,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2513747,0.2513747,1.7,0,0.5202,0.2513747,0,0,0,0,0,0,0,1.448625,1.376194,3.706409,1.217921,1.376194,0,1.376194,3.789376,63.15615,0.2043919,0.2765121,0,1.7,1.217921
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2302315,0.2302315,1.682863,0,0.5155216,0.2302315,120.8187,0.0000000000000002220446,0,0,0.2781629,0,0,1.452632,1.38,2.330215,2.456496,1.658163,0,1.658163,5.362448,89.37395,0.2044275,0.2532547,0.2225303,1.7,2.734659
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.24281,1.24281,0,0,0,1.24281,46.35485,0,0,0,0.5761026,1.308221,1.24281,0,0,0.6720516,3.948843,0,0.7321182,-0.7321182,4.590727,76.51197,0.2044275,1.367091,0.4608821,0,4.524945
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.6931175,0.6931175,0,-1,0,0.6931175,162.4527,0,0,0,1.125988,0.7295973,0.6931175,0,0,1.485516,3.216724,0.3963911,0,0.3963911,4.966777,82.77945,0.20436,0.7624292,0.9007907,0,4.342713
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.06968994,0.06968994,0,0,0,0.06968994,1559.043,0,0,0,1.086496,0.07335783,0.06968994,0,0,1.089125,3.573476,1.013139,0,1.013139,5.927925,98.79855,0.2041876,0.07665893,0.8691971,0,4.659973
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.889753,1.889753,0.5097525,0,0.1952624,1.889753,86.84877,0.1126086,0,0,1.641227,1.452632,1.38,0,0,0.07598662,4.485301,0.07598662,0,0.07598662,6.000012,100,0.2041747,2.078728,1.312981,1.7,6.126528
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.4826126,0.4826126,0,0,0,0.4826126,373.0613,1.292428,0,0,1.800441,0.5080132,0.4826126,0,0,0,4.553689,0,0,0,6.000012,100,0.2041747,0.5308738,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.7541249,0.7541249,0,0,0,0.7541249,198.6794,0.7044755,0,0,1.498291,0.7938157,0.7541249,0,0,0,4.553689,0,0,0,6.000012,100,0.2041747,0.8295375,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.155532,1.155532,0,-1,0,1.155532,130.9615,0.2969529,0,0,1.513303,1.21635,1.155532,0,0,0,4.553689,0,0,0,6.000012,100,0.2041747,1.271086,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.2548776,0.2548776,0,-1,0,0.2548776,433.6088,0.8368795,0,0,1.105172,0.2682922,0.2548776,0,0,0,4.553689,0,0,0,6.000012,100,0.2041747,0.2803654,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,2.631215,1.38,0,-1,0,1.38,65.88287,0.0000000000000002220446,1.251215,1.514337,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2041747,2.894337,0.727347,0,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.9148723,0.9148723,0,-1,0,0.9148723,56.24553,0,0.0000000000000001110223,0,0.5145748,0.9630235,0.9148723,0,0,0.603831,4.010241,0,0.4484487,-0.4484487,4.954461,82.57419,0.2041747,1.00636,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.000599,1.38,0,-1,0,1.38,5.635697,0.0000000000000002220446,0.6205995,0.8206595,0.07777262,1.452632,1.38,0,0,1.102107,3.561792,0,1.374859,-1.374859,3.505233,58.42043,0.2041747,2.20066,0.0622181,0,3.639565
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.8994211,0.8994211,0,-1,0,0.8994211,0,0,0.0000000000000001110223,0,0,0.946759,0.8994211,0,0,2.629728,2.186933,0,0.946759,-0.946759,2.507261,41.7876,0.2041747,0.9893632,0,0,2.186933
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.8718199,0.8718199,0,-1,0,0.8718199,0,0,0.0000000000000001110223,0,0,0.9177052,0.8718199,0,0,3.681683,1.240174,0,0.9177052,-0.9177052,1.539915,25.66519,0.2041747,0.9590019,0,0,1.240174
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.743965,0.3063457,0,-1,0,0.3063457,0,0,0.4376193,0.5120158,0,0.3224691,0.3063457,0,0,4.701355,0.3224691,0,0.3224691,-0.3224691,1.200002,20,0.2041747,0.8183615,0,0,0.3224691
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1279807,0,0,-1,0,0,0,0,0.1279807,0.1407787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041747,0.1407787,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1029932,0,0,-1,0,0,0,0,0.1029932,0.1132925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041747,0.1132925,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2430383,0,0,-1,0,0,0,0,0.2430383,0.2673422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041747,0.2673422,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1249668,0,0,-1,0,0,0,0,0.1249668,0.1374635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041747,0.1374635,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041747,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1794674,0,0,-1,0,0,0,0,0.1794674,0.1974142,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041747,0.1974142,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.3084601,0,0,-1,0,0,0,0,0.3084601,0.3393061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041747,0.3393061,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2033684,0.2033684,1.656,0,0.508188,0.2033684,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2042509,0.2237052,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.04290894,0.04290894,1.49554,0,0.4643826,0.04290894,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2042865,0.04719983,0,1.7,1.242
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.299654,2.484,1.712011,0,1.712011,5.442524,90.70856,0.204255,0,0.2656087,1.7,2.816011
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.477511,1.477511,1.292099,0,0.408843,1.477511,52.98196,0.0000000000000001110223,0,0,0.7828142,0.1951708,0.1854122,0,0,0.5876434,4.02481,0.5876434,0,0.5876434,6.000012,100,0.2042958,1.625262,0.6262514,1.7,4.807624
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.088665,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,0.708665,0.9175315,1.138855,1.452632,1.38,0,0,0,4.553689,0,0.3137771,-0.3137771,5.669262,94.48751,0.2042958,2.297532,0.9110836,0,5.692544
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.400369,1.400369,0.4294792,0,0.1733478,1.400369,97.87638,0.0000000000000001110223,0,0,1.370631,1.02199,0.9708902,0,0,0.3486412,4.239912,0.3486412,0,0.3486412,6.000012,100,0.204238,1.540406,1.096505,1.7,5.610543
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.7240469,0.7240469,0,0,0,0.7240469,185.3339,0.5797499,0,0,1.341905,0.7621546,0.7240469,0,0,0,4.553689,0,0,0,6.000012,100,0.204238,0.7964516,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,2.229795,2.229795,0.8497953,0,0.2880941,2.229795,68.97855,0.08544907,0,0,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.204238,2.452775,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.2903873,0.2903873,0,0,0,0.2903873,504.7031,1.159923,0,0,1.465594,0.3056709,0.2903873,0,0,0,4.553689,0,0,0,6.000012,100,0.204238,0.3194261,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.4820804,0.4820804,0,-1,0,0.4820804,343.9299,1.150566,0,0,1.658019,0.5074531,0.4820804,0,0,0,4.553689,0,0,0,6.000012,100,0.204238,0.5302885,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.08961,1.08961,0,-1,0,1.08961,86.94999,0,0,0,0.9474156,1.146958,1.08961,0,0,0,4.553689,0,0.1995421,-0.1995421,5.789676,96.49441,0.204238,1.198571,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.851341,0.851341,0,-1,0,0.851341,74.99606,0,0,0,0.6384723,0.8961484,0.851341,0,0,0.2217134,4.354147,0,0.2576762,-0.2576762,5.518062,91.96751,0.204238,0.9364751,0.5107778,0,4.992619
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.482635,1.38,0,-1,0,1.38,31.38198,0,1.102635,1.350898,0.4330713,1.452632,1.38,0,0,0.5080203,4.096471,0,1.01956,-1.01956,4.443351,74.05569,0.204238,2.730898,0.346457,0,4.529542
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,-1,0,0,0,0,0,0,0.07576986,0,0,0,0,1.640865,3.07691,0.07576986,0,0.07576986,4.515232,75.25372,0.2042251,0,0.06061589,0,3.15268
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.9460414,0.9460414,0,-1,0,0.9460414,0,0,0.0000000000000001110223,0,0,0.995833,0.9460414,0,0,1.565095,3.145103,0,0.995833,-0.995833,3.465532,57.75875,0.2042251,1.040646,0,0,3.145103
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.671576,2.14927,0,0,0,3.465532,57.75875,0.2042251,0,0,0,2.14927
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.060186,1.060186,0,-1,0,1.060186,0,0,0,0,0,1.115986,1.060186,0,0,2.671576,2.14927,0,1.115986,-1.115986,2.28918,38.15292,0.2042251,1.166205,0,0,2.14927
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.911561,1.033284,0,0,0,2.28918,38.15292,0.2042251,0,0,0,1.033284
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1740128,0.1740128,0,-1,0,0.1740128,0,0,0,0,0,0.1831714,0.1740128,0,0,3.911561,1.033284,0,0.1831714,-0.1831714,2.0961,34.93494,0.2042251,0.1914141,0,0,1.033284
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.1944538,0.1944538,0,-1,0,0.1944538,0,0,0.00000000000000002775558,0,0,0.2046882,0.1944538,0,0,4.115084,0.8501131,0,0.2046882,-0.2046882,1.88034,31.33894,0.2042251,0.2138991,0,0,0.8501131
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.2472986,0.2472986,0,-1,0,0.2472986,0,0,0,0,0,0.2603143,0.2472986,0,0,4.342515,0.645425,0,0.2603143,-0.2603143,1.605945,26.76569,0.2042251,0.2720284,0,0,0.645425
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.09329171,0.09329171,0,-1,0,0.09329171,0,0,0,0,0,0.09820181,0.09329171,0,0,4.631753,0.3851107,0,0.09820181,-0.09820181,1.502431,25.04046,0.2042251,0.1026209,0,0,0.3851107
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.740867,0.2869089,0,0,0,1.502431,25.04046,0.2042251,0,0,0,0.2869089
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.740867,0.2869089,0,0,0,1.502431,25.04046,0.2042251,0,0,0,0.2869089
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.09119289,0.09119289,0,0,0,0.09119289,0,0,0,0,0,0.09599251,0.09119289,0,0,4.740867,0.2869089,0,0.09599251,-0.09599251,1.401246,23.35405,0.2042251,0.1003122,0,0,0.2869089
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.04523401,0.04523401,0,0,0,0.04523401,0,0,0.000000000000000006938894,0,0,0.04761475,0.04523401,0,0,4.847525,0.1909163,0,0.04761475,-0.04761475,1.351056,22.51755,0.2042251,0.04975741,0,0,0.1909163
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.117519,1.117519,1.7,0,0.5202,1.117519,9.23017,0,0,0,0.1031489,0,0,0.5824806,0.5533566,4.90043,0.1433016,0.6565055,0,0.6565055,1.973871,32.89779,0.204285,1.229271,0.08251915,1.7,0.2464505
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.3624341,0.3624341,1.7,0,0.5202,0.3624341,47.91765,0.0000000000000002220446,0,0,0.1736699,0,0,1.337566,1.270688,4.243925,0.7341566,1.444358,0,1.444358,3.344109,55.73504,0.2043609,0.3986775,0.1389359,1.7,0.9078265
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,2.799567,2.034078,0.3848842,0,0.3848842,3.709242,61.82058,0.2042958,0,0.3079074,0,2.418962
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,2.414683,2.380474,0.6459261,0,0.6459261,4.322022,72.03355,0.2041868,0,0.5167409,0,3.0264
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.4234806,0.4234806,0,0,0,0.4234806,198.5727,0,0,0,0.8409169,0.4457691,0.4234806,0,0,1.768757,2.961808,0.3951478,0,0.3951478,4.696892,78.28137,0.2041202,0.4658287,0.6727335,0,3.802725
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,1.373609,3.317441,0.7632254,0,0.7632254,5.420951,90.34901,0.2039915,0,0.6105803,0,4.080666
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0.108806,0,0,0.7191898,0,0,0,0,0.6103838,4.004344,0.6103838,0,0.6103838,6.000012,100,0.2038888,0,0.5753518,0,4.723533
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.5480109,0.5480109,0,-1,0,0.5480109,65.03513,0,0,0,0.3563996,0.5768536,0.5480109,0,0,0,4.553689,0,0.220454,-0.220454,5.767633,96.12703,0.2038888,0.602812,0.2851197,0,4.910089
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.168392,1.168392,0,-1,0,1.168392,40.63422,0,0.0000000000000002220446,0,0.4747669,1.229886,1.168392,0,0,0.2449489,4.333235,0,0.7551194,-0.7551194,4.971667,82.86095,0.2038888,1.285231,0.3798136,0,4.808002
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.203422,1.38,0,-1,0,1.38,11.24251,0.0000000000000002220446,0.8234218,1.043764,0.1551467,1.452632,1.38,0,0,1.08397,3.578115,0,1.297485,-1.297485,3.603998,60.06652,0.2038888,2.423764,0.1241174,0,3.733262
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.8767256,0.8767256,0,-1,0,0.8767256,27.90145,0,0,0,0.2446192,0.9228691,0.8767256,0,0,2.52562,2.280631,0,0.67825,-0.67825,2.88906,48.15091,0.2038888,0.9643982,0.1956953,0,2.52525
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.9358298,0.9358298,0,-1,0,0.9358298,6.257564,0,0.0000000000000001110223,0,0.05856014,0.9850841,0.9358298,0,0,3.279231,1.602381,0,0.9265239,-0.9265239,1.912418,31.87357,0.2038888,1.029413,0.04684811,0,1.660941
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.2668874,0.2668874,0,-1,0,0.2668874,0,0,0.00000000000000005551115,0,0,0.2809341,0.2668874,0,0,4.308702,0.6758569,0,0.2809341,-0.2809341,1.616288,26.93807,0.2038888,0.2935761,0,0,0.6758569
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.2130967,0.2130967,0,-1,0,0.2130967,0,0,0.00000000000000002775558,0,0,0.2243123,0.2130967,0,0,4.620851,0.3949228,0,0.2243123,-0.2243123,1.379842,22.99731,0.2038888,0.2344064,0,0,0.3949228
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.210991,0.16208,0,-1,0,0.16208,0,0,1.048911,1.17001,0,0.1706105,0.16208,0,0,4.870087,0.1706105,0,0.1706105,-0.1706105,1.200002,20,0.2038888,1.33209,0,0,0.1706105
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.166696,0,0,-1,0,0,0,0,0.166696,0.1833656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038888,0.1833656,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1093416,0,0,-1,0,0,0,0,0.1093416,0.1202758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038888,0.1202758,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.3663203,0,0,-1,0,0,0,0,0.3663203,0.4029523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038888,0.4029523,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038888,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038888,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.3037405,0,0,-1,0,0,0,0,0.3037405,0.3341146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038888,0.3341146,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038888,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.0100172,0.0100172,1.462649,0,0.4554031,0.0100172,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2039163,0.01101892,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.4328196,0.4328196,1.7,0,0.5202,0.4328196,0,0,0,0,0,0,0,1.26718,1.203821,3.679654,1.242,1.203821,0,1.203821,3.651231,60.85372,0.2040307,0.4761016,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.313344,1.313344,1.7,0,0.5202,1.313344,15.35918,0,0,0,0.201719,0,0,0.3866557,0.3673229,2.475833,2.325439,0.5690418,0,0.5690418,4.191071,69.85104,0.2040795,1.444679,0.1613752,1.7,2.527158
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.3956217,0.3956217,1.7,0,0.5202,0.3956217,165.004,0,0,0,0.6527914,0,0,1.304378,1.239159,1.906791,2.837577,1.891951,0,1.891951,5.985933,99.76536,0.20408,0.4351839,0.5222331,1.7,3.490368
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.817725,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,0.437725,0.6194975,0.7905042,1.452632,1.38,0,0,0.01484033,4.540333,0,0.6621274,-0.6621274,5.28799,88.13299,0.20408,1.999498,0.6324033,0,5.330837
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.469081,1.469081,1.112024,0,0.3596826,1.469081,76.67287,0,0,0,1.126386,0.3758488,0.3570564,0,0,0.7505375,3.878205,0.7505375,0,0.7505375,6.000012,100,0.2041254,1.615989,0.901109,1.7,5.004591
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.4218156,0.4218156,0,0,0,0.4218156,259.1866,0.6492732,0,0,1.09329,0.4440164,0.4218156,0,0,0,4.553689,0,0,0,6.000012,100,0.2041254,0.4639972,0.8746317,0,5.646978
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.221359,1.221359,0,0,0,1.221359,101.4335,0,0.0000000000000002220446,0,1.238867,1.285641,1.221359,0,0,0,4.553689,0,0.04677364,-0.04677364,5.950708,99.17828,0.2041254,1.343495,0.9910937,0,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,2.576235,2.576235,1.695708,0,0.5190282,2.576235,37.99505,0.0000000000000001249001,0,0,0.9788418,0.9268711,0.8805276,0,0,0.05197071,4.506915,0.05197071,0,0.05197071,6.000012,100,0.204129,2.833859,0.7830735,1.7,5.485757
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.649123,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.269123,0.4340353,1.17494,1.452632,1.38,0,0,0,4.553689,0,0.2776918,-0.2776918,5.707299,95.12146,0.204129,1.814035,0.9399518,0,5.728629
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.112026,1.112026,0,-1,0,1.112026,105.4391,0,0,0,1.172511,1.170554,1.112026,0,0,0.3085465,4.275997,0.001957054,0,0.001957054,5.709156,95.1524,0.2041286,1.223228,0.9380085,0,5.448508
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.22478,1.22478,0,-1,0,1.22478,62.39146,0,0,0,0.7641582,1.289242,1.22478,0,0,0.3065895,4.277759,0,0.5250841,-0.5250841,5.155668,85.92764,0.2041286,1.347258,0.6113266,0,5.041917
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.09968305,0.09968305,0,-1,0,0.09968305,320.1592,0,0,0,0.3191445,0.1049295,0.09968305,0,0,0.8900163,3.752674,0.2142149,0,0.2142149,5.358891,89.31467,0.2040927,0.1096514,0.2553156,0,4.071819
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.094949,1.38,0,-1,0,1.38,5.400501,0.0000000000000002220446,0.7149491,0.924444,0.07452691,1.452632,1.38,0,0,0.6758013,3.945468,0,1.378105,-1.378105,3.906241,65.10388,0.2040927,2.304444,0.05962153,0,4.019995
