Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.455537,0.455537,0,-1,0,0.455537,0,0,0.00000000000000005551115,0,0,0.4795126,0.455537,0,0,2.207029,2.567363,0,0.4795126,-0.4795126,3.40079,56.67972,0.2040927,0.5010906,0,0,2.567363
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.4600317,0.4600317,0,-1,0,0.4600317,0,0,0.00000000000000005551115,0,0,0.484244,0.4600317,0,0,2.73982,2.087851,0,0.484244,-0.484244,2.890352,48.17244,0.2040927,0.5060349,0,0,2.087851
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.7989786,0.7989786,0,-1,0,0.7989786,0,0,0.0000000000000001110223,0,0,0.8410301,0.7989786,0,0,3.277869,1.603607,0,0.8410301,-0.8410301,2.003829,33.39708,0.2040927,0.8788764,0,0,1.603607
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.266524,0.266524,0,-1,0,0.266524,0,0,0,0,0,0.2805516,0.266524,0,0,4.212347,0.7625764,0,0.2805516,-0.2805516,1.708101,28.4683,0.2040927,0.2931764,0,0,0.7625764
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1313324,0.1313324,0,-1,0,0.1313324,0,0,0,0,0,0.1382447,0.1313324,0,0,4.524071,0.4820248,0,0.1382447,-0.1382447,1.562379,26.03959,0.2040927,0.1444657,0,0,0.4820248
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.4796937,0.3265912,0,-1,0,0.3265912,0,0,0.1531025,0.2010718,0,0.3437802,0.3265912,0,0,4.677676,0.3437802,0,0.3437802,-0.3437802,1.200002,20,0.2040927,0.5276631,0,0,0.3437802
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.4210818,0,0,-1,0,0,0,0,0.4210818,0.46319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040927,0.46319,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1550148,0,0,-1,0,0,0,0,0.1550148,0.1705163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040927,0.1705163,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.1951007,0,0,-1,0,0,0,0,0.1951007,0.2146108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040927,0.2146108,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.4469955,0,0,-1,0,0,0,0,0.4469955,0.491695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040927,0.491695,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.03718483,0.03718483,1.489816,0,0.4628199,0.03718483,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2041266,0.04090331,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.3714565,0.3714565,1.7,0,0.5202,0.3714565,0,0,0,0,0,0,0,1.328544,1.262116,3.679654,1.242,1.262116,0,1.262116,3.706534,61.77544,0.2042324,0.4086021,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.417538,2.377905,1.713087,0,1.713087,5.331711,88.86168,0.2042012,0,0.2664699,1.7,2.710992
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.9845842,0.9845842,0,0,0,0.9845842,84.013,0,0,0,0.8271788,1.036404,0.9845842,0,0,0.7044507,3.919683,0,0.2092257,-0.2092257,5.111168,85.18597,0.2042012,1.083043,0.661743,0,4.746862
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2491096,0.2491096,0,-1,0,0.2491096,405.0526,0,0,0,1.009025,0.2622207,0.2491096,0,0,0.9369237,3.710458,0.7468043,0,0.7468043,5.819649,96.99396,0.2040765,0.2740206,0.80722,0,4.719482
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.271168,2.271168,1.011645,0,0.332279,2.271168,66.74688,0,0,0,1.515934,1.325815,1.259524,0,0,0.1901194,4.382581,0.1901194,0,0.1901194,6.000012,100,0.2040747,2.498285,1.212747,1.7,5.898515
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040747,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2040337,0.2040337,0,0,0,0.2040337,814.7801,1.447653,0,0,1.662426,0.2147723,0.2040337,0,0,0,4.553689,0,0,0,6.000012,100,0.2040747,0.224437,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1485105,0.1485105,0,0,0,0.1485105,987.5579,1.3103,0,0,1.466627,0.1563269,0.1485105,0,0,0,4.553689,0,0,0,6.000012,100,0.2040747,0.1633616,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.755376,1.38,0,-1,0,1.38,87.61864,0,0.375376,0.5509136,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.2040747,1.930914,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,1.973656,1.38,0,-1,0,1.38,78.20406,0.0000000000000002220446,0.5936556,0.7910212,1.079216,1.452632,1.38,0,0,0.2705492,4.310194,0,0.3734155,-0.3734155,5.349732,89.16203,0.2040747,2.171021,0.8633729,0,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.5359123,0.5359123,0,-1,0,0.5359123,132.2911,0,0,0,0.708964,0.5641182,0.5359123,0,0,0.6854553,3.936779,0.1448458,0,0.1448458,5.487145,91.45223,0.2040505,0.5895035,0.5671713,0,4.645743
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,-1,0,0,0,0,0,0,0.3117055,0,0,0,0,0.5406094,4.067141,0.3117055,0,0.3117055,5.782855,96.38071,0.2039986,0,0.2493644,0,4.378846
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.4076585,0.4076585,0,-1,0,0.4076585,15.1996,0,0,0,0.06196246,0.4291142,0.4076585,0,0,0.228904,4.347675,0,0.3671517,-0.3671517,5.395843,89.93053,0.2039986,0.4484243,0.04956996,0,4.409638
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.206551,0.206551,0,-1,0,0.206551,0,0,0.00000000000000002775558,0,0,0.2174221,0.206551,0,0,0.6368504,3.980524,0,0.2174221,-0.2174221,5.16666,86.11082,0.2039986,0.2272061,0,0,3.980524
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8784304,3.763102,0,0,0,5.16666,86.11082,0.2039986,0,0,0,3.763102
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2078937,0.2078937,0,-1,0,0.2078937,0,0,0.00000000000000002775558,0,0,0.2188355,0.2078937,0,0,0.8784304,3.763102,0,0.2188355,-0.2188355,4.935987,82.26628,0.2039986,0.2286831,0,0,3.763102
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.09769102,0.09769102,0,-1,0,0.09769102,0,0,0.00000000000000001387779,0,0,0.1028327,0.09769102,0,0,1.121581,3.544266,0,0.1028327,-0.1028327,4.827592,80.4597,0.2039986,0.1074601,0,0,3.544266
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2032436,0.2032436,0,-1,0,0.2032436,0,0,0,0,0,0.2139406,0.2032436,0,0,1.235839,3.441433,0,0.2139406,-0.2139406,4.602078,76.70116,0.2039986,0.2235679,0,0,3.441433
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.3916464,0.3916464,0,-1,0,0.3916464,0,0,0,0,0,0.4122593,0.3916464,0,0,1.473551,3.227493,0,0.4122593,-0.4122593,4.167519,69.45851,0.2039986,0.430811,0,0,3.227493
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.228648,0.228648,0,-1,0,0.228648,0,0,0.00000000000000002775558,0,0,0.2406821,0.228648,0,0,1.931617,2.815233,0,0.2406821,-0.2406821,3.913818,65.23016,0.2039986,0.2515128,0,0,2.815233
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.05743571,0.05743571,0,-1,0,0.05743571,0,0,0.000000000000000006938894,0,0,0.06045865,0.05743571,0,0,2.199042,2.574551,0,0.06045865,-0.06045865,3.850089,64.16801,0.2039986,0.06317928,0,0,2.574551
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.2625761,0.2625761,0,-1,0,0.2625761,0,0,0,0,0,0.2763959,0.2625761,0,0,2.266218,2.514093,0,0.2763959,-0.2763959,3.558742,59.31225,0.2039986,0.2888337,0,0,2.514093
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1080564,0.1080564,0,-1,0,0.1080564,0,0,0.00000000000000001387779,0,0,0.1137436,0.1080564,0,0,2.573324,2.237697,0,0.1137436,-0.1137436,3.438846,57.31398,0.2039986,0.118862,0,0,2.237697
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2081853,0.2081853,0,0,0,0.2081853,0,0,0,0,0,0.2191424,0.2081853,0,0,2.699706,2.123953,0,0.2191424,-0.2191424,3.207849,53.46405,0.2039986,0.2290038,0,0,2.123953
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.07776649,0.07776649,0,0,0,0.07776649,0,0,0,0,0,0.08185946,0.07776649,0,0,2.943198,1.904811,0,0.08185946,-0.08185946,3.121562,52.02593,0.2039986,0.08554314,0,0,1.904811
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.448319,1.448319,1.7,0,0.5202,1.448319,16.80622,0,0,0,0.2434077,0,0,0.251681,0.239097,3.034153,1.822951,0.4825046,0,0.4825046,3.579306,59.65498,0.2040378,1.593151,0.1947261,1.7,2.066359
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.5913297,0.5913297,1.7,0,0.5202,0.5913297,40.78461,0,0,0,0.2411715,0,0,1.10867,1.053237,2.551648,2.257206,1.294408,0,1.294408,4.80729,80.12133,0.2041379,0.6504626,0.1929372,1.7,2.498377
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.387811,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.007811052,0.1465922,0.2459433,1.452632,1.38,0,0,1.25724,3.422173,0,1.206688,-1.206688,3.535328,58.92202,0.2041379,1.526592,0.1967546,0,3.668116
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.153465,1.153465,0,0,0,1.153465,81.60929,0,0.0000000000000002220446,0,0.9413345,1.214174,1.153465,0,0,2.598005,2.215485,0,0.2728391,-0.2728391,3.247731,54.12874,0.2041379,1.268811,0.7530676,0,3.156819
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.077687,1.077687,0,0,0,1.077687,91.57935,0.0000000000000002220446,0,0,0.9869388,1.134407,1.077687,0,0,2.901159,1.942646,0,0.1474685,-0.1474685,3.092285,51.53799,0.2041379,1.185456,0.7895511,0,2.929585
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.7205552,0.7205552,0,0,0,0.7205552,151.8098,0,0,0,1.093874,0.7584792,0.7205552,0,0,3.065013,1.795177,0.3353945,0,0.3353945,3.410468,56.84103,0.204082,0.7926108,0.875099,0,2.889051
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.5739734,0.5739734,0,0,0,0.5739734,260.1313,0,0,0,1.493084,0.6041825,0.5739734,0,0,2.729619,2.097032,0.8889019,0,0.8889019,4.253755,70.89577,0.2039342,0.6313707,1.194468,0,3.590117
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.3394302,0.3394302,0,-1,0,0.3394302,149.0334,0,0,0,0.5058643,0.357295,0.3394302,0,0,1.840717,2.897044,0.1485693,0,0.1485693,4.3947,73.24486,0.2039095,0.3733733,0.4046915,0,3.402908
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,3.539408,1.38,0,-1,0,1.38,14.95306,0,2.159408,2.513349,0.2063522,1.452632,1.38,0,0,1.692147,3.030756,0,1.246279,-1.246279,3.081006,51.35,0.2039095,3.893349,0.1650818,0,3.237108
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,3.034976,1.38,0,-1,0,1.38,20.54172,0,1.654976,1.958474,0.2834757,1.452632,1.38,0,0,3.076902,1.784477,0,1.169156,-1.169156,1.848608,30.81007,0.2039095,3.338474,0.2267806,0,2.067953
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.5650621,0.5650621,0,-1,0,0.5650621,54.11709,0,0,0,0.3057952,0.5948022,0.5650621,0,0,4.375964,0.6153211,0,0.289007,-0.289007,1.543968,25.73274,0.2039095,0.6215683,0.2446361,0,0.9211163
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.9938398,0.3771563,0,-1,0,0.3771563,18.74356,0,0.6166835,0.7697939,0.07069252,0.3970066,0.3771563,0,0,4.697083,0.3263141,0,0.3263141,-0.3263141,1.200002,20,0.2039095,1.093224,0.05655402,0,0.3970066
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.424147,0,0,-1,0,0,0,0,1.424147,1.566561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,1.566561,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,2.653036,0,0,-1,0,0,0,0,2.653036,2.918339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,2.918339,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1778975,0,0,-1,0,0,0,0,0.1778975,0.1956872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,0.1956872,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.2518956,0,0,-1,0,0,0,0,0.2518956,0.2770851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,0.2770851,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.4773745,0,0,-1,0,0,0,0,0.4773745,0.5251119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,0.5251119,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.129281,0,0,-1,0,0,0,0,0.129281,0.1422091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,0.1422091,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.3938069,0,0,-1,0,0,0,0,0.3938069,0.4331875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,0.4331875,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.169304,0,0,-1,0,0,0,0,0.169304,0.1862344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,0.1862344,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.437583,1.874954,1.7,0,0.5202,1.874954,9.822196,0,0.5626298,0.9463509,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.2039095,2.681342,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.6667107,0.6667107,1.7,0,0.5202,0.6667107,52.52978,0,0,0,0.3502217,0,0,1.033289,0.9816248,5.059654,0,1.331846,0,1.331846,2.463503,41.0583,0.2040032,0.7333817,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.546783,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.1667829,0.4541753,0.571353,1.452632,1.38,0,0,3.727808,1.198662,0,0.8812786,-0.8812786,1.534554,25.57585,0.2040032,1.701461,0.4570824,0,1.770015
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.675355,0.675355,1.7,0,0.5202,0.675355,146.2492,0,0,0,0.9877014,0,0,1.024645,0.9734128,4.707006,0.3173833,1.961114,0,1.961114,3.39503,56.58372,0.2039924,0.7428905,0.7901611,1.7,1.305085
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.069046,2.069046,1.7,0,0.5202,2.069046,43.58861,0,0,0,0.9018681,0.3884689,0.3690455,0,0,2.745892,2.082386,0.5133992,0,0.5133992,3.882083,64.70126,0.2040275,2.27595,0.7214944,1.7,2.984254
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.9724647,0.9724647,1.7,0,0.5202,0.9724647,93.61473,0,0,0,0.9103702,0,0,0.7275353,0.6911586,2.232493,2.544445,1.601529,0,1.601529,5.401427,90.0236,0.2040762,1.069711,0.7282962,1.7,3.454815
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.063025,1.063025,0,0,0,1.063025,104.2098,0,0,0,1.107775,1.118973,1.063025,0,0,0.6309642,3.985821,0,0.01119791,-0.01119791,5.389623,89.82687,0.2040762,1.169327,0.8862202,0,5.093596
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,2.233369,1.38,0,-1,0,1.38,90.68189,0.0000000000000002220446,0.8533691,1.076706,1.25141,1.452632,1.38,0,0,0.6434063,3.974623,0,0.2012215,-0.2012215,5.177517,86.29178,0.2040762,2.456706,1.001128,0,5.226033
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.9475443,0.9475443,0,-1,0,0.9475443,93.49931,0,0,0,0.8859474,0.9974151,0.9475443,0,0,0.8669857,3.773402,0,0.1114677,-0.1114677,5.06002,84.3335,0.2040762,1.042299,0.7087579,0,4.659349
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,-1,0,0,0,0,0,0,0.422954,0,0,0,0,0.9908387,3.661934,0.422954,0,0.422954,5.461269,91.02097,0.2040062,0,0.3383632,0,4.084888
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.059009,1.059009,0,-1,0,1.059009,22.12788,0,0.0000000000000002220446,0,0.2343362,1.114746,1.059009,0,0,0.5678847,4.042593,0,0.8804097,-0.8804097,4.533236,75.55378,0.2040062,1.164909,0.1874689,0,4.276929
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.7877095,0.7877095,0,-1,0,0.7877095,7.312829,0,0.0000000000000001110223,0,0.05760385,0.8291678,0.7877095,0,0,1.546118,3.162183,0,0.771564,-0.771564,3.719936,61.99881,0.2040062,0.8664804,0.04608308,0,3.219787
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.400679,1.38,0,-1,0,1.38,0,0,0.02067869,0.1607466,0,1.452632,1.38,0,0,2.403411,2.390619,0,1.452632,-1.452632,2.188728,36.47873,0.2040062,1.540747,0,0,2.390619
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.342919,0.891088,0,-1,0,0.891088,0,0,0.4518313,0.5861232,0,0.9379874,0.891088,0,0,4.017446,0.9379874,0,0.9379874,-0.9379874,1.200002,20,0.2040062,1.477211,0,0,0.9379874
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.270893,0,0,-1,0,0,0,0,1.270893,1.397982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040062,1.397982,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.05373902,0,0,-1,0,0,0,0,0.05373902,0.05911292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040062,0.05911292,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.048441,0,0,-1,0,0,0,0,0.048441,0.0532851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040062,0.0532851,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2299034,0,0,-1,0,0,0,0,0.2299034,0.2528937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040062,0.2528937,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.09654128,0,0,-1,0,0,0,0,0.09654128,0.1061954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040062,0.1061954,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1270452,0,0,-1,0,0,0,0,0.1270452,0.1397497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040062,0.1397497,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1908875,0,0,-1,0,0,0,0,0.1908875,0.2099763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040062,0.2099763,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1238315,0,0,-1,0,0,0,0,0.1238315,0.1362146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040062,0.1362146,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.05536055,0.05536055,1.507992,0,0.4677818,0.05536055,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2040443,0.06089661,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2040686,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.9554915,0.9554915,1.7,0,0.5202,0.9554915,25.62979,0,0,0,0.2448905,0,0,0.7445084,0.707283,2.299654,2.484,0.9521735,0,0.9521735,4.721679,78.6945,0.2041512,1.051041,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.8596687,0.8596687,1.573835,0,0.4857569,0.8596687,69.2973,0,0,0,0.5957273,0,0,0.7141659,0.6784577,1.347481,3.340956,1.274185,0,1.274185,5.930477,98.84109,0.2042226,0.9456356,0.4765818,1.7,3.936683
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,1.019173,0,0,1.092469,0,0,0,0,0.07329598,4.487722,0.07329598,0,0.07329598,6.000012,100,0.2042105,0,0.8739753,0,5.580192
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.531695,1.531695,0.425,0,0.172125,1.531695,104.5732,0.4368009,0,0,1.601743,1.164942,1.106695,0,0,0,4.553689,0,0,0,6.000012,100,0.2042105,1.684865,1.281394,1.7,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.09992434,0.09992434,0,0,0,0.09992434,1877.429,1.770825,0,0,1.876008,0.1051835,0.09992434,0,0,0,4.553689,0,0,0,6.000012,100,0.2042105,0.1099168,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.223887,1.223887,0,0,0,1.223887,156.8226,0.6310295,0,0,1.919331,1.288302,1.223887,0,0,0,4.553689,0,0,0,6.000012,100,0.2042105,1.346275,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.5437673,0.5437673,0,0,0,0.5437673,368.6294,1.4321,0,0,2.004486,0.5723867,0.5437673,0,0,0,4.553689,0,0,0,6.000012,100,0.2042105,0.5981441,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.652604,1.38,0,-1,0,1.38,130.4839,0.3480464,0.2726037,0.4378641,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042105,1.817864,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.835307,1.38,0,-1,0,1.38,108.705,0.04749683,0.4553071,0.6388378,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042105,2.018838,1.200103,0,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1311091,0.1311091,0,-1,0,0.1311091,748.4922,0.8433319,0,0,0.9813414,0.1380096,0.1311091,0,0,0,4.553689,0,0,0,6.000012,100,0.2042105,0.14422,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.045383,1.38,0,-1,0,1.38,25.35224,0,0.6653835,0.8699219,0.3498609,1.452632,1.38,0,0,0,4.553689,0,1.102771,-1.102771,4.83759,80.62634,0.2042105,2.249922,0.2798887,0,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.389269,1.38,0,-1,0,1.38,4.05957,0,1.009269,1.248196,0.05602206,1.452632,1.38,0,0,1.225301,3.450918,0,1.39661,-1.39661,3.365434,56.09045,0.2042105,2.628196,0.04481765,0,3.50694
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.681752,1.38,0,-1,0,1.38,0,0,0.301752,0.4699272,0,1.452632,1.38,0,0,2.777089,2.054309,0,1.452632,-1.452632,1.834226,30.57037,0.2042105,1.849927,0,0,2.054309
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.6338948,0.5715933,0,-1,0,0.5715933,0,0,0.06230148,0.125691,0,0.6016772,0.5715933,0,0,4.391124,0.6016772,0,0.6016772,-0.6016772,1.200002,20,0.2042105,0.6972843,0,0,0.6016772
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042105,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.08559503,0,0,-1,0,0,0,0,0.08559503,0.09415454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042105,0.09415454,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.07449307,0,0,-1,0,0,0,0,0.07449307,0.08194239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042105,0.08194239,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2361341,0,0,-1,0,0,0,0,0.2361341,0.2597475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042105,0.2597475,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2030436,0,0,-1,0,0,0,0,0.2030436,0.2233479,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042105,0.2233479,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1235298,0,0,-1,0,0,0,0,0.1235298,0.1358828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042105,0.1358828,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042105,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.4671085,0,0,-1,0,0,0,0,0.4671085,0.5138193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042105,0.5138193,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1339713,0.1339713,1.586603,0,0.4892426,0.1339713,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2042674,0.1473685,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2321341,0.2321341,1.684766,0,0.516041,0.2321341,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2043482,0.2553475,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.9328551,0.9328551,1.7,0,0.5202,0.9328551,19.39622,0.0000000000000001110223,0,0,0.1809387,0,0,0.7671449,0.7287877,2.299654,2.484,0.9097263,0,0.9097263,4.68141,78.02335,0.2044279,1.026141,0.1447509,1.7,2.664939
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1621456,0.1621456,1.339037,0,0.4216571,0.1621456,167.6772,0.0000000000000002220446,0,0,0.2718812,0,0,1.176891,1.118047,1.389928,3.302754,1.389928,0,1.389928,6.000012,100,0.2044224,0.1783602,0.217505,1.7,3.574635
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.5976142,0,0,0.5976142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044224,0,0.4780914,0,5.151303
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.598506,1.598506,1.15301,0,0.3708718,1.598506,29.33633,0,0,0,0.4689431,0.4689431,0.4454959,0,0,0,4.553689,0,0,0,6.000012,100,0.2044224,1.758357,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.7891148,0.7891148,0,0,0,0.7891148,97.40639,0,0,0,0.7686483,0.8306471,0.7891148,0,0,0,4.553689,0,0.06199887,-0.06199887,5.934659,98.91079,0.2044224,0.8680263,0.6149186,0,5.322337
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.213569,1.213569,0,0,0,1.213569,60.83585,0,0,0,0.738285,1.277441,1.213569,0,0,0.06888764,4.49169,0,0.5391559,-0.5391559,5.366339,89.4388,0.2044224,1.334926,0.590628,0,5.229975
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.1879605,0.1879605,0,0,0,0.1879605,127.9309,0,0,0,0.2404595,0.1978532,0.1879605,0,0,0.6679497,3.952534,0.04260634,0,0.04260634,5.406759,90.11247,0.2044154,0.2067566,0.1923676,0,4.192994
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.472133,1.38,0,-1,0,1.38,6.583213,0,0.09213255,0.2393458,0.09084834,1.452632,1.38,0,0,0.6253434,3.99088,0,1.361783,-1.361783,3.971313,66.18843,0.2044154,1.619346,0.07267867,0,4.081728
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.5627232,0.5627232,0,-1,0,0.5627232,54.40738,0,0,0,0.3061629,0.5923402,0.5627232,0,0,2.138436,2.629097,0,0.2861773,-0.2861773,3.669656,61.16082,0.2044154,0.6189955,0.2449303,0,2.93526
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,-1,0,0,0,0,0,0,0.4395161,0,0,0,0,2.456411,2.342919,0.4395161,0,0.4395161,4.086618,68.11016,0.2043431,0,0.3516129,0,2.782435
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.829661,1.38,0,-1,0,1.38,23.68283,0.0000000000000002220446,0.4496615,0.6326276,0.3268231,1.452632,1.38,0,0,2.016895,2.738484,0,1.125808,-1.125808,2.899911,48.33176,0.2043431,2.012628,0.2614585,0,3.065307
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.9091127,0.9091127,0,-1,0,0.9091127,7.476494,0,0.0000000000000001110223,0,0.06796975,0.9569607,0.9091127,0,0,3.267793,1.612675,0,0.8889909,-0.8889909,1.962833,32.71381,0.2043431,1.000024,0.0543758,0,1.680645
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.751237,0.6875002,0,-1,0,0.6875002,0,0,1.063737,1.238861,0,0.7236844,0.6875002,0,0,4.25556,0.7236844,0,0.7236844,-0.7236844,1.200002,20,0.2043431,1.926361,0,0,0.7236844
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043431,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.4158316,0,0,-1,0,0,0,0,0.4158316,0.4574148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043431,0.4574148,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.5451179,0,0,-1,0,0,0,0,0.5451179,0.5996298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043431,0.5996298,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2572886,0,0,-1,0,0,0,0,0.2572886,0.2830175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043431,0.2830175,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.3665837,0,0,-1,0,0,0,0,0.3665837,0.4032421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043431,0.4032421,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.233095,0,0,-1,0,0,0,0,0.233095,0.2564045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043431,0.2564045,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.4162471,0,0,-1,0,0,0,0,0.4162471,0.4578718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043431,0.4578718,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2424883,0,0,-1,0,0,0,0,0.2424883,0.2667372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043431,0.2667372,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.3710212,0,0,-1,0,0,0,0,0.3710212,0.4081233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043431,0.4081233,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.07710151,0.07710151,1.529733,0,0.4737171,0.07710151,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2043858,0.08481167,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.4127534,0.4127534,1.7,0,0.5202,0.4127534,0,0,0,0,0,0,0,1.287247,1.222884,3.679654,1.242,1.222884,0,1.222884,3.669315,61.15513,0.2044955,0.4540288,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.3531935,0.3531935,1.7,0,0.5202,0.3531935,95.73872,0,0,0,0.338143,0,0,1.346807,1.279466,2.45677,2.342596,1.617609,0,1.617609,5.203914,86.73173,0.2045404,0.3885129,0.2705144,1.7,2.680739
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.421176,1.421176,1.504447,0,0.4668139,1.421176,52.87928,0,0,0,0.7515076,0,0,0.08327078,0.07910724,0.839161,3.798444,0.8306148,0,0.8306148,5.991904,99.86488,0.204598,1.563293,0.6012061,1.7,4.549952
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.07240302,0.07240302,0,-1,0,0.07240302,1684.34,1.134753,0,0,1.219513,0.0762137,0.07240302,0,0,0.008546212,4.545997,0.008546212,0,0.008546212,6.000012,100,0.2045966,0.07964332,0.9756106,0,5.765511
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045966,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.7203104,0.7203104,0,0,0,0.7203104,211.5423,0.76554,0,0,1.523762,0.7582215,0.7203104,0,0,0,4.553689,0,0,0,6.000012,100,0.2045966,0.7923415,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.298308,2.298308,0.9183078,0,0.306798,2.298308,81.48553,0.4201569,0,0,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2045966,2.528139,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045966,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045966,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,-1,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045966,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.6278184,0.6278184,0,-1,0,0.6278184,103.3863,0,0,0,0.6490781,0.6608614,0.6278184,0,0,0,4.553689,0,0.01178334,-0.01178334,5.987591,99.79299,0.2045966,0.6906002,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.2665329,0.2665329,0,-1,0,0.2665329,81.92622,0,0.00000000000000005551115,0,0.2183603,0.2805609,0.2665329,0,0,0.0130926,4.541905,0,0.06220059,-0.06220059,5.922026,98.70024,0.2045966,0.2931862,0.1746882,0,4.760266
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,2.702833,1.38,0,-1,0,1.38,4.69173,0,1.322833,1.593116,0.06474587,1.452632,1.38,0,0,0.08220438,4.479705,0,1.387886,-1.387886,4.459066,74.31762,0.2045966,2.973116,0.0517967,0,4.544451
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.640849,1.38,0,-1,0,1.38,0,0,0.2608489,0.4249338,0,1.452632,1.38,0,0,1.6243,3.091819,0,1.452632,-1.452632,2.927858,48.79753,0.2045966,1.804934,0,0,3.091819
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.65898,1.38,0,-1,0,1.38,0,0,0.2789797,0.4448776,0,1.452632,1.38,0,0,3.238335,1.639188,0,1.452632,-1.452632,1.39665,23.27745,0.2045966,1.824878,0,0,1.639188
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.459981,0.1772283,0,-1,0,0.1772283,0,0,1.282752,1.42875,0,0.1865561,0.1772283,0,0,4.85237,0.1865561,0,0.1865561,-0.1865561,1.200002,20,0.2045966,1.605979,0,0,0.1865561
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.1899914,0,0,-1,0,0,0,0,0.1899914,0.2089905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045966,0.2089905,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045966,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045966,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.1868592,0,0,-1,0,0,0,0,0.1868592,0.2055451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045966,0.2055451,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.4035818,0,0,-1,0,0,0,0,0.4035818,0.44394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045966,0.44394,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.2653406,0,0,-1,0,0,0,0,0.2653406,0.2918747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045966,0.2918747,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.3191795,0,0,-1,0,0,0,0,0.3191795,0.3510974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045966,0.3510974,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1056607,0.1056607,1.558292,0,0.4815138,0.1056607,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2046458,0.1162268,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.5003179,0.5003179,1.7,0,0.5202,0.5003179,0,0,0,0,0,0,0,1.199682,1.139698,3.679654,1.242,1.139698,0,1.139698,3.590398,59.83984,0.2047502,0.5503497,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.1704097,0.1704097,1.623041,0,0.4991903,0.1704097,32.83934,0.0000000000000002220446,0,0,0.05596143,0,0,1.452632,1.38,2.539956,2.267728,1.435961,0,1.435961,4.952671,82.54434,0.2048056,0.1874507,0.04476914,1.7,2.32369
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.3105923,0.3105923,0,0,0,0.3105923,31.96116,0,0.00000000000000005551115,0,0.09926888,0.3269392,0.3105923,0,0,1.103995,3.560093,0,0.2276703,-0.2276703,4.712685,78.54459,0.2048056,0.3416515,0.07941511,0,3.659362
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.6014944,0.6014944,0,-1,0,0.6014944,37.56751,0,0,0,0.2259664,0.633152,0.6014944,0,0,1.356962,3.332423,0,0.4071855,-0.4071855,4.283473,71.39108,0.2048056,0.6616438,0.1807732,0,3.55839
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.9129102,0.9129102,0,0,0,0.9129102,19.4163,0,0.0000000000000001110223,0,0.1772534,0.9609581,0.9129102,0,0,1.80939,2.925238,0,0.7837047,-0.7837047,3.457376,57.62282,0.2048056,1.004201,0.1418027,0,3.102491
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,2.680173,2.141533,0.1129788,0,0.1129788,3.564557,59.40917,0.2047871,0,0.090383,0,2.254512
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,2.567195,2.243214,0.2509602,0,0.2509602,3.802639,63.37719,0.2047461,0,0.2007682,0,2.494174
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.6073304,0.6073304,0,0,0,0.6073304,113.5291,0,0,0,0.6894965,0.6392952,0.6073304,0,0,2.316234,2.469078,0.05020135,0,0.05020135,3.850264,64.17094,0.2047379,0.6680635,0.5515972,0,3.158574
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.7074237,0.7074237,0,-1,0,0.7074237,68.89861,0,0,0,0.4874052,0.7446566,0.7074237,0,0,2.266033,2.514259,0,0.2572514,-0.2572514,3.579098,59.6515,0.2047379,0.7781661,0.3899241,0,3.001664
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,2.692728,1.38,0,-1,0,1.38,19.49788,0,1.312728,1.582001,0.2690707,1.452632,1.38,0,0,2.551868,2.257008,0,1.183561,-1.183561,2.331515,38.8585,0.2047379,2.962001,0.2152566,0,2.526078
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.09263,1.09263,0,-1,0,1.09263,19.20895,0,0.0000000000000002220446,0.1422406,0.2098828,1.150137,1.09263,0,0,3.866935,1.073447,0,0.940254,-0.940254,1.3404,22.33996,0.2047379,1.201893,0.1679062,0,1.28333
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.6472375,0.3492819,0,-1,0,0.3492819,67.12979,0,0.2979557,0.5408783,0.2344722,0.3676651,0.3492819,0,0,4.911662,0.1331929,0,0.1331929,-0.1331929,1.200002,20,0.2047379,0.7119613,0.1875778,0,0.3676651
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.000499,0.06143504,0,-1,0,0.06143504,105.2632,0,1.939064,2.188262,0.06466846,0.06466846,0.06143504,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,2.200549,0.05173477,0,0.06466846
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.4256968,0,0,-1,0,0,0,0,0.4256968,0.4682665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,0.4682665,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.7673327,0,0,-1,0,0,0,0,0.7673327,0.844066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,0.844066,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.250741,0,0,-1,0,0,0,0,1.250741,1.375815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,1.375815,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1912304,0,0,-1,0,0,0,0,0.1912304,0.2103535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,0.2103535,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.5426762,0,0,-1,0,0,0,0,0.5426762,0.5969439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,0.5969439,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.07051552,0,0,-1,0,0,0,0,0.07051552,0.07756708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,0.07756708,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.3449428,0,0,-1,0,0,0,0,0.3449428,0.3794371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,0.3794371,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.1782312,0,0,-1,0,0,0,0,0.1782312,0.1960543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,0.1960543,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1189894,0,0,-1,0,0,0,0,0.1189894,0.1308883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047379,0.1308883,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.09531377,0.09531377,1.547945,0,0.4786891,0.09531377,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047842,0.1048451,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2048074,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.8514019,0.8514019,1.7,0,0.5202,0.8514019,1.787568,0,0,0,0.01521939,0,0,0.8485981,0.8061682,2.299654,2.484,0.8213876,0,0.8213876,4.597605,76.62659,0.2048819,0.9365421,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.374078,1.374078,1.7,0,0.5202,1.374078,11.06227,0,0,0,0.1520042,0,0,0.3259218,0.3096257,1.478267,3.223249,0.46163,0,0.46163,5.035546,83.92559,0.2049201,1.511486,0.1216034,1.7,3.375253
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.35638,1.35638,0,-1,0,1.35638,10.29676,0,0,0.1120179,0.1396632,1.427768,1.35638,0,0,1.016637,3.638716,0,1.288105,-1.288105,3.677764,61.29594,0.2049201,1.492018,0.1117306,0,3.778379
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.79389,0.79389,0,0,0,0.79389,54.68573,0,0,0,0.4341445,0.8356737,0.79389,0,0,2.447865,2.350611,0,0.4015292,-0.4015292,3.254515,54.2418,0.2049201,0.873279,0.3473156,0,2.784755
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.683054,1.683054,1.7,0,0.5202,1.683054,21.60586,0,0,0,0.3636383,0,0,0.01694609,0.01609878,2.894008,1.949082,0.3797371,0,0.3797371,3.614765,60.24596,0.2049457,1.851359,0.2909107,1.7,2.31272
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,2.514271,2.290845,1.488704,0,1.488704,5.027074,83.7844,0.2049509,0,0.0869635,1.7,2.399549
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.3581678,0.3581678,0,0,0,0.3581678,93.74899,0.00000000000000005551115,0,0,0.3357787,0.3770188,0.3581678,0,0,1.025567,3.630679,0,0.04124004,-0.04124004,4.983603,83.05988,0.2049509,0.3939846,0.268623,0,3.966458
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.6251081,0.6251081,0,-1,0,0.6251081,63.4559,0.0000000000000001110223,0,0,0.396668,0.6580085,0.6251081,0,0,1.071389,3.589439,0,0.2613405,-0.2613405,4.708126,78.46861,0.2049509,0.6876189,0.3173344,0,3.986107
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.137622,1.137622,0,-1,0,1.137622,17.56607,0,0,0,0.1998356,1.197497,1.137622,0,0,1.361767,3.328098,0,0.9976615,-0.9976615,3.656498,60.94152,0.2049509,1.251384,0.1598684,0,3.527934
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.8654324,0.8654324,0,-1,0,0.8654324,39.21976,0,0,0,0.3394205,0.9109815,0.8654324,0,0,2.47028,2.330437,0,0.571561,-0.571561,3.05402,50.90024,0.2049509,0.9519756,0.2715364,0,2.669857
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.9784312,0.9784312,0,-1,0,0.9784312,25.48092,0,0,0,0.2493133,1.029927,0.9784312,0,0,3.105348,1.758876,0,0.7806143,-0.7806143,2.231181,37.18627,0.2049509,1.076274,0.1994506,0,2.008189
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,-1,0,0,0,0,0,0,0.06381105,0,0,0,0,3.972697,0.9782615,0.06381105,0,0.06381105,2.291717,38.19521,0.2049405,0,0.05104884,0,1.042073
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.3584038,0.3584038,0,-1,0,0.3584038,0,0,0.00000000000000005551115,0,0,0.3772671,0.3584038,0,0,3.908886,1.035691,0,0.3772671,-0.3772671,1.894043,31.56731,0.2049405,0.3942441,0,0,1.035691
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.9865782,0.6255031,0,-1,0,0.6255031,0,0,0.361075,0.4597328,0,0.6584244,0.6255031,0,0,4.328072,0.6584244,0,0.6584244,-0.6584244,1.200002,20,0.2049405,1.085236,0,0,0.6584244
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.652703,0,0,-1,0,0,0,0,1.652703,1.817974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049405,1.817974,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.3996618,0,0,-1,0,0,0,0,0.3996618,0.439628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049405,0.439628,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2221047,0,0,-1,0,0,0,0,0.2221047,0.2443152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049405,0.2443152,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049405,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.09158288,0,0,-1,0,0,0,0,0.09158288,0.1007412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049405,0.1007412,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.07347006,0,0,-1,0,0,0,0,0.07347006,0.08081706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049405,0.08081706,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.2825474,0,0,-1,0,0,0,0,0.2825474,0.3108022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049405,0.3108022,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1425616,0,0,-1,0,0,0,0,0.1425616,0.1568178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049405,0.1568178,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01489323,0.01489323,1.467525,0,0.4567343,0.01489323,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2049671,0.01638255,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2223323,0.2223323,1.674964,0,0.5133651,0.2223323,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2050434,0.2445655,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.299654,2.484,1.715417,0,1.715417,5.445755,90.76241,0.2050117,0,0.2683332,1.7,2.819417
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.5842378,4.027875,0.5409495,0,0.5409495,5.958945,99.31555,0.204924,0,0.4327596,0,4.568824
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.3193283,0.3193283,0,-1,0,0.3193283,288.8943,0.543098,0,0,0.9225215,0.3361351,0.3193283,0,0,0.0432884,4.514729,0.0432884,0,0.0432884,6.000012,100,0.204917,0.3512612,0.7380173,0,5.437251
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.108572,1.108572,0,0,0,1.108572,113.3727,0.08990023,0,0,1.256819,1.166918,1.108572,0,0,0,4.553689,0,0,0,6.000012,100,0.204917,1.21943,1.005455,0,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.051054,2.051054,0.7739622,0,0.2673917,2.051054,65.54226,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.204917,2.256159,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204917,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204917,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1485993,0.1485993,0,-1,0,0.1485993,1191.823,1.614621,0,0,1.771041,0.1564203,0.1485993,0,0,0,4.553689,0,0,0,6.000012,100,0.204917,0.1634593,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.6952497,0.6952497,0,-1,0,0.6952497,204.6468,0.6909642,0,0,1.422806,0.7318417,0.6952497,0,0,0,4.553689,0,0,0,6.000012,100,0.204917,0.7647746,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.657416,1.38,0,-1,0,1.38,73.39909,0.0000000000000002220446,0.2774163,0.443158,1.012908,1.452632,1.38,0,0,0,4.553689,0,0.4397241,-0.4397241,5.536502,92.27485,0.204917,1.823158,0.810326,0,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.166948,0.166948,0,-1,0,0.166948,255.6493,0,0,0,0.4268014,0.1757347,0.166948,0,0,0.4885823,4.113965,0.2510666,0,0.2510666,5.774685,96.24455,0.2048762,0.1836428,0.3414411,0,4.540766
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,1.947153,1.38,0,-1,0,1.38,4.539247,0.0000000000000002220446,0.5671526,0.7618678,0.06264161,1.452632,1.38,0,0,0.2375157,4.339925,0,1.38999,-1.38999,4.309507,71.82497,0.2048762,2.141868,0.05011329,0,4.402566
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1628636,0.1628636,0,-1,0,0.1628636,0,0,0.00000000000000002775558,0,0,0.1714354,0.1628636,0,0,1.781949,2.949935,0,0.1714354,-0.1714354,4.128798,68.81316,0.2048762,0.17915,0,0,2.949935
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.2751683,0.2751683,0,-1,0,0.2751683,0,0,0,0,0,0.2896509,0.2751683,0,0,1.972433,2.7785,0,0.2896509,-0.2896509,3.823479,63.72453,0.2048762,0.3026852,0,0,2.7785
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2334428,0.2334428,0,-1,0,0.2334428,0,0,0.00000000000000002775558,0,0,0.2457293,0.2334428,0,0,2.294267,2.488849,0,0.2457293,-0.2457293,3.564458,59.40751,0.2048762,0.2567871,0,0,2.488849
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.3593383,0.3593383,0,-1,0,0.3593383,0,0,0,0,0,0.3782508,0.3593383,0,0,2.5673,2.243119,0,0.3782508,-0.3782508,3.165746,52.76234,0.2048762,0.3952721,0,0,2.243119
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.1891383,0.1891383,0,-1,0,0.1891383,0,0,0.00000000000000002775558,0,0,0.1990929,0.1891383,0,0,2.987578,1.864869,0,0.1990929,-0.1990929,2.955884,49.26464,0.2048762,0.2080521,0,0,1.864869
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.134123,0.134123,0,-1,0,0.134123,0,0,0.00000000000000002775558,0,0,0.1411821,0.134123,0,0,3.208793,1.665776,0,0.1411821,-0.1411821,2.807065,46.78432,0.2048762,0.1475353,0,0,1.665776
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1121005,0.1121005,0,-1,0,0.1121005,0,0,0.00000000000000001387779,0,0,0.1180005,0.1121005,0,0,3.365662,1.524594,0,0.1180005,-0.1180005,2.682682,44.71127,0.2048762,0.1233105,0,0,1.524594
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1741509,0.1741509,0,-1,0,0.1741509,0,0,0.00000000000000002775558,0,0,0.1833168,0.1741509,0,0,3.496773,1.406593,0,0.1833168,-0.1833168,2.489449,41.49073,0.2048762,0.191566,0,0,1.406593
