Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.4425608,0.4425608,0,-1,0,0.4425608,0,0,0,0,0,0.4658534,0.4425608,0,0,3.700459,1.223276,0,0.4658534,-0.4658534,1.998396,33.30654,0.2048762,0.4868168,0,0,1.223276
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.3005355,0.3005355,0,-1,0,0.3005355,0,0,0.00000000000000005551115,0,0,0.3163531,0.3005355,0,0,4.218073,0.7574228,0,0.3163531,-0.3163531,1.664931,27.74879,0.2048762,0.330589,0,0,0.7574228
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.004230691,0.004230691,0,0,0,0.004230691,0,0,0,0,0,0.004453359,0.004230691,0,0,4.569577,0.4410697,0,0.004453359,-0.004453359,1.660236,27.67055,0.2048762,0.00465376,0,0,0.4410697
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.258023,0.258023,0,0,0,0.258023,0,0,0.00000000000000005551115,0,0,0.2716031,0.258023,0,0,4.574525,0.4366163,0,0.2716031,-0.2716031,1.373942,22.89898,0.2048762,0.2838252,0,0,0.4366163
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.7513016,0.7513016,1.7,0,0.5202,0.7513016,39.42873,0,0,0,0.2962287,0,0,0.9486983,0.9012635,4.876307,0.1650132,1.197492,0,1.197492,2.509982,41.83295,0.2049772,0.8264318,0.2369829,1.7,0.4612419
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,3.678814,1.242756,1.907244,0,1.907244,4.319353,71.98907,0.2049147,0,0.4217949,1.7,1.77
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.4118264,0.4118264,0,-1,0,0.4118264,146.3598,0,0,0,0.6027481,0.4335015,0.4118264,0,0,1.771571,2.959275,0.1692466,0,0.1692466,4.479914,74.66508,0.2048874,0.453009,0.4821985,0,3.562024
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02213464,0.02213464,0,0,0,0.02213464,4017.72,0,0,0,0.8893081,0.02329963,0.02213464,0,0,1.602324,3.111597,0.8660085,0,0.8660085,5.301482,88.35786,0.2047475,0.02434811,0.7114465,0,4.000906
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.3910266,0.3910266,0,0,0,0.3910266,297.9794,0.01725625,0,0,1.165179,0.4116069,0.3910266,0,0,0.7363155,3.891005,0.7363155,0,0.7363155,6.000012,100,0.2046287,0.4301292,0.9321429,0,5.056184
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046287,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.565997,1.565997,0.9415378,0,0.3131398,1.565997,41.97489,0.0000000000000001110223,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2046287,1.722597,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,2.559326,1.38,0,-1,0,1.38,86.84379,0,1.179326,1.435259,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.2046287,2.815259,0.9587554,0,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.139013,1.139013,0,-1,0,1.139013,72.05399,0.0000000000000002220446,0,0,0.8207041,1.198961,1.139013,0,0,0.2824304,4.299501,0,0.3782566,-0.3782566,5.333357,88.88911,0.2046287,1.252914,0.6565633,0,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,-1,0,0,0,0,0,0,0.4993828,0,0,0,0,0.7027156,3.921245,0.4993828,0,0.4993828,5.807114,96.78503,0.2045482,0,0.3995062,0,4.420628
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,-1,0,0,0,0.05152919,0,0,0.254862,0,0,0,0,0.2033328,4.370689,0.2033328,0,0.2033328,6.000012,100,0.2045154,0,0.2038895,0,4.625551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.146621,1.146621,0,-1,0,1.146621,5.215874,0,0.0000000000000002220446,0,0.05980632,1.20697,1.146621,0,0,0,4.553689,0,1.147164,-1.147164,4.790795,79.84644,0.2045154,1.261283,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.297955,1.297955,0,-1,0,1.297955,0,0,0.0000000000000002220446,0.04775051,0,1.366268,1.297955,0,0,1.274626,3.406525,0,1.366268,-1.366268,3.350622,55.84359,0.2045154,1.42775,0,0,3.406525
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.5942768,0.5942768,0,-1,0,0.5942768,0,0,0.0000000000000001110223,0,0,0.6255546,0.5942768,0,0,2.792702,2.040257,0,0.6255546,-0.6255546,2.69123,44.85374,0.2045154,0.6537045,0,0,2.040257
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.752004,1.343967,0,-1,0,1.343967,0,0,0.4080368,0.5832372,0,1.414702,1.343967,0,0,3.487763,1.414702,0,1.414702,-1.414702,1.200002,20,0.2045154,1.927204,0,0,1.414702
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.3443764,0,0,-1,0,0,0,0,0.3443764,0.3788141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045154,0.3788141,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.3993005,0,0,-1,0,0,0,0,0.3993005,0.4392306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045154,0.4392306,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.07852079,0,0,-1,0,0,0,0,0.07852079,0.08637287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045154,0.08637287,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.06125227,0,0,-1,0,0,0,0,0.06125227,0.06737749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045154,0.06737749,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045154,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.2842026,0,0,-1,0,0,0,0,0.2842026,0.3126229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045154,0.3126229,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.316112,0,0,-1,0,0,0,0,0.316112,0.3477232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045154,0.3477232,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.2686184,0.2686184,1.7,0,0.5202,0.2686184,0,0,0,0,0,0,0,1.431382,1.359812,5.059654,0,1.359812,0,1.359812,2.490034,41.50048,0.2046009,0.2954802,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1343796,0.1343796,1.587011,0,0.489354,0.1343796,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.699842,1.223831,1.38,0,1.38,3.799217,63.32015,0.204656,0.1478175,0,1.7,1.223831
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.3522,2.3522,1.7,0,0.5202,2.3522,9.516564,0,0,0,0.2238487,0.6865267,0.6522003,0,0,2.319842,2.465831,0,0.462678,-0.462678,3.311511,55.19175,0.204656,2.58742,0.1790789,1.7,2.68968
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.4894979,0.4894979,1.7,0,0.5202,0.4894979,125.261,0,0,0,0.6131499,0,0,1.210502,1.149977,2.833929,2.003153,1.763127,0,1.763127,4.98416,83.06918,0.2046763,0.5384477,0.4905199,1.7,2.616303
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2324221,0.2324221,0,-1,0,0.2324221,310.5233,0,0,0,0.7217246,0.2446548,0.2324221,0,0,1.070802,3.589967,0.4770698,0,0.4770698,5.436749,90.6123,0.2045997,0.2556643,0.5773797,0,4.311692
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.2253918,0,0,0.8191236,0,0,0,0,0.5937319,4.019331,0.5937319,0,0.5937319,6.000012,100,0.2045045,0,0.6552989,0,4.838454
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.762319,1.762319,0.425,0,0.172125,1.762319,83.06335,0.05613694,0,0,1.463842,1.407705,1.337319,0,0,0,4.553689,0,0,0,6.000012,100,0.2045045,1.938551,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045045,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.891729,1.891729,0.5117294,0,0.1958021,1.891729,77.14771,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2045045,2.080902,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.3460055,0.3460055,0,-1,0,0.3460055,280.6455,0.6068326,0,0,0.9710489,0.3642164,0.3460055,0,0,0,4.553689,0,0,0,6.000012,100,0.2045045,0.3806061,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.6177508,0.6177508,0,-1,0,0.6177508,60.30231,0,0,0,0.3725181,0.650264,0.6177508,0,0,0,4.553689,0,0.277746,-0.277746,5.707242,95.12051,0.2045045,0.6795259,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.8311322,0.8311322,0,-1,0,0.8311322,11.70427,0,0.0000000000000001110223,0,0.09727796,0.874876,0.8311322,0,0,0.3086067,4.275943,0,0.777598,-0.777598,4.887582,81.45953,0.2045045,0.9142454,0.07782237,0,4.373221
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1284483,0.1284483,0,-1,0,0.1284483,103.7679,0,0,0,0.1332881,0.1352087,0.1284483,0,0,1.172604,3.498345,0,0.001920595,-0.001920595,4.885557,81.42579,0.2045045,0.1412931,0.1066305,0,3.631633
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.228473,1.38,0,-1,0,1.38,1.333108,0,0.8484731,1.07132,0.01839689,1.452632,1.38,0,0,1.174738,3.496424,0,1.434235,-1.434235,3.373741,56.2289,0.2045045,2.45132,0.01471751,0,3.514821
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.8732628,0.8732628,0,-1,0,0.8732628,0,0,0.0000000000000001110223,0,0,0.919224,0.8732628,0,0,2.768332,2.06219,0,0.919224,-0.919224,2.404794,40.07982,0.2045045,0.9605891,0,0,2.06219
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.308539,1.085817,0,-1,0,1.085817,0,0,1.222722,1.453576,0,1.142966,1.085817,0,0,3.789693,1.142966,0,1.142966,-1.142966,1.200002,20,0.2045045,2.539393,0,0,1.142966
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.65367,0,0,-1,0,0,0,0,0.65367,0.7190369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045045,0.7190369,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.4360852,0,0,-1,0,0,0,0,0.4360852,0.4796937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045045,0.4796937,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.2691721,0,0,-1,0,0,0,0,0.2691721,0.2960893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045045,0.2960893,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.329143,0,0,-1,0,0,0,0,0.329143,0.3620572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045045,0.3620572,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.101299,0,0,-1,0,0,0,0,0.101299,0.111429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045045,0.111429,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045045,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01312282,0,0,-1,0,0,0,0,0.01312282,0.0144351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045045,0.0144351,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2147282,0,0,-1,0,0,0,0,0.2147282,0.236201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045045,0.236201,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2144095,0.2144095,1.667041,0,0.5112022,0.2144095,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2045785,0.2358505,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.008039487,0.008039487,1.460671,0,0.4548632,0.008039487,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2046034,0.008843436,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.6367849,0.6367849,1.7,0,0.5202,0.6367849,58.2895,0,0,0,0.3711787,0,0,1.063215,1.010054,2.299654,2.484,1.381233,0,1.381233,5.128721,85.47852,0.2046848,0.7004634,0.296943,1.7,2.855179
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.5748934,0.5748934,0,0,0,0.5748934,126.2916,0,0,0,0.726042,0.6051509,0.5748934,0,0,0.9184213,3.72711,0.1208911,0,0.1208911,5.243409,87.38997,0.2046655,0.6323827,0.5808336,0,4.453152
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.7398579,0.7398579,0,-1,0,0.7398579,105.9465,0,0,0,0.7838533,0.7787977,0.7398579,0,0,0.7975302,3.835912,0.005055584,0,0.005055584,5.248205,87.4699,0.2046647,0.8138436,0.6270826,0,4.619765
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,0.7924746,3.840462,0.669748,0,0.669748,5.883584,98.05952,0.2045576,0,0.5357984,0,4.51021
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.4134921,0.4134921,0,0,0,0.4134921,276.2469,0.5842776,0,0,1.142259,0.4352549,0.4134921,0,0,0.1227266,4.443235,0.1227266,0,0.1227266,6.000012,100,0.204538,0.4548413,0.9138073,0,5.585494
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.5700489,0.5700489,0,0,0,0.5700489,159.8316,0.3110669,0,0,0.9111183,0.6000515,0.5700489,0,0,0,4.553689,0,0,0,6.000012,100,0.204538,0.6270538,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.2687728,0.2687728,0,0,0,0.2687728,380.9616,0.7410024,0,0,1.023921,0.2829188,0.2687728,0,0,0,4.553689,0,0,0,6.000012,100,0.204538,0.2956501,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.9649901,0.9649901,0,-1,0,0.9649901,88.93541,0,0,0,0.8582178,1.015779,0.9649901,0,0,0,4.553689,0,0.1575612,-0.1575612,5.833928,97.23194,0.204538,1.061489,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.50591,0.50591,0,-1,0,0.50591,233.9723,0.4760845,0,0,1.183689,0.5325368,0.50591,0,0,0.175068,4.396128,0.175068,0,0.175068,6.000012,100,0.2045101,0.556501,0.9469514,0,5.579817
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.3732771,0.3732771,0,-1,0,0.3732771,148.5361,0.1615279,0,0,0.5544512,0.3929232,0.3732771,0,0,0,4.553689,0,0,0,6.000012,100,0.2045101,0.4106048,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,-1,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045101,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,-1,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045101,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.460335,1.38,0,-1,0,1.38,0,0,0.08033496,0.2263685,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2045101,1.606368,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.286444,1.286444,0,-1,0,1.286444,0,0,0.0000000000000002220446,0.03508813,0,1.354151,1.286444,0,0,1.614035,3.101057,0,1.354151,-1.354151,3.041403,50.68995,0.2045101,1.415088,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.4107807,0.4107807,0,-1,0,0.4107807,0,0,0.00000000000000005551115,0,0,0.4324008,0.4107807,0,0,3.118648,1.746906,0,0.4324008,-0.4324008,2.585613,43.09346,0.2045101,0.4518588,0,0,1.746906
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2329619,0.2329619,0,-1,0,0.2329619,0,0,0.00000000000000002775558,0,0,0.2452231,0.2329619,0,0,3.599093,1.314505,0,0.2452231,-0.2452231,2.327125,38.78534,0.2045101,0.2562581,0,0,1.314505
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.1845075,0.1845075,0,-1,0,0.1845075,0,0,0.00000000000000002775558,0,0,0.1942184,0.1845075,0,0,3.871563,1.069282,0,0.1942184,-0.1942184,2.122401,35.37327,0.2045101,0.2029583,0,0,1.069282
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.2498986,0.2498986,0,-1,0,0.2498986,0,0,0,0,0,0.2630511,0.2498986,0,0,4.087361,0.8750638,0,0.2630511,-0.2630511,1.84512,30.75195,0.2045101,0.2748884,0,0,0.8750638
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1575729,0.1575729,0,-1,0,0.1575729,0,0,0.00000000000000002775558,0,0,0.1658662,0.1575729,0,0,4.37964,0.6120126,0,0.1658662,-0.1658662,1.670282,27.83798,0.2045101,0.1733302,0,0,0.6120126
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2081727,0.2081727,0,-1,0,0.2081727,0,0,0.00000000000000002775558,0,0,0.2191292,0.2081727,0,0,4.563936,0.4461464,0,0.2191292,-0.2191292,1.4393,23.98828,0.2045101,0.22899,0,0,0.4461464
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.04111044,0.04111044,0,-1,0,0.04111044,0,0,0.000000000000000006938894,0,0,0.04327415,0.04111044,0,0,4.807413,0.2270172,0,0.04327415,-0.04327415,1.393685,23.22803,0.2045101,0.04522149,0,0,0.2270172
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.3801228,0.1745559,0,-1,0,0.1745559,0,0,0.2055669,0.2435792,0,0.1837431,0.1745559,0,0,4.855495,0.1837431,0,0.1837431,-0.1837431,1.200002,20,0.2045101,0.4181351,0,0,0.1837431
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01546654,0.01546654,1.468098,0,0.4568908,0.01546654,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2045367,0.0170132,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.2045566,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.2800731,0.2800731,1.7,0,0.5202,0.2800731,53.07365,0,0,0,0.148645,0,0,1.419927,1.348931,2.280536,2.501207,1.497576,0,1.497576,5.257231,87.62034,0.2046192,0.3080804,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.140714,1.140714,0,0,0,1.140714,12.55497,0,0,0,0.1432163,1.200752,1.140714,0,0,0.7829602,3.849025,0,1.057535,-1.057535,4.142491,69.04137,0.2046192,1.254785,0.1145731,0,3.992241
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.463742,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,1.083742,1.330116,0.1475446,1.452632,1.38,0,0,1.957999,2.79149,0,1.305087,-1.305087,2.766808,46.11338,0.2046192,2.710116,0.1180357,0,2.939034
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.122027,1.122027,0,0,0,1.122027,36.2172,0,0.0000000000000002220446,0,0.4063669,1.181082,1.122027,0,0,3.408096,1.486403,0,0.7747146,-0.7747146,1.950187,32.50306,0.2046192,1.23423,0.3250935,0,1.892769
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.3561039,0.3561039,0,0,0,0.3561039,154.2673,0,0,0,0.5493517,0.3748462,0.3561039,0,0,4.26889,0.7116879,0.1745055,0,0.1745055,2.115738,35.26223,0.2045914,0.3917142,0.4394813,0,1.26104
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2089292,0.2089292,0,0,0,0.2089292,280.6566,0,0,0,0.5863734,0.2199254,0.2089292,0,0,4.094385,0.8687429,0.366448,0,0.366448,2.463381,41.05627,0.2045331,0.2298221,0.4690987,0,1.455116
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.8482282,0.8482282,0,0,0,0.8482282,30.72776,0,0,0,0.2606415,0.8928718,0.8482282,0,0,3.727937,1.198546,0,0.6322302,-0.6322302,1.796952,29.94914,0.2045331,0.933051,0.2085132,0,1.459188
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.01946552,0.01946552,0,-1,0,0.01946552,2574.969,0,0,0,0.5012313,0.02049002,0.01946552,0,0,4.430415,0.5663159,0.4807412,0,0.4807412,2.253023,37.55031,0.2044566,0.02141207,0.400985,0,1.067547
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.6385469,0.6385469,0,-1,0,0.6385469,67.71758,0,0,0,0.4324085,0.6721547,0.6385469,0,0,3.949673,0.998983,0,0.2397461,-0.2397461,2.000308,33.33841,0.2044566,0.7024016,0.3459268,0,1.431392
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.2692726,0.2692726,0,-1,0,0.2692726,88.14282,0,0,0,0.2373445,0.2834448,0.2692726,0,0,4.216058,0.7592369,0,0.04610036,-0.04610036,1.951714,32.52851,0.2044566,0.2961998,0.1898756,0,0.9965814
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1816255,0.1816255,0,-1,0,0.1816255,121.281,0,0,0,0.2202773,0.1911848,0.1816255,0,0,4.267281,0.7131366,0.02909253,0,0.02909253,1.979314,32.9885,0.204452,0.1997881,0.1762218,0,0.9334138
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.13108,0.7557033,0,-1,0,0.7557033,7.431134,0,0.3753764,0.5311639,0.05615733,0.7954772,0.7557033,0,0,4.238188,0.7393198,0,0.7393198,-0.7393198,1.200002,20,0.204452,1.244188,0.04492586,0,0.7954772
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1033363,0,0,-1,0,0,0,0,0.1033363,0.11367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204452,0.11367,0,0,0
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.801386,0,0,-1,0,0,0,0,0.801386,0.8815246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204452,0.8815246,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.045051,0,0,-1,0,0,0,0,1.045051,1.149556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204452,1.149556,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2116174,0,0,-1,0,0,0,0,0.2116174,0.2327791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204452,0.2327791,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.4051174,0,0,-1,0,0,0,0,0.4051174,0.4456291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204452,0.4456291,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204452,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.5035217,0,0,-1,0,0,0,0,0.5035217,0.553874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204452,0.553874,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.3690903,0,0,-1,0,0,0,0,0.3690903,0.4059993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204452,0.4059993,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.215917,0,0,-1,0,0,0,0,0.215917,0.2375087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204452,0.2375087,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.3655044,0,0,-1,0,0,0,0,0.3655044,0.4020548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204452,0.4020548,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.2973016,0.2973016,1.7,0,0.5202,0.2973016,0,0,0,0,0,0,0,1.402698,1.332564,5.059654,0,1.332564,0,1.332564,2.464183,41.06964,0.2045408,0.3270317,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1508388,0.1508388,1.60347,0,0.4938474,0.1508388,11.6378,0.0000000000000002220446,0,0,0.01755432,0,0,1.452632,1.38,3.727091,1.199307,1.397554,0,1.397554,3.79002,63.16687,0.2045964,0.1659226,0.01404345,1.7,1.216861
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.029852,1.029852,1.7,0,0.5202,1.029852,11.19085,0,0,0,0.1152492,0,0,0.670148,0.6366405,2.329537,2.457106,0.7518897,0,0.7518897,4.503325,75.05526,0.2046605,1.132837,0.09219933,1.7,2.572355
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.220852,2.220852,1.7,0,0.5202,2.220852,11.28517,0,0,0,0.250627,0.5482654,0.5208521,0,0,1.577647,3.133807,0,0.2976384,-0.2976384,4.189586,69.8263,0.2046605,2.442937,0.2005016,1.7,3.384434
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.382516,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.002515626,0.1407672,0.8323694,1.452632,1.38,0,0,1.908356,2.836168,0,0.6202621,-0.6202621,3.535773,58.92943,0.2046605,1.520767,0.6658956,0,3.668538
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,2.608805,2.608805,1.7,0,0.5202,2.608805,27.22447,0.0000000000000003330669,0,0,0.7102334,0.9566371,0.9088053,0,0,2.597536,2.215906,0,0.2464037,-0.2464037,3.27604,54.60056,0.2046605,2.869686,0.5681868,1.7,2.92614
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.5240049,0.5240049,1.7,0,0.5202,0.5240049,32.65107,0,0,0,0.1710932,0,0,1.175995,1.117195,2.871318,1.969503,1.288288,0,1.288288,4.498218,74.97015,0.2047559,0.5764054,0.1368745,1.7,2.140596
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.7826942,0.7826942,1.7,0,0.5202,0.7826942,49.31038,0,0,0,0.3859495,0,0,0.9173058,0.8714405,1.58303,3.128962,1.25739,0,1.25739,5.691083,94.8512,0.2048559,0.8609636,0.3087596,1.7,3.514912
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.094324,1.094324,0,0,0,1.094324,52.70119,0,0.0000000000000002220446,0,0.576722,1.15192,1.094324,0,0,0.3256397,4.260613,0,0.5751984,-0.5751984,5.084771,84.74601,0.2048559,1.203757,0.4613776,0,4.837335
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.9705544,0.9705544,0,-1,0,0.9705544,64.24529,0,0,0,0.6235356,1.021636,0.9705544,0,0,0.964749,3.685415,0,0.3981007,-0.3981007,4.665136,77.75211,0.2048559,1.06761,0.4988284,0,4.30895
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.3397183,0.3397183,0,-1,0,0.3397183,177.035,0,0,0,0.6014204,0.3575983,0.3397183,0,0,1.407083,3.287314,0.2438221,0,0.2438221,4.896446,81.60727,0.2048173,0.3736902,0.4811363,0,3.888735
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,-1,0,0,0,0,0,0,0.4926707,0,0,0,0,1.163261,3.506754,0.4926707,0,0.4926707,5.363834,89.39706,0.2047392,0,0.3941365,0,3.999425
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.6574438,0.6574438,0,-1,0,0.6574438,28.44473,0.0000000000000001110223,0,0,0.1870081,0.6920461,0.6574438,0,0,0.6705903,3.950158,0,0.505038,-0.505038,4.831478,80.52446,0.2047392,0.7231882,0.1496065,0,4.137166
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.265013,1.265013,0,-1,0,1.265013,4.316885,0,0,0.01151451,0.05460917,1.331593,1.265013,0,0,1.231744,3.44512,0,1.276984,-1.276984,3.485419,58.09019,0.2047392,1.391515,0.04368734,0,3.499729
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,1.990754,1.38,0,-1,0,1.38,0,0,0.6107541,0.8098295,0,1.452632,1.38,0,0,2.650614,2.168136,0,1.452632,-1.452632,1.95421,32.57011,0.2047392,2.189829,0,0,2.168136
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.727907,0.6797292,0,-1,0,0.6797292,0,0,0.04817774,0.1209684,0,0.7155045,0.6797292,0,0,4.264649,0.7155045,0,0.7155045,-0.7155045,1.200002,20,0.2047392,0.8006977,0,0,0.7155045
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1197503,0,0,-1,0,0,0,0,0.1197503,0.1317254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047392,0.1317254,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047392,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.3000081,0,0,-1,0,0,0,0,0.3000081,0.3300089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047392,0.3300089,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.0748945,0,0,-1,0,0,0,0,0.0748945,0.08238395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047392,0.08238395,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047392,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.5542329,0,0,-1,0,0,0,0,0.5542329,0.6096562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047392,0.6096562,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047392,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1564888,0,0,-1,0,0,0,0,0.1564888,0.1721376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047392,0.1721376,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1679744,0.1679744,1.620606,0,0.4985254,0.1679744,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2048011,0.1847719,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.2048213,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.894474,1.894474,1.7,0,0.5202,1.894474,9.17737,0.00000000000000005551115,0,0,0.1738628,0.2047089,0.1944735,0,0,2.285408,2.496822,0,0.03084612,-0.03084612,3.799369,63.32269,0.2048213,2.083921,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.838426,1.838426,1.7,0,0.5202,1.838426,26.68566,0,0,0,0.4905961,0.1457116,0.138426,0,0,2.319681,2.465976,0.3448845,0,0.3448845,4.126555,68.77579,0.2048435,2.022269,0.3924769,1.7,2.956572
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.786821,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,0.4068208,0.5855029,0.7442437,1.452632,1.38,0,0,1.974797,2.776372,0,0.7083879,-0.7083879,3.379849,56.3307,0.2048435,1.965503,0.595395,0,3.520616
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.5878159,0.5878159,0,0,0,0.5878159,174.1751,0,0,0,1.023829,0.6187536,0.5878159,0,0,2.761894,2.067984,0.4050757,0,0.4050757,3.764138,62.7355,0.2047795,0.6465976,0.8190634,0,3.091813
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.05912829,0.05912829,0,0,0,0.05912829,2172.55,0,0,0,1.284592,0.06224031,0.05912829,0,0,2.356819,2.432552,1.222352,0,1.222352,4.923762,82.06254,0.2045866,0.06504112,1.027673,0,3.717144
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.7936514,0.7936514,0,0,0,0.7936514,66.22717,0,0,0,0.5256128,0.8354225,0.7936514,0,0,1.134467,3.532669,0,0.3098097,-0.3098097,4.597194,76.61975,0.2045866,0.8730165,0.4204903,0,4.058281
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.2806544,0.2806544,0,0,0,0.2806544,264.5138,0,0,0,0.7423695,0.2954257,0.2806544,0,0,1.4787,3.222859,0.4469439,0,0.4469439,5.021202,83.68654,0.2045161,0.3087198,0.5938956,0,3.965229
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.5298316,0.5298316,0,-1,0,0.5298316,127.0883,0,0,0,0.6733538,0.5577176,0.5298316,0,0,1.031756,3.625108,0.1156363,0,0.1156363,5.130904,85.5149,0.2044979,0.5828148,0.5386831,0,4.298462
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2427633,0.2427633,0,-1,0,0.2427633,226.035,0,0,0,0.5487302,0.2555403,0.2427633,0,0,0.9161198,3.729181,0.2931899,0,0.2931899,5.409049,90.15063,0.2044517,0.2670397,0.4389842,0,4.277911
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.4082049,0.4082049,0,-1,0,0.4082049,103.4228,0,0,0,0.4221772,0.4296894,0.4082049,0,0,0.62293,3.993052,0,0.007512238,-0.007512238,5.40113,90.01865,0.2044517,0.4490254,0.3377417,0,4.415229
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.118566,1.38,0,-1,0,1.38,32.76435,0.0000000000000002220446,0.7385655,0.950422,0.4521481,1.452632,1.38,0,0,0.6312769,3.98554,0,1.000484,-1.000484,4.346528,72.44199,0.2044517,2.330422,0.3617185,0,4.437688
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.7724255,0.7724255,0,-1,0,0.7724255,7.207082,0,0.0000000000000001110223,0,0.05566933,0.8130794,0.7724255,0,0,1.742925,2.985056,0,0.75741,-0.75741,3.548148,59.13568,0.2044517,0.849668,0.04453547,0,3.040726
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.665133,1.38,0,-1,0,1.38,0,0,0.2851332,0.4516466,0,1.452632,1.38,0,0,2.584492,2.227646,0,1.452632,-1.452632,2.01694,33.61559,0.2044517,1.831647,0,0,2.227646
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.6097689,0.6097689,0,-1,0,0.6097689,0,0,0.0000000000000001110223,0,0,0.641862,0.6097689,0,0,4.198527,0.7750146,0,0.641862,-0.641862,1.340358,22.33925,0.2044517,0.6707457,0,0,0.7750146
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.6588899,0.126495,0,-1,0,0.126495,0,0,0.5323949,0.5982839,0,0.1331526,0.126495,0,0,4.911707,0.1331526,0,0.1331526,-0.1331526,1.200002,20,0.2044517,0.724779,0,0,0.1331526
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.2925586,0,0,-1,0,0,0,0,0.2925586,0.3218145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044517,0.3218145,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044517,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044517,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044517,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1402366,0,0,-1,0,0,0,0,0.1402366,0.1542602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044517,0.1542602,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044517,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.2825052,0,0,-1,0,0,0,0,0.2825052,0.3107557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044517,0.3107557,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.08139246,0.08139246,1.534024,0,0.4748886,0.08139246,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2044935,0.0895317,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.2045145,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.916318,1.916318,1.7,0,0.5202,1.916318,1.405041,0,0,0,0.02692505,0.2277033,0.2163182,0,0,2.28924,2.493373,0,0.2007783,-0.2007783,3.61661,60.27671,0.2045145,2.10795,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.861968,1.861968,1.7,0,0.5202,1.861968,3.705353,0,0,0,0.0689925,0.1704929,0.1619682,0,0,2.512327,2.292595,0,0.1015004,-0.1015004,3.509619,58.49353,0.2045145,2.048165,0.055194,1.7,2.361588
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.117904,1.117904,0,-1,0,1.117904,8.835163,0,0.0000000000000002220446,0,0.09876862,1.176741,1.117904,0,0,2.625105,2.191095,0,1.077972,-1.077972,2.373336,39.55553,0.2045145,1.229694,0.0790149,0,2.289863
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,3.822852,1.113122,0.2040533,0,0.2040533,2.566918,42.78189,0.2044824,0,0.1632426,0,1.317176
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.4888244,0.4888244,0,0,0,0.4888244,62.90146,0,0,0,0.3074777,0.514552,0.4888244,0,0,3.618798,1.29677,0,0.2070743,-0.2070743,2.348643,39.14397,0.2044824,0.5377069,0.2459822,0,1.604248
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.1962509,0.1962509,0,0,0,0.1962509,152.5042,0,0,0,0.299291,0.2065799,0.1962509,0,0,3.848881,1.089696,0.09271105,0,0.09271105,2.436596,40.60986,0.2044679,0.215876,0.2394328,0,1.388987
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.876352,1.876352,1.7,0,0.5202,1.876352,7.153922,0,0,0,0.1342327,0.1856333,0.1763516,0,0,3.75617,1.173136,0,0.05140053,-0.05140053,2.382415,39.70684,0.2044679,2.063987,0.1073862,1.7,1.307369
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.6537131,0.6537131,0,-1,0,0.6537131,11.04757,0,0.0000000000000001110223,0,0.07221942,0.6881191,0.6537131,0,0,3.813282,1.121735,0,0.6158996,-0.6158996,1.7332,28.88661,0.2044679,0.7190844,0.05777553,0,1.193955
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.101385,0.6960153,0,-1,0,0.6960153,32.58721,0,0.4053701,0.6878858,0.226812,0.7326477,0.6960153,0,0,4.497615,0.5058357,0,0.5058357,-0.5058357,1.200002,20,0.2044679,1.211524,0.1814496,0,0.7326477
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.57585,0.1513454,0,-1,0,0.1513454,105.2632,0,0.4245045,0.6031659,0.159311,0.159311,0.1513454,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,0.633435,0.1274488,0,0.159311
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.064743,0.05076851,0,-1,0,0.05076851,105.2632,0,2.013975,2.261064,0.05344054,0.05344054,0.05076851,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,2.271218,0.04275243,0,0.05344054
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.4404916,0.04836768,0,-1,0,0.04836768,105.2632,0,0.3921239,0.4748672,0.05091335,0.05091335,0.04836768,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,0.4845408,0.04073068,0,0.05091335
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.452094,0,0,-1,0,0,0,0,1.452094,1.597303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,1.597303,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.307876,0,0,-1,0,0,0,0,1.307876,1.438664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,1.438664,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.8333,0,0,-1,0,0,0,0,1.8333,2.01663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,2.01663,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2470101,0,0,-1,0,0,0,0,0.2470101,0.2717111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,0.2717111,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1824124,0,0,-1,0,0,0,0,0.1824124,0.2006536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,0.2006536,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.03584912,0,0,-1,0,0,0,0,0.03584912,0.03943404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,0.03943404,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.07405708,0,0,-1,0,0,0,0,0.07405708,0.08146279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,0.08146279,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.166437,0,0,-1,0,0,0,0,0.166437,0.1830807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044679,0.1830807,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01832396,0.01832396,1.470955,0,0.4576709,0.01832396,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2044948,0.02015635,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.219649,0.219649,1.672281,0,0.5126326,0.219649,3.498103,0.0000000000000002220446,0,0,0.007683549,0,0,1.452632,1.38,3.679654,1.242,1.387684,0,1.387684,3.825658,63.76083,0.2045673,0.2416139,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1720508,0.1720508,1.624682,0,0.4996383,0.1720508,23.21714,0,0,0,0.03994527,0,0,1.452632,1.38,2.291971,2.490915,1.419945,0,1.419945,5.172736,86.21209,0.2046236,0.1892559,0.03195622,1.7,2.53086
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.47098,1.47098,1.7,0,0.5202,1.47098,8.271409,0,0,0,0.1216708,0,0,0.2290197,0.2175687,0.8720255,3.768866,0.3392395,0,0.3392395,5.494567,91.57593,0.2046505,1.618078,0.09733663,1.7,3.890537
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.37992,1.37992,0,-1,0,1.37992,15.59643,0,0.0000000000000002220446,0.1379118,0.2152182,1.452547,1.37992,0,0,0.5327861,4.074182,0,1.237329,-1.237329,4.190308,69.83832,0.2046505,1.517912,0.1721746,0,4.2894
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2265449,0.2265449,0,0,0,0.2265449,26.12442,0,0.00000000000000002775558,0,0.05918354,0.2384683,0.2265449,0,0,1.907596,2.836853,0,0.1792848,-0.1792848,4.001325,66.68861,0.2046505,0.2491994,0.04734683,0,2.896036
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2306453,0.2306453,0,0,0,0.2306453,50.15285,0,0.00000000000000002775558,0,0.1156752,0.2427845,0.2306453,0,0,2.106801,2.657568,0,0.1271093,-0.1271093,3.86734,64.45554,0.2046505,0.2537098,0.09254014,0,2.773243
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.021194,1.021194,0,0,0,1.021194,32.97202,0,0,0,0.3367082,1.074941,1.021194,0,0,2.248034,2.530458,0,0.7382327,-0.7382327,3.089174,51.48613,0.2046505,1.123313,0.2693666,0,2.867167
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.7632326,0.7632326,0,0,0,0.7632326,51.04047,0,0.0000000000000001110223,0,0.3895575,0.8034028,0.7632326,0,0,3.068292,1.792226,0,0.4138453,-0.4138453,2.652943,44.21563,0.2046505,0.8395559,0.311646,0,2.181783
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.828653,1.38,0,-1,0,1.38,30.42255,0.0000000000000002220446,0.4486532,0.6315185,0.4198312,1.452632,1.38,0,0,3.528121,1.37838,0,1.0328,-1.0328,1.564276,26.07121,0.2046505,2.011518,0.3358649,0,1.798212
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.086466,0.6831964,0,-1,0,0.6831964,54.68033,0,0.4032694,0.7958322,0.373574,0.7191541,0.6831964,0,0,4.675676,0.34558,0,0.34558,-0.34558,1.200002,20,0.2046505,1.195112,0.2988592,0,0.7191541
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.112404,0.145071,0,-1,0,0.145071,105.2632,0,0.9673326,1.19463,0.1527063,0.1527063,0.145071,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,1.223644,0.122165,0,0.1527063
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.05914,0.1890546,0,-1,0,0.1890546,105.2632,0,0.8700856,1.127243,0.1990048,0.1990048,0.1890546,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,1.165054,0.1592038,0,0.1990048
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2475713,0.0410944,0,-1,0,0.0410944,105.2632,0,0.206477,0.2641096,0.04325726,0.04325726,0.0410944,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,0.2723285,0.03460581,0,0.04325726
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.834215,0,0,-1,0,0,0,0,1.834215,2.017637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,2.017637,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.11773,0,0,-1,0,0,0,0,1.11773,1.229503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,1.229503,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.04704668,0,0,-1,0,0,0,0,0.04704668,0.05175135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,0.05175135,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.4409105,0,0,-1,0,0,0,0,0.4409105,0.4850016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,0.4850016,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.3615956,0,0,-1,0,0,0,0,0.3615956,0.3977551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,0.3977551,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1363767,0,0,-1,0,0,0,0,0.1363767,0.1500144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,0.1500144,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.0907333,0,0,-1,0,0,0,0,0.0907333,0.09980663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,0.09980663,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2387816,0,0,-1,0,0,0,0,0.2387816,0.2626598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046505,0.2626598,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2140417,0.2140417,1.666673,0,0.5111018,0.2140417,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047226,0.2354459,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.679654,1.242,1.401287,0,1.401287,3.838562,63.97591,0.2047415,0,0.0170293,1.7,1.263287
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.4178872,0.4178872,1.7,0,0.5202,0.4178872,76.38258,0,0,0,0.319193,0,0,1.282113,1.218007,2.278368,2.503158,1.5372,0,1.5372,5.296879,88.28114,0.2047965,0.4596759,0.2553544,1.7,2.822351
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.574048,1.574048,1.548197,0,0.4787578,1.574048,48.81548,0.0000000000000002220446,0,0,0.7683789,0.02721139,0.02585082,0,0,0.7411675,3.886638,0.7411675,0,0.7411675,6.000012,100,0.2048436,1.731453,0.6147031,1.7,4.655017
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.422608,0.422608,0,-1,0,0.422608,239.7322,0.5682772,0,0,1.013128,0.4448506,0.422608,0,0,0,4.553689,0,0,0,6.000012,100,0.2048436,0.4648688,0.8105022,0,5.566817
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1377929,0.1377929,0,0,0,0.1377929,761.9703,0.904896,0,0,1.049941,0.1450452,0.1377929,0,0,0,4.553689,0,0,0,6.000012,100,0.2048436,0.1515722,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.075778,1.075778,0,0,0,1.075778,98.25157,0,0,0,1.056969,1.132398,1.075778,0,0,0,4.553689,0,0.07542907,-0.07542907,5.920503,98.67485,0.2048436,1.183355,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,0.9740327,0,0,1.057843,0,0,0,0,0.08381008,4.47826,0.08381008,0,0.08381008,6.000012,100,0.2048305,0,0.8462743,0,5.536103
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048305,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.3909274,0.3909274,0,-1,0,0.3909274,173.8322,0.2680553,0,0,0.6795578,0.4115025,0.3909274,0,0,0,4.553689,0,0,0,6.000012,100,0.2048305,0.4300201,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.415066,1.38,0,-1,0,1.38,54.72072,0.0000000000000002220446,0.03506653,0.1765732,0.7551459,1.452632,1.38,0,0,0,4.553689,0,0.6974857,-0.6974857,5.264798,87.74645,0.2048305,1.556573,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.212502,1.212502,0,-1,0,1.212502,41.72192,0,0.0000000000000002220446,0,0.5058793,1.276318,1.212502,0,0,0.7749841,3.856203,0,0.770439,-0.770439,4.452683,74.21124,0.2048305,1.333753,0.4047034,0,4.362082
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.8943294,0.8943294,0,-1,0,0.8943294,19.52797,0,0.0000000000000001110223,0,0.1746444,0.9413993,0.8943294,0,0,1.631027,3.085764,0,0.766755,-0.766755,3.644453,60.74076,0.2048305,0.9837623,0.1397155,0,3.260409
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,-1,0,0,0,0,0,0,0.03463281,0,0,0,0,2.482977,2.319009,0.03463281,0,0.03463281,3.677308,61.28835,0.2048251,0,0.02770625,0,2.353642
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.9885057,0.9885057,0,-1,0,0.9885057,0,0,0.0000000000000001110223,0,0,1.040532,0.9885057,0,0,2.448344,2.350179,0,1.040532,-1.040532,2.580491,43.0081,0.2048251,1.087356,0,0,2.350179
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,2.872231,1.244164,0,-1,0,1.244164,0,0,1.628066,1.915289,0,1.309647,1.244164,0,0,3.604491,1.309647,0,1.309647,-1.309647,1.200002,20,0.2048251,3.159454,0,0,1.309647
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048251,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.01867881,0,0,-1,0,0,0,0,0.01867881,0.02054669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048251,0.02054669,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03459925,0,0,-1,0,0,0,0,0.03459925,0.03805918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048251,0.03805918,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.4032408,0,0,-1,0,0,0,0,0.4032408,0.4435649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048251,0.4435649,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1185316,0,0,-1,0,0,0,0,0.1185316,0.1303848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048251,0.1303848,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2448274,0,0,-1,0,0,0,0,0.2448274,0.2693102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048251,0.2693102,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.09290969,0,0,-1,0,0,0,0,0.09290969,0.1022007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048251,0.1022007,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.2711734,0,0,-1,0,0,0,0,0.2711734,0.2982907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048251,0.2982907,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.298317,0.298317,1.7,0,0.5202,0.298317,0,0,0,0,0,0,0,1.401683,1.331599,5.059654,0,1.331599,0,1.331599,2.463268,41.05438,0.204912,0.3281488,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.2687519,0.2687519,1.7,0,0.5202,0.2687519,6.308802,0,0,0,0.01695503,0,0,1.431248,1.359686,3.728055,1.198439,1.376641,0,1.376641,3.769264,62.82094,0.2049917,0.2956271,0.01356402,1.7,1.215394
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.351415,2.437416,1.615889,0,1.615889,5.30223,88.37033,0.2049768,0,0.1887109,1.7,2.673304
