Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.166744,1.166744,0,0,0,1.166744,59.93837,0.0000000000000002220446,0,0,0.6993272,1.228151,1.166744,0,0,0.7355263,3.891715,0,0.5288242,-0.5288242,4.744801,79.07986,0.2049768,1.283418,0.5594618,0,4.591043
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.085835,1.085835,0,-1,0,1.085835,54.187,0,0,0,0.5883816,1.142984,1.085835,0,0,1.323109,3.362891,0,0.5546029,-0.5546029,4.160198,69.33649,0.2049768,1.194419,0.4707052,0,3.951273
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,2.860212,2.860212,1.7,0,0.5202,2.860212,33.3483,0,0,0.0662329,0.953832,1.221275,1.160212,0,0,1.939334,2.808288,0,0.2674435,-0.2674435,3.878288,64.638,0.2049768,3.146233,0.7630656,1.7,3.76212
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.7941492,0,0.2729027,0,0,0,0,0,1.482052,0,0,0.7941492,0.7544417,2.236493,2.540845,2.236493,0,2.236493,6.000012,100,0.2047139,0,1.185641,1.7,4.022897
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.8684236,0.8684236,0,0,0,0.8684236,196.4943,0.7922726,0,0,1.706403,0.9141302,0.8684236,0,0,0,4.553689,0,0,0,6.000012,100,0.2047139,0.955266,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047139,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.395422,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.01542241,0.1549647,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.2047139,1.534965,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.3954659,0.3954659,0,-1,0,0.3954659,260.1918,0.4941508,0,0,1.02897,0.4162799,0.3954659,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.2046955,0.4350125,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.501456,1.38,0,-1,0,1.38,45.64842,0.0000000000000002220446,0.1214555,0.2716011,0.6299483,1.452632,1.38,0,0,0,4.553689,0,0.8226833,-0.8226833,5.132828,85.54696,0.2046955,1.651601,0.5039586,0,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.430509,1.38,0,-1,0,1.38,13.69757,0.0000000000000002220446,0.05050922,0.1935601,0.1890265,1.452632,1.38,0,0,0.9140926,3.731006,0,1.263605,-1.263605,3.800871,63.34772,0.2046955,1.57356,0.1512212,0,3.920032
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.238065,1.238065,0,-1,0,1.238065,2.16883,0,0,0,0.02685152,1.303226,1.238065,0,0,2.318098,2.467401,0,1.276375,-1.276375,2.455454,40.92415,0.2046955,1.361871,0.02148121,0,2.494252
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.2237776,0.2237776,0,-1,0,0.2237776,0,0,0.00000000000000002775558,0,0,0.2355553,0.2237776,0,0,3.736292,1.191026,0,0.2355553,-0.2355553,2.207157,36.78588,0.2046955,0.2461553,0,0,1.191026
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.4434592,0.4434592,0,-1,0,0.4434592,0,0,0.00000000000000005551115,0,0,0.4667991,0.4434592,0,0,3.99802,0.9554707,0,0.4667991,-0.4667991,1.715107,28.58507,0.2046955,0.4878051,0,0,0.9554707
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.6577616,0.464238,0,-1,0,0.464238,0,0,0.1935236,0.2592998,0,0.4886716,0.464238,0,0,4.516686,0.4886716,0,0.4886716,-0.4886716,1.200002,20,0.2046955,0.7235377,0,0,0.4886716
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.2959655,0,0,-1,0,0,0,0,0.2959655,0.325562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046955,0.325562,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.1801107,0,0,-1,0,0,0,0,0.1801107,0.1981218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046955,0.1981218,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.3897985,0,0,-1,0,0,0,0,0.3897985,0.4287783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046955,0.4287783,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.04837873,0,0,-1,0,0,0,0,0.04837873,0.0532166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046955,0.0532166,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.2593172,0,0,-1,0,0,0,0,0.2593172,0.2852489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046955,0.2852489,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1035043,0,0,-1,0,0,0,0,0.1035043,0.1138548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046955,0.1138548,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.09064221,0,0,-1,0,0,0,0,0.09064221,0.09970643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046955,0.09970643,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046955,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1008282,0.1008282,1.55346,0,0.4801945,0.1008282,22.80475,0,0,0,0.02299362,0,0,1.452632,1.38,5.059654,0,1.402994,0,1.402994,2.530999,42.18323,0.2047372,0.110911,0.0183949,1.7,0.02299362
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.2786104,0.2786104,1.7,0,0.5202,0.2786104,83.02627,0,0,0,0.2313198,0,0,1.42139,1.35032,3.656661,1.262694,1.58164,0,1.58164,4.031475,67.19111,0.2047849,0.3064714,0.1850559,1.7,1.494014
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.398608,1.398608,1.7,0,0.5202,1.398608,22.72528,0,0,0,0.3178377,0,0,0.3013916,0.286322,2.075021,2.68617,0.6041598,0,0.6041598,4.60463,76.74369,0.2048298,1.538469,0.2542702,1.7,3.004008
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.857382,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,0.4773819,0.6631201,0.6924407,1.452632,1.38,0,0,1.470861,3.229914,0,0.7601908,-0.7601908,3.803319,63.38853,0.2048298,2.04312,0.5539526,0,3.922355
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.398481,1.398481,1.7,0,0.5202,1.398481,34.71344,0,0,0,0.4854609,0,0,0.3015187,0.2864428,2.315518,2.469723,0.7719036,0,0.7719036,4.535611,75.59337,0.2048852,1.538329,0.3883687,1.7,2.955184
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.572341,1.572341,1.7,0,0.5202,1.572341,21.25878,0,0,0,0.3342606,0,0,0.1276587,0.1212757,1.543614,3.164436,0.4555364,0,0.4555364,4.967771,82.79602,0.2049167,1.729576,0.2674085,1.7,3.498697
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,0,0,0,0,0,0,0,0.365089,0,0,0,0,1.088078,3.574419,0.365089,0,0.365089,5.314125,88.56857,0.2048602,0,0.2920712,0,3.939508
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.05660551,0,0,0.7795941,0,0,0,0,0.7229885,3.902999,0.7229885,0,0.7229885,6.000012,100,0.2047483,0,0.6236752,0,4.682593
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.4106479,0.4106479,0,-1,0,0.4106479,173.0248,0.2782616,0,0,0.7105226,0.432261,0.4106479,0,0,0,4.553689,0,0,0,6.000012,100,0.2047483,0.4517127,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.3085279,0.3085279,0,-1,0,0.3085279,161.2414,0.1727085,0,0,0.4974747,0.3247662,0.3085279,0,0,0,4.553689,0,0,0,6.000012,100,0.2047483,0.3393807,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1207365,0.1207365,0,-1,0,0.1207365,307.1934,0.2438036,0,0,0.3708947,0.1270911,0.1207365,0,0,0,4.553689,0,0,0,6.000012,100,0.2047483,0.1328102,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.86949,1.38,0,-1,0,1.38,12.38399,0,0.4894898,0.6764387,0.170899,1.452632,1.38,0,0,0,4.553689,0,1.281733,-1.281733,4.648947,77.4823,0.2047483,2.056439,0.1367192,0,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.4930632,0.4930632,0,-1,0,0.4930632,9.073854,0,0.0000000000000001110223,0,0.04473984,0.5190139,0.4930632,0,0,1.424147,3.271956,0,0.474274,-0.474274,4.149018,69.15017,0.2047483,0.5423695,0.03579187,0,3.316696
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.265418,1.265418,0,-1,0,1.265418,0,0,0.0000000000000002220446,0.01195973,0,1.332019,1.265418,0,0,1.951118,2.797682,0,1.332019,-1.332019,2.744947,45.74903,0.2047483,1.39196,0,0,2.797682
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.010347,1.010347,0,-1,0,1.010347,0,0,0,0,0,1.063524,1.010347,0,0,3.431139,1.465663,0,1.063524,-1.063524,1.623895,27.06486,0.2047483,1.111382,0,0,1.465663
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.6680135,0.3820329,0,-1,0,0.3820329,0,0,0.2859806,0.3527819,0,0.4021399,0.3820329,0,0,4.612832,0.4021399,0,0.4021399,-0.4021399,1.200002,20,0.2047483,0.7348148,0,0,0.4021399
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.0410831,0,0,-1,0,0,0,0,0.0410831,0.04519141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047483,0.04519141,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.2626745,0,0,-1,0,0,0,0,0.2626745,0.288942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047483,0.288942,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047483,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047483,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.244606,0,0,-1,0,0,0,0,0.244606,0.2690666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047483,0.2690666,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.06229969,0,0,-1,0,0,0,0,0.06229969,0.06852966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047483,0.06852966,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047483,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.116157,0.116157,1.568789,0,0.4843793,0.116157,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047969,0.1277727,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1019814,0.1019814,1.554613,0,0.4805093,0.1019814,24.93131,0.0000000000000002220446,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.2048382,0.1121796,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.5468247,0.5468247,1.7,0,0.5202,0.5468247,25.06822,0,0,0,0.1370792,0,0,1.153175,1.095517,2.274229,2.506883,1.232596,0,1.232596,5.011832,83.53036,0.2049393,0.6015072,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.2906119,0.2906119,0,0,0,0.2906119,126.1069,0,0,0,0.3664818,0.3059072,0.2906119,0,0,1.041633,3.616219,0.06057453,0,0.06057453,5.069298,84.48813,0.20493,0.3196731,0.2931854,0,3.982701
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.248796,1.248796,0,-1,0,1.248796,46.42444,0,0.0000000000000002220446,0,0.5797464,1.314522,1.248796,0,0,0.9810588,3.670736,0,0.7347754,-0.7347754,4.294776,71.57947,0.20493,1.373675,0.4637972,0,4.250483
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.7107546,0.7107546,0,0,0,0.7107546,110.1376,0,0,0,0.7828084,0.7481627,0.7107546,0,0,1.797476,2.935961,0.03464565,0,0.03464565,4.327644,72.12727,0.2049246,0.78183,0.6262467,0,3.718769
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2270779,0.2270779,0,0,0,0.2270779,165.3589,0,0,0,0.3754934,0.2390293,0.2270779,0,0,1.76283,2.967142,0.136464,0,0.136464,4.457106,74.28494,0.2049036,0.2497857,0.3003947,0,3.342635
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,1.626366,3.089959,0.2343915,0,0.2343915,4.679469,77.99099,0.2048674,0,0.1875132,0,3.324351
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.181363,1.181363,0,0,0,1.181363,42.96381,0,0,0,0.5075587,1.24354,1.181363,0,0,1.391975,3.300912,0,0.7359816,-0.7359816,3.903676,65.06114,0.2048674,1.2995,0.4060469,0,3.80847
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.122595,0.122595,0,-1,0,0.122595,200.2819,0,0,0,0.2455357,0.1290474,0.122595,0,0,2.209732,2.56493,0.1164883,0,0.1164883,4.014187,66.90298,0.2048494,0.1348545,0.1964286,0,2.810466
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,-1,0,0,0,0,0,0,0.3225325,0,0,0,0,2.093244,2.66977,0.3225325,0,0.3225325,4.320168,72.00266,0.2047997,0,0.258026,0,2.992302
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.004319606,0.004319606,0,-1,0,0.004319606,7254.9,0,0,0,0.3133831,0.004546954,0.004319606,0,0,1.770711,2.960049,0.3088361,0,0.3088361,4.613155,76.88577,0.2047521,0.004751567,0.2507065,0,3.273432
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.352527,1.352527,0,-1,0,1.352527,6.256577,0,0,0.1077796,0.08462189,1.423712,1.352527,0,0,1.461875,3.238001,0,1.339091,-1.339091,3.20163,53.36039,0.2047521,1.48778,0.06769751,0,3.322623
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.29459,1.38,0,-1,0,1.38,3.10049,0,0.9145899,1.144049,0.04278675,1.452632,1.38,0,0,2.949754,1.898911,0,1.409845,-1.409845,1.715523,28.592,0.2047521,2.524049,0.03422941,0,1.941697
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.8067439,0.4646126,0,-1,0,0.4646126,0,0,0.3421312,0.4228056,0,0.4890659,0.4646126,0,0,4.516248,0.4890659,0,0.4890659,-0.4890659,1.200002,20,0.2047521,0.8874182,0,0,0.4890659
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.637782,0,0,-1,0,0,0,0,1.637782,1.80156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047521,1.80156,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,2.572139,0,0,-1,0,0,0,0,2.572139,2.829353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047521,2.829353,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.2804397,0,0,-1,0,0,0,0,0.2804397,0.3084837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047521,0.3084837,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.08020749,0,0,-1,0,0,0,0,0.08020749,0.08822823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047521,0.08822823,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.3762631,0,0,-1,0,0,0,0,0.3762631,0.4138894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047521,0.4138894,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.04923017,0,0,-1,0,0,0,0,0.04923017,0.05415318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047521,0.05415318,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1616634,0,0,-1,0,0,0,0,0.1616634,0.1778297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047521,0.1778297,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.03833694,0,0,-1,0,0,0,0,0.03833694,0.04217063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047521,0.04217063,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.06915455,0,0,-1,0,0,0,0,0.06915455,0.07607001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047521,0.07607001,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.3742411,0.3742411,1.7,0,0.5202,0.3742411,0,0,0,0,0,0,0,1.325759,1.259471,5.059654,0,1.259471,0,1.259471,2.394841,39.91394,0.204849,0.4116651,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1428952,0.1428952,1.595527,0,0.4916788,0.1428952,17.93706,0,0,0,0.02563119,0,0,1.452632,1.38,3.800183,1.133524,1.405631,0,1.405631,3.72834,62.13888,0.2048994,0.1571847,0.02050496,1.7,1.159155
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.677989,1.677989,1.7,0,0.5202,1.677989,18.84153,0,0,0,0.3161587,0,0,0.02201123,0.02091067,2.394552,2.398592,0.3370694,0,0.3370694,4.048112,67.46841,0.204921,1.845788,0.252927,1.7,2.714751
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.198401,1.198401,1.7,0,0.5202,1.198401,59.58889,0,0,0,0.7141138,0,0,0.5015992,0.4765192,2.057483,2.701954,1.190633,0,1.190633,5.177646,86.29393,0.2050065,1.318241,0.571291,1.7,3.416068
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0.2399282,0,0,1.106778,0,0,0,0,0.8668497,3.773524,0.8668497,0,0.8668497,6.000012,100,0.2048732,0,0.8854223,0,4.880302
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.005491,2.005491,0.7495168,0,0.2607181,2.005491,65.92291,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.2048732,2.20604,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.7150238,0.7150238,0,0,0,0.7150238,207.0519,0.7278138,0,0,1.48047,0.7526566,0.7150238,0,0,0,4.553689,0,0,0,6.000012,100,0.2048732,0.7865261,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.308366,2.308366,0.9283655,0,0.3095438,2.308366,83.83933,0.4826867,0,0,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2048732,2.539202,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.5462697,0.5462697,0,0,0,0.5462697,366.8267,1.428843,0,0,2.003863,0.5750208,0.5462697,0,0,0,4.553689,0,0,0,6.000012,100,0.2048732,0.6008967,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.5213585,0.5213585,0,-1,0,0.5213585,346.9576,1.260095,0,0,1.808893,0.5487984,0.5213585,0,0,0,4.553689,0,0,0,6.000012,100,0.2048732,0.5734943,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.3413121,0.3413121,0,-1,0,0.3413121,413.4418,1.051851,0,0,1.411127,0.3592759,0.3413121,0,0,0,4.553689,0,0,0,6.000012,100,0.2048732,0.3754433,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2142974,0.2142974,0,-1,0,0.2142974,357.1077,0.5396962,0,0,0.7652724,0.2255762,0.2142974,0,0,0,4.553689,0,0,0,6.000012,100,0.2048732,0.2357271,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,-1,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048732,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.9822723,0.9822723,0,-1,0,0.9822723,3.976492,0,0.0000000000000001110223,0,0.03905998,1.033971,0.9822723,0,0,0,4.553689,0,0.9949109,-0.9949109,4.951284,82.52123,0.2048732,1.0805,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.105457,3.558778,0,0,0,4.951284,82.52123,0.2048732,0,0,0,3.558778
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.105457,3.558778,0,0,0,4.951284,82.52123,0.2048732,0,0,0,3.558778
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.837712,1.38,0,-1,0,1.38,0,0,0.4577121,0.6414832,0,1.452632,1.38,0,0,1.105457,3.558778,0,1.452632,-1.452632,3.420076,57.00115,0.2048732,2.021483,0,0,3.558778
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.306382,0.306382,0,-1,0,0.306382,0,0,0,0,0,0.3225074,0.306382,0,0,2.719492,2.106147,0,0.3225074,-0.3225074,3.080123,51.33528,0.2048732,0.3370202,0,0,2.106147
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.06647623,0.06647623,0,-1,0,0.06647623,0,0,0.00000000000000001387779,0,0,0.06997497,0.06647623,0,0,3.077833,1.783639,0,0.06997497,-0.06997497,3.006363,50.10595,0.2048732,0.07312385,0,0,1.783639
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1051567,0.1051567,0,-1,0,0.1051567,0,0,0,0,0,0.1106913,0.1051567,0,0,3.155583,1.713664,0,0.1106913,-0.1106913,2.889684,48.1613,0.2048732,0.1156724,0,0,1.713664
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2316116,0.2316116,0,-1,0,0.2316116,0,0,0.00000000000000002775558,0,0,0.2438017,0.2316116,0,0,3.278574,1.602973,0,0.2438017,-0.2438017,2.632694,43.87815,0.2048732,0.2547728,0,0,1.602973
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.549464,1.359171,0,0,0,2.632694,43.87815,0.2048732,0,0,0,1.359171
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.549464,1.359171,0,0,0,2.632694,43.87815,0.2048732,0,0,0,1.359171
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.449489,0.449489,0,-1,0,0.449489,0,0,0,0,0,0.4731463,0.449489,0,0,3.549464,1.359171,0,0.4731463,-0.4731463,2.133955,35.56584,0.2048732,0.4944379,0,0,1.359171
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.217694,0.217694,0,0,0,0.217694,0,0,0,0,0,0.2291516,0.217694,0,0,4.075182,0.8860248,0,0.2291516,-0.2291516,1.892408,31.54006,0.2048732,0.2394634,0,0,0.8860248
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1221618,0.1221618,0,0,0,0.1221618,15.31712,0,0,0,0.01871167,0.1285914,0.1221618,0,0,4.329795,0.6568732,0,0.1098797,-0.1098797,1.776584,29.60968,0.2048732,0.134378,0.01496934,0,0.6755849
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,4.451884,0.5469935,0.2992703,0,0.2992703,2.060497,34.34155,0.2048273,0,0.2394162,0,0.8462638
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.309648,1.309648,1.7,0,0.5202,1.309648,54.03281,0,0,0,0.7076393,0,0,0.3903525,0.3708349,4.152614,0.8163368,1.078474,0,1.078474,3.083627,51.39369,0.2049032,1.440612,0.5661115,1.7,1.523976
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.6011653,0.6011653,0,-1,0,0.6011653,194.0341,0,0,0,1.166465,0.6328056,0.6011653,0,0,3.074139,1.786964,0.5336598,0,0.5336598,3.589901,59.83157,0.2048214,0.6612818,0.9331723,0,2.953429
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.196647,1.196647,0,0,0,1.196647,108.3256,0,0,0,1.296276,1.259629,1.196647,0,0,2.540479,2.267257,0.03664697,0,0.03664697,3.624668,60.41101,0.2048157,1.316312,1.037021,0,3.563533
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.5501009,0.5501009,0,0,0,0.5501009,230.185,0,0,0,1.266249,0.5790535,0.5501009,0,0,2.503833,2.30024,0.6871959,0,0.6871959,4.276599,71.27651,0.2047104,0.6051109,1.013,0,3.566489
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.398836,1.398836,1.7,0,0.5202,1.398836,98.83893,0,0,0,1.382594,0,0,0.3011644,0.2861062,1.816637,2.918716,1.6687,0,1.6687,5.859667,97.66093,0.2047442,1.538719,1.106075,1.7,4.30131
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.224165,0,0,1.372102,0,0,0,0,0.1479364,4.420546,0.1479364,0,0.1479364,6.000012,100,0.2047215,0,1.097681,0,5.792648
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.8041863,0.8041863,0,-1,0,0.8041863,174.2402,0.5547042,0,0,1.401216,0.8465118,0.8041863,0,0,0,4.553689,0,0,0,6.000012,100,0.2047215,0.8846049,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.3638144,0.3638144,0,-1,0,0.3638144,370.3742,0.9645122,0,0,1.347475,0.3829625,0.3638144,0,0,0,4.553689,0,0,0,6.000012,100,0.2047215,0.4001958,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.125064,1.125064,0,-1,0,1.125064,83.21795,0,0,0,0.9362554,1.184278,1.125064,0,0,0,4.553689,0,0.2480228,-0.2480228,5.738573,95.64269,0.2047215,1.237571,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.130815,1.130815,0,-1,0,1.130815,33.59117,0,0,0,0.3798541,1.190332,1.130815,0,0,0.2755808,4.305666,0,0.810478,-0.810478,4.884254,81.40408,0.2047215,1.243897,0.3038833,0,4.68552
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.3018436,0.3018436,0,-1,0,0.3018436,13.07516,0,0,0,0.03946654,0.3177301,0.3018436,0,0,1.176112,3.495188,0,0.2782636,-0.2782636,4.590939,76.5155,0.2047215,0.332028,0.03157324,0,3.534655
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.295891,1.295891,0,-1,0,1.295891,0,0,0,0.04547986,0,1.364096,1.295891,0,0,1.485294,3.216925,0,1.364096,-1.364096,3.153056,52.55082,0.2047215,1.42548,0,0,3.216925
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.345751,0.345751,0,-1,0,0.345751,0,0,0,0,0,0.3639484,0.345751,0,0,3.000955,1.852829,0,0.3639484,-0.3639484,2.76942,46.15691,0.2047215,0.3803261,0,0,1.852829
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.405343,1.488881,0,0,0,2.76942,46.15691,0.2047215,0,0,0,1.488881
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02422934,0.02422934,0,-1,0,0.02422934,0,0,0.000000000000000003469447,0,0,0.02550457,0.02422934,0,0,3.405343,1.488881,0,0.02550457,-0.02550457,2.742536,45.70885,0.2047215,0.02665227,0,0,1.488881
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.004473687,0.004473687,0,-1,0,0.004473687,0,0,0,0,0,0.004709144,0.004473687,0,0,3.433681,1.463376,0,0.004709144,-0.004709144,2.737572,45.62611,0.2047215,0.004921055,0,0,1.463376
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.3289308,0.3289308,0,-1,0,0.3289308,0,0,0.00000000000000005551115,0,0,0.3462429,0.3289308,0,0,3.438913,1.458667,0,0.3462429,-0.3462429,2.3726,39.54326,0.2047215,0.3618239,0,0,1.458667
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1512862,0.1512862,0,-1,0,0.1512862,0,0,0.00000000000000002775558,0,0,0.1592486,0.1512862,0,0,3.823628,1.112424,0,0.1592486,-0.1592486,2.204737,36.74555,0.2047215,0.1664148,0,0,1.112424
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.07033478,0.07033478,0,-1,0,0.07033478,0,0,0,0,0,0.07403662,0.07033478,0,0,4.000571,0.9531754,0,0.07403662,-0.07403662,2.126696,35.44486,0.2047215,0.07736827,0,0,0.9531754
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1547084,0.1547084,0,-1,0,0.1547084,0,0,0.00000000000000002775558,0,0,0.1628509,0.1547084,0,0,4.082833,0.8791388,0,0.1628509,-0.1628509,1.955036,32.58387,0.2047215,0.1701792,0,0,0.8791388
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1450513,0.1450513,0,-1,0,0.1450513,0,0,0.00000000000000002775558,0,0,0.1526856,0.1450513,0,0,4.263779,0.7162879,0,0.1526856,-0.1526856,1.794091,29.90146,0.2047215,0.1595564,0,0,0.7162879
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.297683,0.297683,0,0,0,0.297683,0,0,0.00000000000000005551115,0,0,0.3133505,0.297683,0,0,4.43343,0.5636023,0,0.3133505,-0.3133505,1.463791,24.39647,0.2047215,0.3274513,0,0,0.5636023
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.3489641,0.3489641,1.7,0,0.5202,0.3489641,7.124712,0,0,0,0.02486269,0,0,1.351036,1.283484,4.781597,0.2502517,1.308347,0,1.308347,2.704998,45.0832,0.2048103,0.3838605,0.01989015,1.7,0.2751144
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3059652,0,0,1.452632,1.38,3.47325,1.427764,1.685965,0,1.685965,4.304445,71.7406,0.2047853,0,0.2447721,1.7,1.733729
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.5105189,0.5105189,1.439859,0,0.4491815,0.5105189,158.4725,0,0,0,0.8090321,0,0,0.9293402,0.8828732,1.787285,2.945132,1.691905,0,1.691905,5.909527,98.49192,0.2047565,0.5615708,0.6472257,1.7,3.754164
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.432417,1.38,0,-1,0,1.38,99.09379,0,1.052417,1.295659,1.367494,1.452632,1.38,0,0,0.09537965,4.467847,0,0.0851373,-0.0851373,5.819784,96.99621,0.2047565,2.675659,1.093995,0,5.835341
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.28402,1.28402,0.425,0,0.172125,1.28402,125.0957,0.512046,0,0,1.606255,0.904232,0.8590204,0,0,0.1899766,4.38271,0.1899766,0,0.1899766,6.000012,100,0.2047275,1.412422,1.285004,1.7,5.988965
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.651126,1.651126,0.425,0,0.172125,1.651126,114.7067,0.6032938,0,0,1.893953,1.290659,1.226126,0,0,0,4.553689,0,0,0,6.000012,100,0.2047275,1.816239,1.515162,1.7,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047275,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.7659417,0.7659417,0,0,0,0.7659417,170.2903,0.4980701,0,0,1.304325,0.8062544,0.7659417,0,0,0,4.553689,0,0,0,6.000012,100,0.2047275,0.8425359,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.7917916,0.7917916,0,-1,0,0.7917916,165.0083,0.4730574,0,0,1.306522,0.8334648,0.7917916,0,0,0,4.553689,0,0,0,6.000012,100,0.2047275,0.8709707,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.2774571,0.2774571,0,-1,0,0.2774571,274.6387,0.4699443,0,0,0.7620044,0.2920601,0.2774571,0,0,0,4.553689,0,0,0,6.000012,100,0.2047275,0.3052028,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.5544179,0.5544179,0,-1,0,0.5544179,120.1582,0.08258099,0,0,0.6661788,0.5835978,0.5544179,0,0,0,4.553689,0,0,0,6.000012,100,0.2047275,0.6098597,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002185526,0.0002185526,0,-1,0,0.0002185526,123066.8,0.2687355,0,0,0.2689656,0.0002300553,0.0002185526,0,0,0,4.553689,0,0,0,6.000012,100,0.2047275,0.0002404078,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.7764514,0.7764514,0,-1,0,0.7764514,4.742697,0,0,0,0.03682474,0.8173173,0.7764514,0,0,0,4.553689,0,0.7804925,-0.7804925,5.1773,86.28817,0.2047275,0.8540966,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.9329498,0.9329498,0,-1,0,0.9329498,0,0,0.0000000000000001110223,0,0,0.9820525,0.9329498,0,0,0.867214,3.773196,0,0.9820525,-0.9820525,4.142127,69.0353,0.2047275,1.026245,0,0,3.773196
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.7527087,0.7527087,0,-1,0,0.7527087,0,0,0,0,0,0.792325,0.7527087,0,0,1.958383,2.791144,0,0.792325,-0.792325,3.306942,55.1156,0.2047275,0.8279796,0,0,2.791144
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2202932,0.2202932,0,-1,0,0.2202932,0,0,0.00000000000000002775558,0,0,0.2318875,0.2202932,0,0,2.838744,1.998819,0,0.2318875,-0.2318875,3.062512,51.04176,0.2047275,0.2423225,0,0,1.998819
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.096397,1.766931,0,0,0,3.062512,51.04176,0.2047275,0,0,0,1.766931
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1300166,0.1300166,0,-1,0,0.1300166,0,0,0,0,0,0.1368596,0.1300166,0,0,3.096397,1.766931,0,0.1368596,-0.1368596,2.918249,48.63738,0.2047275,0.1430183,0,0,1.766931
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01184395,0.01184395,0,-1,0,0.01184395,0,0,0.000000000000000001734723,0,0,0.01246732,0.01184395,0,0,3.248464,1.630072,0,0.01246732,-0.01246732,2.905107,48.41836,0.2047275,0.01302835,0,0,1.630072
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.4334043,0.4334043,0,-1,0,0.4334043,0,0,0.00000000000000005551115,0,0,0.4562151,0.4334043,0,0,3.262316,1.617604,0,0.4562151,-0.4562151,2.424214,40.40349,0.2047275,0.4767448,0,0,1.617604
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2473687,0.2473687,0,-1,0,0.2473687,0,0,0.00000000000000002775558,0,0,0.2603881,0.2473687,0,0,3.769222,1.161389,0,0.2603881,-0.2603881,2.149741,35.82895,0.2047275,0.2721056,0,0,1.161389
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.1978586,0.1978586,0,-1,0,0.1978586,0,0,0.00000000000000002775558,0,0,0.2082722,0.1978586,0,0,4.058542,0.9010012,0,0.2082722,-0.2082722,1.930203,32.16998,0.2047275,0.2176444,0,0,0.9010012
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.109943,0.109943,0,-1,0,0.109943,0,0,0.00000000000000001387779,0,0,0.1157295,0.109943,0,0,4.289956,0.692729,0,0.1157295,-0.1157295,1.808213,30.13683,0.2047275,0.1209373,0,0,0.692729
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.03077378,0.03077378,0,0,0,0.03077378,0,0,0.000000000000000003469447,0,0,0.03239346,0.03077378,0,0,4.418544,0.5769995,0,0.03239346,-0.03239346,1.774068,29.56773,0.2047275,0.03385116,0,0,0.5769995
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.07157286,0.07157286,0,0,0,0.07157286,32.53577,0,0.00000000000000001387779,0,0.02328678,0.07533985,0.07157286,0,0,4.454536,0.544606,0,0.05205308,-0.05205308,1.719199,28.65326,0.2047275,0.07873015,0.01862942,0,0.5678928
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.814031,1.814031,1.7,0,0.5202,1.814031,19.86216,0,0,0,0.3603057,0.1200324,0.1140308,0,0,4.512373,0.492553,0.2402733,0,0.2402733,1.947142,32.4523,0.2047424,1.995434,0.2882445,1.7,0.8528587
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.276505,1.276505,1.7,0,0.5202,1.276505,55.56527,0,0,0,0.7092933,0,0,0.4234952,0.4023204,4.2721,0.7087989,1.111614,0,1.111614,3.001712,50.02842,0.2048207,1.404155,0.5674347,1.7,1.418092
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,3.160486,1.709251,1.276175,0,1.276175,4.212398,70.20649,0.2046265,0,1.02094,0,2.985427
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.7189818,0.7189818,0,0,0,0.7189818,195.1216,0,0,0,1.402889,0.7568229,0.7189818,0,0,1.884311,2.857809,0.6460659,0,0.6460659,4.82531,80.42167,0.2045283,0.79088,1.122311,0,4.260698
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.708918,1.708918,1.115294,0,0.3605753,1.708918,109.0229,0,0,0,1.863112,0.6248667,0.5936234,0,0,1.238245,3.439269,1.238245,0,1.238245,6.000012,100,0.2044958,1.879809,1.490489,1.7,5.30238
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1687245,0.1687245,0,0,0,0.1687245,1211.436,1.866385,0,0,2.04399,0.1776047,0.1687245,0,0,0,4.553689,0,0,0,6.000012,100,0.2044958,0.1855969,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.3815477,0.3815477,0,0,0,0.3815477,480.0016,1.429806,0,0,1.831435,0.4016291,0.3815477,0,0,0,4.553689,0,0,0,6.000012,100,0.2044958,0.4197024,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.528132,1.38,0,-1,0,1.38,119.9459,0.2026218,0.1481324,0.3009457,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044958,1.680946,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.328278,1.328278,0,-1,0,1.328278,66.76379,0,0.0000000000000002220446,0.08110587,0.8868088,1.398187,1.328278,0,0,0,4.553689,0,0.5113786,-0.5113786,5.460971,91.01601,0.2044958,1.461106,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.8438083,0.8438083,0,-1,0,0.8438083,88.22902,0,0,0,0.7444838,0.8882192,0.8438083,0,0,0.5681985,4.04231,0,0.1437355,-0.1437355,5.309461,88.49084,0.2044958,0.9281892,0.595587,0,4.786794
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.338037,1.338037,0,-1,0,1.338037,26.69727,0,0,0.09184071,0.3572194,1.40846,1.338037,0,0,0.7279046,3.898575,0,1.051241,-1.051241,4.201356,70.02246,0.2044958,1.471841,0.2857755,0,4.255794
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1707064,0.1707064,0,-1,0,0.1707064,19.7689,0,0,0,0.03374678,0.179691,0.1707064,0,0,1.89595,2.847334,0,0.1459442,-0.1459442,4.047517,67.45849,0.2044958,0.1877771,0.02699743,0,2.881081
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.002569135,0.002569135,0,-1,0,0.002569135,0,0,0,0,0,0.002704352,0.002569135,0,0,2.05811,2.70139,0,0.002704352,-0.002704352,4.044667,67.41098,0.2044958,0.002826048,0,0,2.70139
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.297943,1.297943,0,-1,0,1.297943,0,0,0.0000000000000002220446,0.0477373,0,1.366256,1.297943,0,0,2.061115,2.698686,0,1.366256,-1.366256,2.604507,43.40836,0.2044958,1.427737,0,0,2.698686
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.6710653,0.6710653,0,-1,0,0.6710653,0,0,0,0,0,0.7063845,0.6710653,0,0,3.579177,1.33243,0,0.7063845,-0.7063845,1.859912,30.99847,0.2044958,0.7381718,0,0,1.33243
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1584878,0.1584878,0,-1,0,0.1584878,0,0,0,0,0,0.1668292,0.1584878,0,0,4.364048,0.6260453,0,0.1668292,-0.1668292,1.684059,28.06759,0.2044958,0.1743366,0,0,0.6260453
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.308442,0.308442,0,-1,0,0.308442,0,0,0,0,0,0.3246758,0.308442,0,0,4.549414,0.4592161,0,0.3246758,-0.3246758,1.34182,22.36363,0.2044958,0.3392862,0,0,0.4592161
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.181339,0.1278133,0,-1,0,0.1278133,0,0,0.05352573,0.07165963,0,0.1345403,0.1278133,0,0,4.910165,0.1345403,0,0.1345403,-0.1345403,1.200002,20,0.2044958,0.1994729,0,0,0.1345403
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.2986543,0,0,-1,0,0,0,0,0.2986543,0.3285198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044958,0.3285198,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.3117176,0,0,-1,0,0,0,0,0.3117176,0.3428894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044958,0.3428894,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.3088995,0,0,-1,0,0,0,0,0.3088995,0.3397894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044958,0.3397894,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.1847126,0,0,-1,0,0,0,0,0.1847126,0.2031839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044958,0.2031839,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1177749,0.1177749,1.570406,0,0.484821,0.1177749,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2045441,0.1295524,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.2970782,0.2970782,1.7,0,0.5202,0.2970782,7.673526,0,0,0,0.02279637,0,0,1.402922,1.332776,3.679654,1.242,1.355572,0,1.355572,3.795194,63.25311,0.2046252,0.326786,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1788313,0.1788313,1.631463,0,0.5014894,0.1788313,200.8562,0.0000000000000002220446,0,0,0.3591937,0,0,1.452632,1.38,2.324082,2.462015,1.739194,0,1.739194,5.445138,90.75212,0.2046327,0.1967145,0.287355,1.7,2.821209
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.331464,1.331464,1.290772,0,0.4084809,1.331464,47.14522,0.0000000000000002220446,0,0,0.6277215,0.04283299,0.04069134,0,0,0.5848886,4.027289,0.5848886,0,0.5848886,6.000012,100,0.2046688,1.46461,0.5021772,1.7,4.655011
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.601896,1.38,0,-1,0,1.38,74.03685,0,0.2218959,0.3820855,1.021708,1.452632,1.38,0,0,0,4.553689,0,0.4309231,-0.4309231,5.545779,92.42947,0.2046688,1.762086,0.8173668,0,5.575397
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.48945,1.48945,0.6896933,0,0.2443863,1.48945,88.66713,0,0,0,1.320652,0.841849,0.7997566,0,0,0.4788034,4.122766,0.4788034,0,0.4788034,6.000012,100,0.2046557,1.638395,1.056522,1.7,5.443419
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,2.972527,2.972527,1.592527,0,0.4908599,2.972527,58.45766,0.2850382,0,0.1897798,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2046557,3.26978,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.552314,1.552314,0.425,0,0.172125,1.552314,107.8224,0.4870964,0,0,1.673743,1.186646,1.127314,0,0,0,4.553689,0,0,0,6.000012,100,0.2046557,1.707546,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.7779307,0.7779307,0,0,0,0.7779307,158.1674,0.4115583,0,0,1.230433,0.8188744,0.7779307,0,0,0,4.553689,0,0,0,6.000012,100,0.2046557,0.8557237,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.8551778,0.8551778,0,-1,0,0.8551778,163.596,0.4988495,0,0,1.399037,0.9001872,0.8551778,0,0,0,4.553689,0,0,0,6.000012,100,0.2046557,0.9406956,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.2493744,0.2493744,0,-1,0,0.2493744,556.6121,1.125549,0,0,1.388048,0.2624994,0.2493744,0,0,0,4.553689,0,0,0,6.000012,100,0.2046557,0.2743118,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1772492,0.1772492,0,-1,0,0.1772492,510.2894,0.7179058,0,0,0.904484,0.1865781,0.1772492,0,0,0,4.553689,0,0,0,6.000012,100,0.2046557,0.1949742,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.494798,1.38,0,-1,0,1.38,25.76842,0.0000000000000002220446,0.114798,0.2642778,0.3556043,1.452632,1.38,0,0,0,4.553689,0,1.097027,-1.097027,4.843644,80.72723,0.2046557,1.644278,0.2844834,0,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.416024,1.38,0,-1,0,1.38,2.446703,0,0.03602356,0.1776259,0.0337645,1.452632,1.38,0,0,1.218919,3.456662,0,1.418867,-1.418867,3.348027,55.80033,0.2046557,1.557626,0.0270116,0,3.490426
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,1.965164,1.38,0,-1,0,1.38,0,0,0.5851637,0.78168,0,1.452632,1.38,0,0,2.795438,2.037795,0,1.452632,-1.452632,1.816818,30.28024,0.2046557,2.16168,0,0,2.037795
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.53593,0.5559048,0,-1,0,0.5559048,0,0,0.9800256,1.133619,0,0.5851629,0.5559048,0,0,4.409473,0.5851629,0,0.5851629,-0.5851629,1.200002,20,0.2046557,1.689523,0,0,0.5851629
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.383388,0,0,-1,0,0,0,0,2.383388,2.621727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046557,2.621727,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.3024239,0,0,-1,0,0,0,0,0.3024239,0.3326663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046557,0.3326663,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.4553099,0,0,-1,0,0,0,0,0.4553099,0.5008409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046557,0.5008409,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046557,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.2668164,0,0,-1,0,0,0,0,0.2668164,0.293498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046557,0.293498,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2402432,0,0,-1,0,0,0,0,0.2402432,0.2642675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046557,0.2642675,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.08211757,0,0,-1,0,0,0,0,0.08211757,0.09032933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046557,0.09032933,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.4989213,0,0,-1,0,0,0,0,0.4989213,0.5488134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046557,0.5488134,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2483387,0.2483387,1.7,0,0.5202,0.2483387,0,0,0,0,0,0,0,1.451661,1.379078,5.059654,0,1.379078,0,1.379078,2.508311,41.8051,0.2047329,0.2731726,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.680576,1.24117,1.394037,0,1.394037,3.83081,63.84671,0.2047523,0,0.01122919,1.7,1.255207
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.213445,2.213445,1.7,0,0.5202,2.213445,18.40907,0.0000000000000003330669,0,0,0.4074747,0.5404687,0.5134453,0,0,2.28654,2.495803,0,0.132994,-0.132994,3.690622,61.51024,0.2047523,2.43479,0.3259797,1.7,2.903278
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.05749416,0.05749416,1.510126,0,0.4683643,0.05749416,1477.093,0.0000000000000002220446,0,0,0.8492423,0,0,1.452632,1.38,2.434311,2.362809,2.229242,0,2.229242,5.805467,96.75759,0.2046585,0.06324358,0.6793938,1.7,3.212051
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.012625,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,0.6326253,0.8338878,1.293971,1.452632,1.38,0,0,0.2050686,4.369127,0,0.1586608,-0.1586608,5.638224,93.97021,0.2046585,2.213888,1.035177,0,5.663098
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.216679,0,0,1.598038,0,0,0,0,0.3813583,4.210466,0.3813583,0,0.3813583,6.000012,100,0.2046011,0,1.27843,0,5.808504
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.5872626,0.5872626,0,0,0,0.5872626,329.9913,1.319744,0,0,1.937915,0.6181712,0.5872626,0,0,0,4.553689,0,0,0,6.000012,100,0.2046011,0.6459889,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046011,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.704887,1.704887,0.425,0,0.172125,1.704887,95.39638,0.2791509,0,0,1.6264,1.347249,1.279887,0,0,0,4.553689,0,0,0,6.000012,100,0.2046011,1.875376,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.3414395,0.3414395,0,-1,0,0.3414395,332.1869,0.7748074,0,0,1.134217,0.35941,0.3414395,0,0,0,4.553689,0,0,0,6.000012,100,0.2046011,0.3755835,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.7407827,0.7407827,0,-1,0,0.7407827,123.8761,0.1378812,0,0,0.9176524,0.7797712,0.7407827,0,0,0,4.553689,0,0,0,6.000012,100,0.2046011,0.8148609,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.6935906,0.6935906,0,-1,0,0.6935906,95.28938,0,0,0,0.6609182,0.7300954,0.6935906,0,0,0,4.553689,0,0.06917715,-0.06917715,5.927093,98.78468,0.2046011,0.7629497,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,-1,0,0,0,0.2642993,0,0,0.3411628,0,0,0,0,0.0768635,4.484512,0.0768635,0,0.0768635,6.000012,100,0.2045895,0,0.2729303,0,4.825675
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,-1,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045895,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.279018,1.279018,0,-1,0,1.279018,0,0,0,0.02691928,0,1.346334,1.279018,0,0,0,4.553689,0,1.346334,-1.346334,4.580851,76.34737,0.2045895,1.406919,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.828369,1.38,0,-1,0,1.38,0,0,0.4483687,0.6312056,0,1.452632,1.38,0,0,1.495927,3.207355,0,1.452632,-1.452632,3.049643,50.82728,0.2045895,2.011205,0,0,3.207355
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.329828,1.38,0,-1,0,1.38,0,0,0.9498278,1.182811,0,1.452632,1.38,0,0,3.109962,1.754723,0,1.452632,-1.452632,1.518435,25.3072,0.2045895,2.562811,0,0,1.754723
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.3120958,0.286987,0,-1,0,0.286987,0,0,0.02510884,0.05631842,0,0.3020915,0.286987,0,0,4.723997,0.3020915,0,0.3020915,-0.3020915,1.200002,20,0.2045895,0.3433054,0,0,0.3020915
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1545761,0,0,-1,0,0,0,0,0.1545761,0.1700337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045895,0.1700337,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.0236442,0,0,-1,0,0,0,0,0.0236442,0.02600862,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045895,0.02600862,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.240073,0,0,-1,0,0,0,0,0.240073,0.2640803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045895,0.2640803,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.3485335,0,0,-1,0,0,0,0,0.3485335,0.3833869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045895,0.3833869,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1025115,0,0,-1,0,0,0,0,0.1025115,0.1127626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045895,0.1127626,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.4259349,0,0,-1,0,0,0,0,0.4259349,0.4685283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045895,0.4685283,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.2762187,0.2762187,1.7,0,0.5202,0.2762187,0,0,0,0,0,0,0,1.423781,1.352592,5.059654,0,1.352592,0,1.352592,2.483184,41.38632,0.2046704,0.3038406,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.559742,0.559742,1.7,0,0.5202,0.559742,3.890069,0,0,0,0.02177435,0,0,1.140258,1.083245,3.707062,1.217333,1.105019,0,1.105019,3.531497,58.85817,0.204763,0.6157162,0.01741948,1.7,1.239107
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.125867,2.125867,1.7,0,0.5202,2.125867,14.82576,0,0,0,0.3151759,0.448281,0.425867,0,0,2.602043,2.21185,0,0.1331051,-0.1331051,3.391192,56.51976,0.204763,2.338454,0.2521407,1.7,2.527026
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.805148,1.805148,1.7,0,0.5202,1.805148,46.75733,0,0,0,0.8440391,0.1106824,0.1051483,0,0,2.749937,2.078745,0.7333567,0,0.7333567,4.086915,68.11513,0.2048079,1.985663,0.6752313,1.7,2.922784
