Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.9198913,0.9198913,0,-1,0,0.9198913,138.4535,0,0,0,1.273622,0.9683067,0.9198913,0,0,2.016581,2.738766,0.3053149,0,0.3053149,4.376563,72.94257,0.204762,1.01188,1.018897,0,4.012388
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.866244,1.866244,1.7,0,0.5202,1.866244,86.90614,0,0,0,1.621881,0.1749934,0.1662437,0,0,1.711266,3.01355,1.446887,0,1.446887,5.7492,95.81982,0.2048147,2.052868,1.297504,1.7,4.63543
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.300973,1.300973,0.425,0,0.172125,1.300973,150.0817,0.7660673,0,0,1.952523,0.9220771,0.8759733,0,0,0.2643786,4.315748,0.2643786,0,0.2643786,6.000012,100,0.204775,1.431071,1.562019,1.7,6.268271
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.8033279,0.8033279,0,0,0,0.8033279,255.9764,1.210722,0,0,2.05633,0.8456083,0.8033279,0,0,0,4.553689,0,0,0,6.000012,100,0.204775,0.8836606,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.749146,1.749146,0.425,0,0.172125,1.749146,100.0168,0.3556017,0,0,1.749439,1.393838,1.324146,0,0,0,4.553689,0,0,0,6.000012,100,0.204775,1.92406,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.127839,1.127839,0,-1,0,1.127839,109.7052,0.05009879,0,0,1.237297,1.187199,1.127839,0,0,0,4.553689,0,0,0,6.000012,100,0.204775,1.240623,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.2449686,0.2449686,0,-1,0,0.2449686,324.8531,0.5379263,0,0,0.795788,0.2578617,0.2449686,0,0,0,4.553689,0,0,0,6.000012,100,0.204775,0.2694654,0.6366304,0,5.349477
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.001746,1.38,0,-1,0,1.38,42.93808,0.0000000000000002220446,0.6217459,0.8219205,0.5925455,1.452632,1.38,0,0,0,4.553689,0,0.8600861,-0.8600861,5.093402,84.88985,0.204775,2.201921,0.4740364,0,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.853106,1.38,0,-1,0,1.38,20.07909,0.0000000000000002220446,0.4731063,0.658417,0.2770915,1.452632,1.38,0,0,0.9556512,3.693603,0,1.17554,-1.17554,3.854274,64.23776,0.204775,2.038417,0.2216732,0,3.970694
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.6041707,0.6041707,0,-1,0,0.6041707,4.87997,0,0.0000000000000001110223,0,0.02948334,0.6359691,0.6041707,0,0,2.261807,2.518063,0,0.6064858,-0.6064858,3.214982,53.58292,0.204775,0.6645877,0.02358668,0,2.547546
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.360412,1.360412,0,-1,0,1.360412,0,0,0,0.116453,0,1.432012,1.360412,0,0,2.93568,1.911577,0,1.432012,-1.432012,1.705508,28.42507,0.204775,1.496453,0,0,1.911577
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1777915,0.1777915,0,-1,0,0.1777915,0,0,0,0,0,0.1871489,0.1777915,0,0,4.526805,0.4795646,0,0.1871489,-0.1871489,1.508236,25.13721,0.204775,0.1955706,0,0,0.4795646
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.05078127,0.05078127,0,-1,0,0.05078127,0,0,0.000000000000000006938894,0,0,0.05345397,0.05078127,0,0,4.734748,0.2924156,0,0.05345397,-0.05345397,1.45189,24.19812,0.204775,0.0558594,0,0,0.2924156
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.2588839,0.2270136,0,-1,0,0.2270136,0,0,0.03187035,0.05775874,0,0.2389616,0.2270136,0,0,4.794141,0.2389616,0,0.2389616,-0.2389616,1.200002,20,0.204775,0.2847723,0,0,0.2389616
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.4589466,0,0,-1,0,0,0,0,0.4589466,0.5048413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204775,0.5048413,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2141428,0,0,-1,0,0,0,0,0.2141428,0.235557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204775,0.235557,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204775,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2218007,0,0,-1,0,0,0,0,0.2218007,0.2439808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204775,0.2439808,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.3545615,0,0,-1,0,0,0,0,0.3545615,0.3900176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204775,0.3900176,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.2702111,0,0,-1,0,0,0,0,0.2702111,0.2972322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204775,0.2972322,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204775,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.3130093,0.3130093,1.7,0,0.5202,0.3130093,3.166554,0,0,0,0.009911606,0,0,1.386991,1.317641,5.059654,0,1.327553,0,1.327553,2.45943,40.99041,0.2048592,0.3443102,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.732101,1.194798,1.509873,0,1.509873,3.891821,64.86356,0.2048609,0,0.1038988,1.7,1.324671
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.3990366,0.3990366,1.7,0,0.5202,0.3990366,29.4447,0,0,0,0.1174951,0,0,1.300963,1.235915,2.222228,2.553684,1.35341,0,1.35341,5.175779,86.26281,0.204941,0.4389402,0.09399611,1.7,2.671179
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.9921986,0.9921986,0,-1,0,0.9921986,40.0475,0,0.0000000000000001110223,0,0.3973508,1.04442,0.9921986,0,0,0.8688177,3.771753,0,0.6470688,-0.6470688,4.493709,74.895,0.204941,1.091418,0.3178806,0,4.169104
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.051872,1.051872,0,0,0,1.051872,19.10877,0,0,0,0.2009998,1.107234,1.051872,0,0,1.587783,3.124684,0,0.906234,-0.906234,3.538454,58.97412,0.204941,1.157059,0.1607998,0,3.325684
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.224695,2.224695,1.7,0,0.5202,2.224695,4.882938,0.0000000000000001110223,0,0,0.1086305,0.5523105,0.524695,0,0,2.59471,2.21845,0,0.44368,-0.44368,3.070775,51.17947,0.204941,2.447165,0.08690438,1.7,2.327081
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.919311,1.919311,1.7,0,0.5202,1.919311,7.098473,0,0.0000000000000002220446,0,0.1362417,0.2308534,0.2193107,0,0,3.087687,1.77477,0,0.09461163,-0.09461163,2.971045,49.51732,0.204941,2.111242,0.1089934,1.7,1.911012
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.148933,1.148933,1.7,0,0.5202,1.148933,12.98018,0,0,0,0.1491335,0,0,0.5510672,0.5235138,3.192811,1.680159,0.6726474,0,0.6726474,3.609174,60.15279,0.2049938,1.263826,0.1193068,1.7,1.829292
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,1.995624,1.38,0,-1,0,1.38,10.9755,0.0000000000000002220446,0.615624,0.8151864,0.1514619,1.452632,1.38,0,0,2.520164,2.285541,0,1.30117,-1.30117,2.237621,37.29361,0.2049938,2.195186,0.1211695,0,2.437003
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.7348652,0.7348652,0,-1,0,0.7348652,34.39018,0,0,0,0.2527215,0.7735423,0.7348652,0,0,3.965908,0.9843715,0,0.5208209,-0.5208209,1.688628,28.14374,0.2049938,0.8083517,0.2021772,0,1.237093
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.9770581,0.5149595,0,-1,0,0.5149595,15.24623,0,0.4620987,0.6194736,0.07851192,0.5420626,0.5149595,0,0,4.544598,0.4635506,0,0.4635506,-0.4635506,1.200002,20,0.2049938,1.074764,0.06280953,0,0.5420626
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.053078,0.04074293,0,-1,0,0.04074293,105.2632,0,2.012335,2.250237,0.04288729,0.04288729,0.04074293,0,0,5.059654,0,0,0,0,1.200002,20,0.2049938,2.258386,0.03430983,0,0.04288729
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,0,-1,0,0,0,0,0,0,0.02056402,0,0,0,0,5.059654,0,0.02056402,0,0.02056402,1.219511,20.32515,0.2049907,0,0.01645122,0,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.9540252,0.01758224,0,-1,0,0.01758224,0,0,0.936443,1.031845,0,0.01850762,0.01758224,0,0,5.03909,0.01850762,0,0.01850762,-0.01850762,1.200002,20,0.2049907,1.049428,0,0,0.01850762
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.256,0,0,-1,0,0,0,0,1.256,1.3816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049907,1.3816,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.554457,0,0,-1,0,0,0,0,1.554457,1.709902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049907,1.709902,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3464397,0,0,-1,0,0,0,0,0.3464397,0.3810837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049907,0.3810837,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049907,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02069971,0,0,-1,0,0,0,0,0.02069971,0.02276968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049907,0.02276968,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.371909,0,0,-1,0,0,0,0,0.371909,0.4090999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049907,0.4090999,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1700425,0,0,-1,0,0,0,0,0.1700425,0.1870467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049907,0.1870467,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.07014216,0,0,-1,0,0,0,0,0.07014216,0.07715638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049907,0.07715638,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1674979,0,0,-1,0,0,0,0,0.1674979,0.1842477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049907,0.1842477,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.5068727,0.5068727,1.7,0,0.5202,0.5068727,0,0,0,0,0,0,0,1.193127,1.133471,5.059654,0,1.133471,0,1.133471,2.275307,37.92171,0.2050853,0.5575599,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,3.926183,1.020124,1.394092,0,1.394092,3.597859,59.9642,0.2051041,0,0.01127329,1.7,1.034215
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.662349,0.662349,1.7,0,0.5202,0.662349,18.76063,0,0,0,0.1242608,0,0,1.037651,0.9857684,2.532092,2.274806,1.110029,0,1.110029,4.650925,77.51526,0.2051936,0.7285839,0.09940867,1.7,2.399067
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.15265,0,0.3707733,0,0,0,0,0,0.3270454,0,0,1.15265,1.095017,1.422063,3.273833,1.422063,0,1.422063,6.000012,100,0.2051419,0,0.2616363,1.7,3.600878
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.4888848,0.4888848,0,-1,0,0.4888848,92.45444,0,0.00000000000000005551115,0,0.4519957,0.5146156,0.4888848,0,0,0,4.553689,0,0.06261988,-0.06261988,5.934005,98.89988,0.2051419,0.5377733,0.3615966,0,5.005685
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.524127,0.524127,0,0,0,0.524127,110.2866,0,0,0,0.5780417,0.5517126,0.524127,0,0,0.06957765,4.491069,0.02632907,0,0.02632907,5.958983,99.31618,0.205138,0.5765397,0.4624334,0,5.069111
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.6253349,0.6253349,0,0,0,0.6253349,22.73271,0,0,0,0.1421555,0.6582472,0.6253349,0,0,0.04324858,4.514765,0,0.5160917,-0.5160917,5.414974,90.24939,0.205138,0.6878684,0.1137244,0,4.656921
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.6355401,0.6355401,0,0,0,0.6355401,31.79734,0,0,0,0.2020848,0.6689896,0.6355401,0,0,0.6166838,3.998673,0,0.4669047,-0.4669047,4.922813,82.04673,0.205138,0.6990941,0.1616679,0,4.200758
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,2.691177,2.691177,1.7,0,0.5202,2.691177,13.81339,0,0,0,0.3717429,1.043344,0.9911773,0,0,1.135467,3.531769,0,0.6716017,-0.6716017,4.214883,70.24792,0.205138,2.960295,0.2973943,1.7,3.903512
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.6376858,0.6376858,0,-1,0,0.6376858,53.74704,0,0,0,0.3427372,0.6712482,0.6376858,0,0,1.881691,2.860167,0,0.3285109,-0.3285109,3.868602,64.47658,0.205138,0.7014543,0.2741898,0,3.202904
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.4830599,0.4830599,0,-1,0,0.4830599,51.00391,0,0.00000000000000005551115,0,0.2463795,0.5084841,0.4830599,0,0,2.246703,2.531656,0,0.2621047,-0.2621047,3.59232,59.87188,0.205138,0.5313659,0.1971036,0,2.778036
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.36278,1.36278,0,-1,0,1.36278,17.721,0,0.0000000000000002220446,0.1190582,0.2414982,1.434505,1.36278,0,0,2.53793,2.269552,0,1.193007,-1.193007,2.33478,38.91292,0.205138,1.499058,0.1931986,0,2.51105
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.3563533,0.3563533,0,-1,0,0.3563533,39.98533,0,0,0,0.142489,0.3751087,0.3563533,0,0,3.863494,1.076544,0,0.2326197,-0.2326197,2.089577,34.82622,0.205138,0.3919886,0.1139912,0,1.219033
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.85715,0.8166948,0,-1,0,0.8166948,1.928995,0,0.04045521,0.1381433,0.015754,0.8596787,0.8166948,0,0,4.12196,0.8439247,0,0.8439247,-0.8439247,1.200002,20,0.205138,0.942865,0.0126032,0,0.8596787
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.8520885,0,0,-1,0,0,0,0,0.8520885,0.9372973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205138,0.9372973,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.7378079,0,0,-1,0,0,0,0,0.7378079,0.8115888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205138,0.8115888,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.180537,0,0,-1,0,0,0,0,2.180537,2.398591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205138,2.398591,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.09414717,0,0,-1,0,0,0,0,0.09414717,0.1035619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205138,0.1035619,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.2253299,0,0,-1,0,0,0,0,0.2253299,0.2478629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205138,0.2478629,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2499957,0,0,-1,0,0,0,0,0.2499957,0.2749953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205138,0.2749953,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2054397,0,0,-1,0,0,0,0,0.2054397,0.2259836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205138,0.2259836,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.4650461,0,0,-1,0,0,0,0,0.4650461,0.5115507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205138,0.5115507,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.04564974,0,0,-1,0,0,0,0,0.04564974,0.05021471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205138,0.05021471,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.4518442,0,0,-1,0,0,0,0,0.4518442,0.4970286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205138,0.4970286,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.5366022,0.5366022,1.7,0,0.5202,0.5366022,0,0,0,0,0,0,0,1.163398,1.105228,5.059654,0,1.105228,0,1.105228,2.248514,37.47515,0.2052297,0.5902625,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.1983824,0.1983824,1.651014,0,0.5068268,0.1983824,15.39179,0.0000000000000002220446,0,0,0.03053461,0,0,1.452632,1.38,3.954427,0.9947051,1.410535,0,1.410535,3.586664,59.77762,0.2052896,0.2182207,0.02442769,1.7,1.02524
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.5785524,0.5785524,1.7,0,0.5202,0.5785524,34.17793,0,0,0,0.1977372,0,0,1.121448,1.065375,2.543892,2.264186,1.263112,0,1.263112,4.784958,79.74914,0.2053821,0.6364077,0.1581898,1.7,2.461923
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.4099624,0.4099624,1.102757,0,0.3571528,0.4099624,151.8735,0,0,0,0.6226242,0,0,0.692795,0.6581553,1.280779,3.400987,1.280779,0,1.280779,6.000012,100,0.2053404,0.4509587,0.4980994,1.7,4.023612
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.6277078,0.6277078,0,-1,0,0.6277078,140.9398,0.2239448,0,0,0.8846899,0.6607451,0.6277078,0,0,0,4.553689,0,0,0,6.000012,100,0.2053404,0.6904786,0.7077519,0,5.438379
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,1.066082,0,0,1.066082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053404,0,0.8528655,0,5.619771
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.8737491,0.8737491,0,0,0,0.8737491,143.8528,0.3371764,0,0,1.256912,0.9197359,0.8737491,0,0,0,4.553689,0,0,0,6.000012,100,0.2053404,0.9611241,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053404,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053404,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053404,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.031911,1.031911,0,-1,0,1.031911,63.98643,0,0,0,0.6602833,1.086223,1.031911,0,0,0,4.553689,0,0.4259393,-0.4259393,5.551033,92.51702,0.2053404,1.135103,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.8613734,0.8613734,0,-1,0,0.8613734,60.9142,0,0,0,0.5246988,0.9067089,0.8613734,0,0,0.4732659,4.127749,0,0.3820101,-0.3820101,5.148358,85.8058,0.2053404,0.9475108,0.419759,0,4.652448
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.711091,1.38,0,-1,0,1.38,28.70773,0.0000000000000002220446,0.3310909,0.5022,0.3961666,1.452632,1.38,0,0,0.8977216,3.745739,0,1.056465,-1.056465,4.034747,67.24564,0.2053404,1.8822,0.3169333,0,4.141906
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,-1,0,0,0,0,0,0,0.02248804,0,0,0,0,2.071572,2.689275,0.02248804,0,0.02248804,4.056081,67.60121,0.2053371,0,0.01799043,0,2.711763
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2097072,0.2097072,0,-1,0,0.2097072,0,0,0.00000000000000002775558,0,0,0.2207444,0.2097072,0,0,2.049083,2.709514,0,0.2207444,-0.2207444,3.823396,63.72313,0.2053371,0.2306779,0,0,2.709514
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.131679,1.131679,0,-1,0,1.131679,0,0,0,0,0,1.191241,1.131679,0,0,2.294355,2.488769,0,1.191241,-1.191241,2.567717,42.7952,0.2053371,1.244847,0,0,2.488769
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.068657,1.232652,0,-1,0,1.232652,0,0,0.836005,1.042871,0,1.297528,1.232652,0,0,3.617956,1.297528,0,1.297528,-1.297528,1.200002,20,0.2053371,2.275522,0,0,1.297528
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.2675031,0,0,-1,0,0,0,0,0.2675031,0.2942535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053371,0.2942535,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.2932528,0,0,-1,0,0,0,0,0.2932528,0.322578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053371,0.322578,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.2909668,0,0,-1,0,0,0,0,0.2909668,0.3200635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053371,0.3200635,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.3109837,0,0,-1,0,0,0,0,0.3109837,0.3420821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053371,0.3420821,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053371,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053371,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.09180765,0,0,-1,0,0,0,0,0.09180765,0.1009884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053371,0.1009884,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.3530881,0.3530881,1.7,0,0.5202,0.3530881,0,0,0,0,0,0,0,1.346912,1.279566,5.059654,0,1.279566,0,1.279566,2.413906,40.23168,0.2054269,0.3883969,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1146976,0.1146976,1.567329,0,0.4839809,0.1146976,12.80984,0,0,0,0.01469258,0,0,1.452632,1.38,3.780088,1.15161,1.394693,0,1.394693,3.737027,62.28366,0.2054703,0.1261674,0.01175406,1.7,1.166302
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.6619617,0.6619617,1.7,0,0.5202,0.6619617,47.6582,0,0,0,0.315479,0,0,1.038038,0.9861364,2.385396,2.406833,1.301615,0,1.301615,4.971848,82.86397,0.2055566,0.7281578,0.2523832,1.7,2.722312
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.210174,1.210174,0,0,0,1.210174,43.52985,0,0,0,0.526787,1.273867,1.210174,0,0,1.08378,3.578287,0,0.7470805,-0.7470805,4.184356,69.73913,0.2055566,1.331192,0.4214296,0,4.105074
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,1.91387,2.831206,0.4163233,0,0.4163233,4.579315,76.32176,0.2054947,0,0.3330586,0,3.24753
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.936454,0.936454,0,0,0,0.936454,89.97243,0,0,0,0.8425505,0.9857411,0.936454,0,0,1.497546,3.205897,0,0.1431906,-0.1431906,4.428379,73.80617,0.2054947,1.030099,0.6740404,0,4.048448
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,1.656647,3.062707,0.9594311,0,0.9594311,5.338575,88.97607,0.2053523,0,0.7675448,0,4.022138
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.4633756,0.4633756,0,0,0,0.4633756,217.8365,0,0,0,1.009401,0.4877638,0.4633756,0,0,0.6972158,3.926195,0.5216376,0,0.5216376,5.833444,97.22387,0.205275,0.5097131,0.807521,0,4.935596
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.7072116,0.7072116,0,0,0,0.7072116,117.5305,0,0,0,0.8311895,0.7444332,0.7072116,0,0,0.1755783,4.395669,0.08675621,0,0.08675621,5.915748,98.5956,0.2052621,0.7779328,0.6649516,0,5.226858
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.105056,1.105056,0,-1,0,1.105056,31.29988,0,0,0,0.3458812,1.163217,1.105056,0,0,0.08882206,4.473749,0,0.8173354,-0.8173354,5.054201,84.23651,0.2052621,1.215561,0.2767049,0,4.81963
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.469953,0.469953,0,-1,0,0.469953,67.88441,0,0.00000000000000005551115,0,0.3190248,0.4946874,0.469953,0,0,0.9969725,3.656414,0,0.1756626,-0.1756626,4.869036,81.15044,0.2052621,0.5169483,0.2552199,0,3.975439
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.533524,1.38,0,-1,0,1.38,28.65754,0,0.1535242,0.3068766,0.395474,1.452632,1.38,0,0,1.192153,3.480751,0,1.057158,-1.057158,3.754694,62.57811,0.2052621,1.686877,0.3163792,0,3.876225
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.535715,1.38,0,-1,0,1.38,6.36279,0.0000000000000002220446,0.1557154,0.309287,0.0878065,1.452632,1.38,0,0,2.366773,2.423594,0,1.364825,-1.364825,2.316042,38.60063,0.2052621,1.689287,0.0702452,0,2.5114
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2353445,0.2353445,0,-1,0,0.2353445,0,0,0.00000000000000002775558,0,0,0.2477311,0.2353445,0,0,3.883245,1.058768,0,0.2477311,-0.2477311,2.054911,34.24844,0.2052621,0.258879,0,0,1.058768
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.6567552,0.6567552,0,-1,0,0.6567552,0,0,0.0000000000000001110223,0,0,0.6913213,0.6567552,0,0,4.158502,0.8110374,0,0.6913213,-0.6913213,1.326194,22.10319,0.2052621,0.7224307,0,0,0.8110374
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.5051208,0.1137303,0,-1,0,0.1137303,0,0,0.3913905,0.4419026,0,0.1197161,0.1137303,0,0,4.926637,0.1197161,0,0.1197161,-0.1197161,1.200002,20,0.2052621,0.5556329,0,0,0.1197161
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.9017571,0,0,-1,0,0,0,0,0.9017571,0.9919327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052621,0.9919327,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.2529447,0,0,-1,0,0,0,0,0.2529447,0.2782391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052621,0.2782391,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.3161029,0,0,-1,0,0,0,0,0.3161029,0.3477132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052621,0.3477132,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2438616,0,0,-1,0,0,0,0,0.2438616,0.2682478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052621,0.2682478,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.08378571,0,0,-1,0,0,0,0,0.08378571,0.09216429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052621,0.09216429,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052621,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2508131,0,0,-1,0,0,0,0,0.2508131,0.2758944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052621,0.2758944,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052621,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2289995,0.2289995,1.681631,0,0.5151853,0.2289995,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053327,0.2518994,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1200567,0.1200567,1.572688,0,0.4854439,0.1200567,35.35847,0,0,0,0.04245021,0,0,1.452632,1.38,3.679654,1.242,1.42245,0,1.42245,3.85864,64.31054,0.2053731,0.1320623,0.03396016,1.7,1.28445
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.6575005,0.6575005,1.7,0,0.5202,0.6575005,68.82067,0,0,0,0.4524962,0,0,1.0425,0.9903745,2.257204,2.522205,1.442871,0,1.442871,5.227468,87.12428,0.2054382,0.7232506,0.361997,1.7,2.974701
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0.1775586,0,0,0.991892,0,0,0,0,0.8143334,3.820789,0.8143334,0,0.8143334,6.000012,100,0.2053179,0,0.7935137,0,4.812681
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.9646502,0.9646502,0,-1,0,0.9646502,126.2274,0.2022317,0,0,1.217653,1.015421,0.9646502,0,0,0,4.553689,0,0,0,6.000012,100,0.2053179,1.061115,0.9741224,0,5.771342
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.498181,1.498181,0.425,0,0.172125,1.498181,108.3981,0.4943362,0,0,1.624,1.129664,1.073181,0,0,0,4.553689,0,0,0,6.000012,100,0.2053179,1.647999,1.2992,1.7,6.177689
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.394508,1.394508,0.425,0,0.172125,1.394508,136.58,0.8840846,0,0,1.904619,1.020535,0.9695078,0,0,0,4.553689,0,0,0,6.000012,100,0.2053179,1.533959,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.8118345,0.8118345,0,0,0,0.8118345,235.8373,1.060046,0,0,1.914608,0.8545626,0.8118345,0,0,0,4.553689,0,0,0,6.000012,100,0.2053179,0.8930179,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053179,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.053583,1.053583,0,-1,0,1.053583,127.559,0.2349053,0,0,1.34394,1.109034,1.053583,0,0,0,4.553689,0,0,0,6.000012,100,0.2053179,1.158941,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.9191868,0.9191868,0,-1,0,0.9191868,130.5543,0.2324732,0,0,1.200038,0.9675651,0.9191868,0,0,0,4.553689,0,0,0,6.000012,100,0.2053179,1.011105,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.334875,0.334875,0,-1,0,0.334875,220.1638,0.3847734,0,0,0.7372734,0.3525,0.334875,0,0,0,4.553689,0,0,0,6.000012,100,0.2053179,0.3683625,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1213755,0.1213755,0,-1,0,0.1213755,200.1274,0.1151419,0,0,0.2429056,0.1277637,0.1213755,0,0,0,4.553689,0,0,0,6.000012,100,0.2053179,0.133513,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053179,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.7240133,0.7240133,0,-1,0,0.7240133,0,0,0.0000000000000001110223,0,0,0.7621193,0.7240133,0,0,0,4.553689,0,0.7621193,-0.7621193,5.196668,86.61095,0.2053179,0.7964147,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.387867,1.38,0,-1,0,1.38,0,0,0.00786708,0.1466538,0,1.452632,1.38,0,0,0.8467992,3.79157,0,1.452632,-1.452632,3.66546,61.09087,0.2053179,1.526654,0,0,3.79157
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.853702,1.38,0,-1,0,1.38,0,0,0.4737019,0.6590721,0,1.452632,1.38,0,0,2.460834,2.338938,0,1.452632,-1.452632,2.134252,35.57079,0.2053179,2.039072,0,0,2.338938
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00009148255,0.00009148255,0,-1,0,0.00009148255,0,0,0.00000000000000000001355253,0,0,0.00009629742,0.00009148255,0,0,4.074869,0.8863065,0,0.00009629742,-0.00009629742,2.13415,35.5691,0.2053179,0.0001006308,0,0,0.8863065
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.074976,0.8862102,0,0,0,2.13415,35.5691,0.2053179,0,0,0,0.8862102
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1084146,0.1084146,0,-1,0,0.1084146,0,0,0.00000000000000001387779,0,0,0.1141206,0.1084146,0,0,4.074976,0.8862102,0,0.1141206,-0.1141206,2.013856,33.56421,0.2053179,0.119256,0,0,0.8862102
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2211384,0.2211384,0,-1,0,0.2211384,0,0,0.00000000000000002775558,0,0,0.2327773,0.2211384,0,0,4.201777,0.7720896,0,0.2327773,-0.2327773,1.768487,29.47473,0.2053179,0.2432523,0,0,0.7720896
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.460419,0.5393123,0,0,0,1.768487,29.47473,0.2053179,0,0,0,0.5393123
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1659956,0.1659956,0,-1,0,0.1659956,0,0,0.00000000000000002775558,0,0,0.1747322,0.1659956,0,0,4.460419,0.5393123,0,0.1747322,-0.1747322,1.584303,26.40501,0.2053179,0.1825952,0,0,0.5393123
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.484656,0.3463511,0,-1,0,0.3463511,0,0,0.138305,0.1867706,0,0.36458,0.3463511,0,0,4.654565,0.36458,0,0.36458,-0.36458,1.200002,20,0.2053179,0.5331216,0,0,0.36458
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1589837,0.1589837,1.611615,0,0.496071,0.1589837,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053729,0.1748821,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.3591366,0.3591366,1.7,0,0.5202,0.3591366,14.89778,0,0,0,0.0535034,0,0,1.340863,1.27382,3.679654,1.242,1.327324,0,1.327324,3.768395,62.80646,0.2054549,0.3950503,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.1877084,0.1877084,1.64034,0,0.5039128,0.1877084,210.5964,0.0000000000000002220446,0,0,0.3953071,0,0,1.452632,1.38,2.352331,2.436591,1.775307,0,1.775307,5.452599,90.87647,0.2054577,0.2064792,0.3162457,1.7,2.831898
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.9186754,0.9186754,0,0,0,0.9186754,75.688,0,0,0,0.695327,0.9670267,0.9186754,0,0,0.5770237,4.034368,0,0.2716997,-0.2716997,5.166203,86.1032,0.2054577,1.010543,0.5562616,0,4.729695
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.598499,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.2184986,0.3783484,0.9572229,1.452632,1.38,0,0,0.8789122,3.762668,0,0.4954087,-0.4954087,4.643996,77.39978,0.2054577,1.758348,0.7657783,0,4.719891
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.830704,0.830704,0,0,0,0.830704,145.3557,0,0,0,1.207476,0.8744252,0.830704,0,0,1.429366,3.267259,0.3330504,0,0.3330504,4.959955,82.66576,0.2054086,0.9137744,0.9659805,0,4.474735
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.8739558,0.8739558,0,0,0,0.8739558,148.4239,0,0,0,1.297159,0.9199535,0.8739558,0,0,1.096316,3.567004,0.3772057,0,0.3772057,5.317804,88.62989,0.2053531,0.9613515,1.037727,0,4.864164
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.3252014,0.3252014,0,0,0,0.3252014,471.4726,0.471808,0,0,1.533236,0.3423173,0.3252014,0,0,0.7191103,3.90649,0.7191103,0,0.7191103,6.000012,100,0.2052473,0.3577216,1.226588,0,5.439725
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.4465006,0.4465006,0,0,0,0.4465006,327.2581,0.9912088,0,0,1.461209,0.4700006,0.4465006,0,0,0,4.553689,0,0,0,6.000012,100,0.2052473,0.4911506,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.195046,1.195046,0,-1,0,1.195046,125.3259,0.2397592,0,0,1.497703,1.257943,1.195046,0,0,0,4.553689,0,0,0,6.000012,100,0.2052473,1.314551,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.902386,1.38,0,-1,0,1.38,87.81224,0,0.5223864,0.712625,1.211809,1.452632,1.38,0,0,0,4.553689,0,0.2408227,-0.2408227,5.746162,95.76919,0.2052473,2.092625,0.9694471,0,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,-1,0,0,0,0.403936,0,0,0.6715168,0,0,0,0,0.2675807,4.312866,0.2675807,0,0.2675807,6.000012,100,0.205208,0,0.5372134,0,4.984383
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.112726,1.112726,0,-1,0,1.112726,31.01274,0,0.0000000000000002220446,0,0.3450868,1.17129,1.112726,0,0,0,4.553689,0,0.8262035,-0.8262035,5.129117,85.48512,0.205208,1.223998,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.260203,1.260203,0,-1,0,1.260203,0,0,0,0.006223774,0,1.32653,1.260203,0,0,0.9180039,3.727485,0,1.32653,-1.32653,3.730832,62.1804,0.205208,1.386224,0,0,3.727485
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.5857924,0.5857924,0,-1,0,0.5857924,0,0,0.0000000000000001110223,0,0,0.6166236,0.5857924,0,0,2.391926,2.400955,0,0.6166236,-0.6166236,3.080853,51.34745,0.205208,0.6443717,0,0,2.400955
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.7921121,0.7921121,0,-1,0,0.7921121,0,0,0.0000000000000001110223,0,0,0.8338022,0.7921121,0,0,3.077063,1.784332,0,0.8338022,-0.8338022,2.201949,36.69907,0.205208,0.8713233,0,0,1.784332
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.00351,0.9505296,0,0,0,2.201949,36.69907,0.205208,0,0,0,0.9505296
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1043648,0.1043648,0,-1,0,0.1043648,0,0,0.00000000000000001387779,0,0,0.1098577,0.1043648,0,0,4.00351,0.9505296,0,0.1098577,-0.1098577,2.086149,34.76907,0.205208,0.1148013,0,0,0.9505296
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2063645,0.2063645,0,-1,0,0.2063645,0,0,0.00000000000000002775558,0,0,0.2172258,0.2063645,0,0,4.125575,0.840672,0,0.2172258,-0.2172258,1.857172,30.95281,0.205208,0.227001,0,0,0.840672
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.366936,0.6234462,0,0,0,1.857172,30.95281,0.205208,0,0,0,0.6234462
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.1802797,0.1802797,0,-1,0,0.1802797,0,0,0,0,0,0.1897681,0.1802797,0,0,4.366936,0.6234462,0,0.1897681,-0.1897681,1.657139,27.61893,0.205208,0.1983076,0,0,0.6234462
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.07259949,0.07259949,0,-1,0,0.07259949,0,0,0,0,0,0.07642052,0.07259949,0,0,4.57779,0.4336781,0,0.07642052,-0.07642052,1.576585,26.27636,0.205208,0.07985944,0,0,0.4336781
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.06095888,0.06095888,0,-1,0,0.06095888,0,0,0.000000000000000006938894,0,0,0.06416725,0.06095888,0,0,4.662702,0.3572576,0,0.06416725,-0.06416725,1.508947,25.14906,0.205208,0.06705478,0,0,0.3572576
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.1888743,0.1888743,0,-1,0,0.1888743,0,0,0,0,0,0.1988151,0.1888743,0,0,4.733998,0.2930903,0,0.1988151,-0.1988151,1.299377,21.65624,0.205208,0.2077618,0,0,0.2930903
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1580616,0.1580616,1.610693,0,0.4958192,0.1580616,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.954904,0.09427523,1.38,0,1.38,2.60856,43.47591,0.2052627,0.1738677,0,1.7,0.09427523
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1571077,0.1571077,1.609739,0,0.4955588,0.1571077,24.25654,0.0000000000000002220446,0,0,0.03810889,0,0,1.452632,1.38,3.574904,1.336275,1.418109,0,1.418109,3.953896,65.89814,0.2053115,0.1728185,0.03048712,1.7,1.374384
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.203558,1.203558,1.7,0,0.5202,1.203558,8.665702,0,0,0,0.1042967,0,0,0.4964423,0.4716201,2.156795,2.612573,0.5759169,0,0.5759169,4.500259,75.00417,0.2053561,1.323914,0.08343738,1.7,2.71687
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.428041,0.428041,1.65546,0,0.5080406,0.428041,67.4838,0,0,0,0.2888583,0,0,1.227419,1.166048,1.580878,3.130898,1.454906,0,1.454906,5.880505,98.00821,0.2054092,0.4708452,0.2310867,1.7,3.419757
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.06512,1.06512,0,-1,0,1.06512,17.8895,0,0,0,0.1905447,1.121179,1.06512,0,0,0.125972,4.440314,0,0.9306346,-0.9306346,4.899529,81.65866,0.2054092,1.171632,0.1524358,0,4.630859
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.920898,1.920898,1.7,0,0.5202,1.920898,22.3211,0,0,0,0.4287656,0.2325241,0.2208979,0,0,1.16001,3.50968,0.1962415,0,0.1962415,5.085701,84.76151,0.2054208,2.112988,0.3430125,1.7,3.938445
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.241227,1.241227,0,0,0,1.241227,41.48398,0,0,0,0.5149105,1.306555,1.241227,0,0,0.9637689,3.686297,0,0.7916446,-0.7916446,4.251234,70.85376,0.2054208,1.36535,0.4119284,0,4.201208
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.4194787,0.4194787,0,0,0,0.4194787,335.6297,0,0,0,1.407895,0.4415565,0.4194787,0,0,1.843374,2.894652,0.9663385,0,0.9663385,5.167983,86.13288,0.2052793,0.4614266,1.126316,0,4.302547
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.174277,2.174277,1.7,0,0.5202,2.174277,53.91852,0,0,0,1.172338,0.4992391,0.4742772,0,0,0.8770354,3.764357,0.673099,0,0.673099,5.806541,96.77549,0.205319,2.391705,0.9378705,1.7,4.936695
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.194929,1.194929,0,-1,0,1.194929,59.51141,0,0.0000000000000002220446,0,0.7111192,1.25782,1.194929,0,0,0.2039364,4.370146,0,0.5467011,-0.5467011,5.230268,87.17095,0.205319,1.314422,0.5688953,0,5.081265
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.5141635,0.5141635,0,-1,0,0.5141635,84.34941,0,0,0,0.4336939,0.5412247,0.5141635,0,0,0.8113821,3.823445,0,0.1075309,-0.1075309,5.11692,85.28183,0.205319,0.5655798,0.3469551,0,4.257139
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.61479,1.38,0,-1,0,1.38,36.37517,0.0000000000000002220446,0.2347898,0.3962688,0.5019773,1.452632,1.38,0,0,0.9308608,3.715914,0,0.9506543,-0.9506543,4.114842,68.58057,0.205319,1.776269,0.4015819,0,4.217892
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.215492,1.215492,0,-1,0,1.215492,25.9072,0,0.0000000000000002220446,0,0.3149,1.279465,1.215492,0,0,1.987143,2.76526,0,0.9645654,-0.9645654,3.098101,51.63492,0.205319,1.337041,0.25192,0,3.08016
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.252626,1.252626,0,-1,0,1.252626,0,0,0.0000000000000002220446,0,0,1.318554,1.252626,0,0,3.058882,1.800695,0,1.318554,-1.318554,1.708224,28.47034,0.205319,1.377889,0,0,1.800695
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.8671263,0.4580339,0,-1,0,0.4580339,0,0,0.4090925,0.4958051,0,0.4821409,0.4580339,0,0,4.523942,0.4821409,0,0.4821409,-0.4821409,1.200002,20,0.205319,0.9538389,0,0,0.4821409
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.5419449,0,0,-1,0,0,0,0,0.5419449,0.5961394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205319,0.5961394,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.2653076,0,0,-1,0,0,0,0,0.2653076,0.2918384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205319,0.2918384,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.09294084,0,0,-1,0,0,0,0,0.09294084,0.1022349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205319,0.1022349,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.5511278,0,0,-1,0,0,0,0,0.5511278,0.6062406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205319,0.6062406,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.3516646,0,0,-1,0,0,0,0,0.3516646,0.386831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205319,0.386831,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.3125853,0,0,-1,0,0,0,0,0.3125853,0.3438438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205319,0.3438438,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1421263,0,0,-1,0,0,0,0,0.1421263,0.1563389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205319,0.1563389,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.2528481,0,0,-1,0,0,0,0,0.2528481,0.2781329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205319,0.2781329,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.1944338,0,0,-1,0,0,0,0,0.1944338,0.2138772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205319,0.2138772,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1095674,0.1095674,1.562199,0,0.4825803,0.1095674,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053629,0.1205242,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2200111,0.2200111,1.672643,0,0.5127314,0.2200111,29.75235,0.0000000000000002220446,0,0,0.06545847,0,0,1.452632,1.38,3.679654,1.242,1.445458,0,1.445458,3.880468,64.67433,0.205421,0.2420122,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.746274,1.746274,1.7,0,0.5202,1.746274,24.28849,0,0,0,0.4241435,0.04870947,0.046274,0,0,2.234196,2.542913,0.3754341,0,0.3754341,4.236636,70.61045,0.2054431,1.920901,0.3393148,1.7,2.967056
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.4168853,0.4168853,1.39676,0,0.4374154,0.4168853,222.5747,-0.0000000000000001110223,0,0,0.9278811,0,0,0.9798745,0.9308807,1.858762,2.880803,1.858762,0,1.858762,6.000012,100,0.2053812,0.4585738,0.7423049,1.7,3.808684
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1234053,0.1234053,0,-1,0,0.1234053,1092.095,1.217803,0,0,1.347703,0.1299003,0.1234053,0,0,0,4.553689,0,0,0,6.000012,100,0.2053812,0.1357459,1.078162,0,5.901392
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.9138624,0.9138624,0,0,0,0.9138624,158.04,0.4823081,0,0,1.444269,0.9619604,0.9138624,0,0,0,4.553689,0,0,0,6.000012,100,0.2053812,1.005249,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.06718897,0.06718897,0,0,0,0.06718897,2641.681,1.704193,0,0,1.774918,0.07072523,0.06718897,0,0,0,4.553689,0,0,0,6.000012,100,0.2053812,0.07390787,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1341216,0.1341216,0,0,0,0.1341216,1283.732,1.580581,0,0,1.721762,0.1411806,0.1341216,0,0,0,4.553689,0,0,0,6.000012,100,0.2053812,0.1475338,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.5723194,0.5723194,0,0,0,0.5723194,294.7335,1.084375,0,0,1.686817,0.6024415,0.5723194,0,0,0,4.553689,0,0,0,6.000012,100,0.2053812,0.6295514,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.8233611,0.8233611,0,-1,0,0.8233611,173.5779,0.5624769,0,0,1.429173,0.8666959,0.8233611,0,0,0,4.553689,0,0,0,6.000012,100,0.2053812,0.9056972,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,-1,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053812,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.044347,1.044347,0,-1,0,1.044347,83.99398,0,0,0,0.8771889,1.099313,1.044347,0,0,0,4.553689,0,0.2221241,-0.2221241,5.765872,96.09769,0.2053812,1.148782,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,-1,0,0,0,0.1125036,0,0,0.3593082,0,0,0,0,0.2468046,4.331565,0.2468046,0,0.2468046,6.000012,100,0.2053452,0,0.2874465,0,4.690873
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053452,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.03254607,0.03254607,0,-1,0,0.03254607,0,0,0.000000000000000006938894,0,0,0.03425902,0.03254607,0,0,0,4.553689,0,0.03425902,-0.03425902,5.9639,99.39813,0.2053452,0.03580068,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.525437,1.38,0,-1,0,1.38,0,0,0.1454371,0.2979808,0,1.452632,1.38,0,0,0.03806558,4.51943,0,1.452632,-1.452632,4.432692,73.87804,0.2053452,1.677981,0,0,4.51943
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.652101,3.066798,0,0,0,4.432692,73.87804,0.2053452,0,0,0,3.066798
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1313755,0.1313755,0,-1,0,0.1313755,0,0,0,0,0,0.13829,0.1313755,0,0,1.652101,3.066798,0,0.13829,-0.13829,4.286921,71.44855,0.2053452,0.1445131,0,0,3.066798
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.2233823,0.2233823,0,-1,0,0.2233823,0,0,0.00000000000000002775558,0,0,0.2351393,0.2233823,0,0,1.805756,2.928508,0,0.2351393,-0.2351393,4.039062,67.31757,0.2053452,0.2457206,0,0,2.928508
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.067022,2.693369,0,0,0,4.039062,67.31757,0.2053452,0,0,0,2.693369
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.3262175,0.3262175,0,-1,0,0.3262175,0,0,0.00000000000000005551115,0,0,0.3433868,0.3262175,0,0,2.067022,2.693369,0,0.3433868,-0.3433868,3.677101,61.2849,0.2053452,0.3588392,0,0,2.693369
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.448563,2.349982,0,0,0,3.677101,61.2849,0.2053452,0,0,0,2.349982
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2089071,0.2089071,0,-1,0,0.2089071,0,0,0,0,0,0.2199022,0.2089071,0,0,2.448563,2.349982,0,0.2199022,-0.2199022,3.445304,57.42162,0.2053452,0.2297979,0,0,2.349982
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.3671983,0.3671983,0,-1,0,0.3671983,0,0,0,0,0,0.3865245,0.3671983,0,0,2.692899,2.13008,0,0.3865245,-0.3865245,3.037871,50.63108,0.2053452,0.4039181,0,0,2.13008
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2309067,0.2309067,0,0,0,0.2309067,0,0,0,0,0,0.2430597,0.2309067,0,0,3.12237,1.743555,0,0.2430597,-0.2430597,2.781664,46.36097,0.2053452,0.2539974,0,0,1.743555
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.128514,0.128514,0,0,0,0.128514,40.09526,0,0,0,0.05152804,0.1352779,0.128514,0,0,3.392437,1.500496,0,0.08374989,-0.08374989,2.693384,44.88964,0.2053452,0.1413654,0.04122243,0,1.552024
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,2.530339,2.530339,1.7,0,0.5202,2.530339,12.55746,0,0,0,0.3177462,0.8740408,0.8303388,0,0,3.485492,1.416746,0,0.5562946,-0.5562946,2.106998,35.11656,0.2053452,2.783373,0.254197,1.7,1.734492
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.40107,1.40107,1.7,0,0.5202,1.40107,51.57556,0,0,0,0.7226096,0,0,0.2989303,0.2839838,4.103598,0.8604512,1.006593,0,1.006593,3.061936,51.03217,0.2054106,1.541177,0.5780876,1.7,1.583061
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.3362218,0.3362218,0,-1,0,0.3362218,383.2673,0,0,0,1.288628,0.3539177,0.3362218,0,0,3.097004,1.766385,0.9347104,0,0.9347104,3.94868,65.8112,0.2052745,0.369844,1.030902,0,3.055013
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.364782,1.364782,1.7,0,0.5202,1.364782,122.2615,0,0,0,1.668602,0,0,0.3352181,0.3184572,2.162294,2.607625,1.98706,0,1.98706,5.83377,97.22931,0.2052595,1.50126,1.334882,1.7,4.276227
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.737207,0.737207,0,0,0,0.737207,200.2821,0.525252,0,0,1.476493,0.7760074,0.737207,0,0,0.175234,4.395978,0.175234,0,0.175234,6.000012,100,0.205234,0.8109277,1.181195,0,5.872472
