Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.4446712,0.4446712,0,0,0,0.4446712,323.9862,0.9725983,0,0,1.440673,0.4680749,0.4446712,0,0,0,4.553689,0,0,0,6.000012,100,0.205234,0.4891383,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.276388,1.276388,0.425,0,0.172125,1.276388,134.5851,0.8216307,0,0,1.717829,0.8961982,0.8513882,0,0,0,4.553689,0,0,0,6.000012,100,0.205234,1.404027,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.318062,1.38,0,-1,0,1.38,123.6374,0.253565,0.9380624,1.169869,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.205234,2.549869,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.359103,1.359103,0,-1,0,1.359103,95.69391,0,0,0.1150137,1.300579,1.430635,1.359103,0,0,0,4.553689,0,0.1300559,-0.1300559,5.862921,97.71516,0.205234,1.495014,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.429625,1.38,0,-1,0,1.38,56.0624,0.0000000000000002220446,0.04962498,0.1925875,0.7736611,1.452632,1.38,0,0,0.1445066,4.423633,0,0.6789705,-0.6789705,5.147223,85.78688,0.205234,1.572587,0.6189289,0,5.197294
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.3803731,0.3803731,0,-1,0,0.3803731,113.0689,0,0,0,0.4300835,0.4003927,0.3803731,0,0,0.8989182,3.744663,0.0296908,0,0.0296908,5.17539,86.25633,0.2052297,0.4184104,0.3440668,0,4.174746
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.712959,1.38,0,-1,0,1.38,0,0,0.3329587,0.5042546,0,1.452632,1.38,0,0,0.8692274,3.771384,0,1.452632,-1.452632,3.644182,60.73625,0.2052297,1.884255,0,0,3.771384
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.4933253,0.4933253,0,-1,0,0.4933253,0,0,0.00000000000000005551115,0,0,0.5192897,0.4933253,0,0,2.483263,2.318753,0,0.5192897,-0.5192897,3.096803,51.61328,0.2052297,0.5426578,0,0,2.318753
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2176902,0.2176902,0,-1,0,0.2176902,0,0,0.00000000000000002775558,0,0,0.2291476,0.2176902,0,0,3.060251,1.799463,0,0.2291476,-0.2291476,2.85526,47.58757,0.2052297,0.2394592,0,0,1.799463
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.5660585,0.5660585,0,-1,0,0.5660585,0,0,0,0,0,0.595851,0.5660585,0,0,3.314859,1.570315,0,0.595851,-0.595851,2.227178,37.11956,0.2052297,0.6226643,0,0,1.570315
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.3792772,0.3792772,0,-1,0,0.3792772,0,0,0.00000000000000005551115,0,0,0.3992392,0.3792772,0,0,3.976916,0.9744644,0,0.3992392,-0.3992392,1.806343,30.10566,0.2052297,0.4172049,0,0,0.9744644
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.3072256,0.3072256,0,-1,0,0.3072256,0,0,0.00000000000000005551115,0,0,0.3233953,0.3072256,0,0,4.420515,0.5752252,0,0.3233953,-0.3233953,1.465454,24.42419,0.2052297,0.3379481,0,0,0.5752252
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.09819011,0.09819011,0,-1,0,0.09819011,0,0,0.00000000000000001387779,0,0,0.103358,0.09819011,0,0,4.779843,0.2518299,0,0.103358,-0.103358,1.356506,22.60838,0.2052297,0.1080091,0,0,0.2518299
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.1799005,0.1410483,0,-1,0,0.1410483,0,0,0.03885225,0.0568423,0,0.1484719,0.1410483,0,0,4.894686,0.1484719,0,0.1484719,-0.1484719,1.200002,20,0.2052297,0.1978906,0,0,0.1484719
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.1712077,0,0,-1,0,0,0,0,0.1712077,0.1883285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052297,0.1883285,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.07969186,0,0,-1,0,0,0,0,0.07969186,0.08766104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052297,0.08766104,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.3350762,0,0,-1,0,0,0,0,0.3350762,0.3685838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052297,0.3685838,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1496246,0.1496246,1.602256,0,0.4935159,0.1496246,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205282,0.164587,0,1.7,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2465946,0.2465946,1.699226,0,0.5199888,0.2465946,22.00974,0,0,0,0.05427484,0,0,1.452632,1.38,3.679654,1.242,1.434275,0,1.434275,3.869858,64.49751,0.2053471,0.2712541,0.04341987,1.7,1.296275
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.592673,1.592673,1.7,0,0.5202,1.592673,15.8397,0,0,0,0.2522746,0,0,0.1073273,0.1019609,2.245379,2.532847,0.3542355,0,0.3542355,4.205915,70.09845,0.20537,1.75194,0.2018197,1.7,2.785122
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.3403806,0.3403806,1.510929,0,0.4685838,0.3403806,228.8975,0,0,0,0.7791226,0,0,1.170549,1.112021,1.891144,2.851659,1.891144,0,1.891144,6.000012,100,0.2053284,0.3744187,0.623298,1.7,3.630782
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.5491678,0.5491678,0,-1,0,0.5491678,141.9995,0.2017442,0,0,0.7798156,0.5780714,0.5491678,0,0,0,4.553689,0,0,0,6.000012,100,0.2053284,0.6040846,0.6238525,0,5.333505
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.9481862,0.9481862,0,0,0,0.9481862,143.616,0.3636564,0,0,1.361747,0.9980907,0.9481862,0,0,0,4.553689,0,0,0,6.000012,100,0.2053284,1.043005,1.089398,0,5.915436
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.550929,1.550929,0.425,0,0.172125,1.550929,94.62924,0.2824439,0,0,1.467632,1.185188,1.125929,0,0,0,4.553689,0,0,0,6.000012,100,0.2053284,1.706022,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.37524,1.37524,0.425,0,0.172125,1.37524,124.4456,0.7111725,0,0,1.711425,1.000253,0.95024,0,0,0,4.553689,0,0,0,6.000012,100,0.2053284,1.512764,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.5525438,0.5525438,0,0,0,0.5525438,246.5715,0.7807907,0,0,1.362416,0.581625,0.5525438,0,0,0,4.553689,0,0,0,6.000012,100,0.2053284,0.6077982,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.4931093,0.4931093,0,-1,0,0.4931093,174.6386,0.3420967,0,0,0.861159,0.5190624,0.4931093,0,0,0,4.553689,0,0,0,6.000012,100,0.2053284,0.5424201,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.8783001,0.8783001,0,-1,0,0.8783001,77.98196,0,0,0,0.6849156,0.9245265,0.8783001,0,0,0,4.553689,0,0.2396109,-0.2396109,5.74744,95.79047,0.2053284,0.9661301,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.619097,1.38,0,-1,0,1.38,13.68723,0.0000000000000002220446,0.2390969,0.4010066,0.1888838,1.452632,1.38,0,0,0.2662343,4.314078,0,1.263748,-1.263748,4.415333,73.58874,0.2053284,1.781007,0.151107,0,4.502962
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.164152,1.164152,0,-1,0,1.164152,7.288826,0,0.0000000000000002220446,0,0.08485302,1.225423,1.164152,0,0,1.670398,3.05033,0,1.14057,-1.14057,3.213066,53.55099,0.2053284,1.280567,0.06788242,0,3.135183
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.2677958,0.2677958,0,-1,0,0.2677958,0,0,0,0,0,0.2818903,0.2677958,0,0,2.937699,1.90976,0,0.2818903,-0.2818903,2.915928,48.5987,0.2053284,0.2945753,0,0,1.90976
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.615527,1.38,0,-1,0,1.38,0,0,0.2355272,0.3970799,0,1.452632,1.38,0,0,3.25091,1.62787,0,1.452632,-1.452632,1.38472,23.07862,0.2053284,1.77708,0,0,1.62787
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,1.996749,0.1664763,0,-1,0,0.1664763,0,0,1.830273,2.029948,0,0.1752382,0.1664763,0,0,4.864945,0.1752382,0,0.1752382,-0.1752382,1.200002,20,0.2053284,2.196424,0,0,0.1752382
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,2.805602,0,0,-1,0,0,0,0,2.805602,3.086162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053284,3.086162,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.4304215,0,0,-1,0,0,0,0,0.4304215,0.4734637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053284,0.4734637,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.3368402,0,0,-1,0,0,0,0,0.3368402,0.3705242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053284,0.3705242,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.3060887,0,0,-1,0,0,0,0,0.3060887,0.3366976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053284,0.3366976,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1743122,0,0,-1,0,0,0,0,0.1743122,0.1917434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053284,0.1917434,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.2963108,0,0,-1,0,0,0,0,0.2963108,0.3259419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053284,0.3259419,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.08362706,0,0,-1,0,0,0,0,0.08362706,0.09198977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053284,0.09198977,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.02975352,0,0,-1,0,0,0,0,0.02975352,0.03272888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053284,0.03272888,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.324842,0.324842,1.7,0,0.5202,0.324842,0,0,0,0,0,0,0,1.375158,1.3064,5.059654,0,1.3064,0,1.3064,2.439362,40.65596,0.2054119,0.3573262,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.753254,1.17576,1.430046,0,1.430046,3.796023,63.26692,0.2054246,0,0.04003665,1.7,1.225806
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.323209,2.462801,1.636163,0,1.636163,5.348223,89.13687,0.2054074,0,0.20493,1.7,2.718964
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.687046,3.935348,0.5793834,0,0.5793834,5.897874,98.29771,0.2053238,0,0.4635067,0,4.514731
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.3995701,0.3995701,0,-1,0,0.3995701,248.5288,0.4647842,0,0,0.9930469,0.4206001,0.3995701,0,0,0.1076626,4.456793,0.1076626,0,0.1076626,6.000012,100,0.2053082,0.4395271,0.7944375,0,5.44984
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.253276,0.253276,0,0,0,0.253276,500.7081,1.001567,0,0,1.268173,0.2666063,0.253276,0,0,0,4.553689,0,0,0,6.000012,100,0.2053082,0.2786036,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.711428,1.711428,0.425,0,0.172125,1.711428,98.64398,0.3340859,0,0,1.68822,1.354134,1.286428,0,0,0,4.553689,0,0,0,6.000012,100,0.2053082,1.882571,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.774501,1.774501,0.5138181,0,0.1963724,1.774501,74.78354,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2053082,1.951951,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.287791,2.287791,1.7,0,0.5202,2.287791,24.77943,0,0.0000000000000004440892,0,0.5669018,0.6187279,0.5877914,0,0,0,4.553689,0,0.05182606,-0.05182606,5.945383,99.08951,0.2053082,2.516571,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.8915868,0.8915868,0,-1,0,0.8915868,103.2602,0,0,0,0.9206547,0.9385124,0.8915868,0,0,0.05758452,4.501863,0,0.01785769,-0.01785769,5.926559,98.77579,0.2053082,0.9807455,0.7365238,0,5.422518
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.4467567,0.4467567,0,-1,0,0.4467567,225.1092,0.4579938,0,0,1.00569,0.4702702,0.4467567,0,0,0.0774264,4.484005,0.0774264,0,0.0774264,6.000012,100,0.2052971,0.4914324,0.8045524,0,5.489696
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.7058052,0.7058052,0,-1,0,0.7058052,128.8021,0.1661391,0,0,0.9090919,0.7429528,0.7058052,0,0,0,4.553689,0,0,0,6.000012,100,0.2052971,0.7763857,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.131367,1.131367,0,-1,0,1.131367,31.7573,0,0,0,0.3592916,1.190913,1.131367,0,0,0,4.553689,0,0.831621,-0.831621,5.123406,85.38994,0.2052971,1.244504,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.2745621,0.2745621,0,-1,0,0.2745621,0,0,0,0,0,0.2890127,0.2745621,0,0,0.9240233,3.722068,0,0.2890127,-0.2890127,4.81876,80.31252,0.2052971,0.3020183,0,0,3.722068
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.9576846,0.9576846,0,-1,0,0.9576846,0,0,0.0000000000000001110223,0,0,1.008089,0.9576846,0,0,1.245149,3.433055,0,1.008089,-1.008089,3.756141,62.60223,0.2052971,1.053453,0,0,3.433055
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1039308,0.1039308,0,-1,0,0.1039308,0,0,0.00000000000000001387779,0,0,0.1094009,0.1039308,0,0,2.365247,2.424966,0,0.1094009,-0.1094009,3.640822,60.68025,0.2052971,0.1143239,0,0,2.424966
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.486804,2.315565,0,0,0,3.640822,60.68025,0.2052971,0,0,0,2.315565
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.08256534,0.08256534,0,-1,0,0.08256534,0,0,0,0,0,0.08691089,0.08256534,0,0,2.486804,2.315565,0,0.08691089,-0.08691089,3.54921,59.15339,0.2052971,0.09082188,0,0,2.315565
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2040688,0.2040688,0,-1,0,0.2040688,0,0,0.00000000000000002775558,0,0,0.2148092,0.2040688,0,0,2.583372,2.228654,0,0.2148092,-0.2148092,3.322782,55.37958,0.2052971,0.2244756,0,0,2.228654
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.822049,2.013845,0,0,0,3.322782,55.37958,0.2052971,0,0,0,2.013845
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.3947727,0.3947727,0,-1,0,0.3947727,0,0,0.00000000000000005551115,0,0,0.4155502,0.3947727,0,0,2.822049,2.013845,0,0.4155502,-0.4155502,2.884753,48.07912,0.2052971,0.43425,0,0,2.013845
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.3005485,0.3005485,0,-1,0,0.3005485,0,0,0.00000000000000005551115,0,0,0.3163669,0.3005485,0,0,3.283771,1.598295,0,0.3163669,-0.3163669,2.551273,42.52113,0.2052971,0.3306034,0,0,1.598295
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.5257517,0.5257517,0,-1,0,0.5257517,0,0,0,0,0,0.5534227,0.5257517,0,0,3.63529,1.281928,0,0.5534227,-0.5534227,1.967914,32.79851,0.2052971,0.5783268,0,0,1.281928
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.1974051,0.1974051,0,-1,0,0.1974051,0,0,0.00000000000000002775558,0,0,0.2077949,0.1974051,0,0,4.250204,0.7285053,0,0.2077949,-0.2077949,1.748879,29.14793,0.2052971,0.2171456,0,0,0.7285053
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.3786431,0.3786431,0,0,0,0.3786431,0,0,0,0,0,0.3985717,0.3786431,0,0,4.481087,0.5207104,0,0.3985717,-0.3985717,1.328748,22.14575,0.2052971,0.4165074,0,0,0.5207104
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.3648061,0.3648061,1.7,0,0.5202,0.3648061,17.32516,0,0,0,0.06320325,0,0,1.335194,1.268434,4.923945,0.1221387,1.331637,0,1.331637,2.59205,43.20075,0.2053767,0.4012868,0.0505626,1.7,0.1853419
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,3.592307,1.320612,1.790219,0,1.790219,4.290401,71.50653,0.2053374,0,0.3281749,1.7,1.730831
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.446922,1.446922,1.7,0,0.5202,1.446922,55.5732,0,0,0,0.8041007,0,0,0.2530783,0.2404243,1.802089,2.931809,1.044525,0,1.044525,5.281324,88.02189,0.2054033,1.591614,0.6432805,1.7,3.73591
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.151563,1.151563,0,-1,0,1.151563,71.6733,0,0,0,0.8253633,1.212172,1.151563,0,0,0.7575637,3.871882,0,0.3868084,-0.3868084,4.873592,81.22637,0.2054033,1.266719,0.6602907,0,4.697245
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.1573263,0,0,1.344677,0,0,0,0,1.187351,3.485073,1.187351,0,1.187351,6.000012,100,0.2052325,0,1.075742,0,4.82975
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.02674,1.02674,0,0,0,1.02674,108.9009,0.03735013,0,0,1.118129,1.080779,1.02674,0,0,0,4.553689,0,0,0,6.000012,100,0.2052325,1.129414,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.521418,0.521418,0,0,0,0.521418,341.8332,1.233519,0,0,1.78238,0.5488611,0.521418,0,0,0,4.553689,0,0,0,6.000012,100,0.2052325,0.5735598,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052325,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052325,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.055048,1.055048,0,-1,0,1.055048,108.9719,0.03912928,0,0,1.149707,1.110577,1.055048,0,0,0,4.553689,0,0,0,6.000012,100,0.2052325,1.160553,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.9824875,0.9824875,0,-1,0,0.9824875,56.54776,0,0,0,0.5555747,1.034197,0.9824875,0,0,0,4.553689,0,0.4786227,-0.4786227,5.495499,91.59148,0.2052325,1.080736,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,-1,0,0,0,0,0,0,0.2699485,0,0,0,0,0.531803,4.075066,0.2699485,0,0.2699485,5.751595,95.85973,0.2051937,0,0.2159588,0,4.345015
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2618545,4.31802,0,0,0,5.751595,95.85973,0.2051937,0,0,0,4.31802
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2618545,4.31802,0,0,0,5.751595,95.85973,0.2051937,0,0,0,4.31802
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.597156,1.38,0,-1,0,1.38,0,0,0.2171556,0.3768712,0,1.452632,1.38,0,0,0.2618545,4.31802,0,1.452632,-1.452632,4.220387,70.33964,0.2051937,1.756871,0,0,4.31802
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.337294,0.337294,0,-1,0,0.337294,0,0,0.00000000000000005551115,0,0,0.3550463,0.337294,0,0,1.87589,2.865388,0,0.3550463,-0.3550463,3.846135,64.10213,0.2051937,0.3710234,0,0,2.865388
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1346805,0.1346805,0,-1,0,0.1346805,0,0,0.00000000000000002775558,0,0,0.1417689,0.1346805,0,0,2.270386,2.510342,0,0.1417689,-0.1417689,3.696697,61.6115,0.2051937,0.1481485,0,0,2.510342
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.05660368,0.05660368,0,-1,0,0.05660368,0,0,0,0,0,0.05958282,0.05660368,0,0,2.427907,2.368573,0,0.05958282,-0.05958282,3.633892,60.56474,0.2051937,0.06226405,0,0,2.368573
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.49411,2.30899,0,0,0,3.633892,60.56474,0.2051937,0,0,0,2.30899
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.326236,0.326236,0,-1,0,0.326236,0,0,0,0,0,0.3434063,0.326236,0,0,2.49411,2.30899,0,0.3434063,-0.3434063,3.27191,54.53172,0.2051937,0.3588597,0,0,2.30899
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1256654,0.1256654,0,-1,0,0.1256654,0,0,0,0,0,0.1322794,0.1256654,0,0,2.875672,1.965584,0,0.1322794,-0.1322794,3.132475,52.20781,0.2051937,0.138232,0,0,1.965584
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.09766462,0.09766462,0,-1,0,0.09766462,0,0,0.00000000000000001387779,0,0,0.1028049,0.09766462,0,0,3.02265,1.833304,0,0.1028049,-0.1028049,3.024109,50.40172,0.2051937,0.1074311,0,0,1.833304
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.1749947,0.1749947,0,-1,0,0.1749947,0,0,0.00000000000000002775558,0,0,0.184205,0.1749947,0,0,3.136877,1.7305,0,0.184205,-0.184205,2.82994,47.16557,0.2051937,0.1924942,0,0,1.7305
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.2634182,0.2634182,0,0,0,0.2634182,0,0,0,0,0,0.2772823,0.2634182,0,0,3.341549,1.546295,0,0.2772823,-0.2772823,2.537659,42.29423,0.2051937,0.28976,0,0,1.546295
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.280625,0.280625,0,0,0,0.280625,1.742685,0,0,0,0.004890412,0.2953948,0.280625,0,0,3.649641,1.269012,0,0.2905044,-0.2905044,2.23144,37.1906,0.2051937,0.3086875,0.003912329,0,1.273903
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,1.957093,1.957093,1.7,0,0.5202,1.957093,2.112371,0,0,0,0.04134107,0.270624,0.2570927,0,0,3.972423,0.978508,0,0.2292829,-0.2292829,1.989755,33.16252,0.2051937,2.152802,0.03307285,1.7,1.019849
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.758273,1.758273,1.7,0,0.5202,1.758273,0.52737,0,0,0,0.009272602,0.06133955,0.05827257,0,0,4.227182,0.7492251,0,0.05206695,-0.05206695,1.934872,32.2478,0.2051937,1.9341,0.007418082,1.7,0.7584977
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.505575,0.7345526,0,-1,0,0.7345526,10.35393,0,0.771022,0.9793813,0.07605508,0.7732133,0.7345526,0,0,4.285034,0.6971582,0,0.6971582,-0.6971582,1.200002,20,0.2051937,1.656132,0.06084406,0,0.7732133
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.2051525,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.6231087,0.6231087,1.7,0,0.5202,0.6231087,33.38926,0,0,0,0.2080514,0,0,1.076891,1.023047,4.77243,0.258502,1.231098,0,1.231098,2.64041,44.00674,0.2052462,0.6854196,0.1664411,1.7,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.9816976,0.9816976,1.7,0,0.5202,0.9816976,33.31544,0,0,0,0.3270569,0,0,0.7183024,0.6823872,3.541332,1.36649,1.009444,0,1.009444,3.598053,59.96742,0.2053196,1.079867,0.2616455,1.7,1.693547
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.6936473,0.6936473,1.7,0,0.5202,0.6936473,25.08925,0,0,0,0.1740309,0,0,1.006353,0.956035,2.531888,2.27499,1.130066,0,1.130066,4.670127,77.8353,0.2054057,0.7630121,0.1392248,1.7,2.449021
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.06411126,0.06411126,0,-1,0,0.06411126,115.4594,0,0,0,0.07402249,0.06748553,0.06411126,0,0,1.401822,3.292049,0.006536961,0,0.006536961,4.676329,77.93865,0.2054048,0.07052238,0.059218,0,3.366072
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.9928221,0.9928221,0,-1,0,0.9928221,28.61802,0,0,0,0.284126,1.045076,0.9928221,0,0,1.395285,3.297933,0,0.7609499,-0.7609499,3.874217,64.57015,0.2054048,1.092104,0.2273008,0,3.582059
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.9722459,0.9722459,0,-1,0,0.9722459,15.74289,0,0.0000000000000001110223,0,0.1530596,1.023417,0.9722459,0,0,2.240785,2.536983,0,0.8703571,-0.8703571,2.95678,49.27957,0.2054048,1.06947,0.1224477,0,2.690042
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,-1,0,0,0,0,0,0,0.09643095,0,0,0,0,3.207848,1.666626,0.09643095,0,0.09643095,3.048263,50.80428,0.205391,0,0.07714476,0,1.763057
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.754453,1.38,0,-1,0,1.38,0,0,0.3744534,0.5498987,0,1.452632,1.38,0,0,3.111417,1.753414,0,1.452632,-1.452632,1.517054,25.28419,0.205391,1.929899,0,0,1.753414
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.503846,0.2857429,0,-1,0,0.2857429,0,0,2.218103,2.468488,0,0.300782,0.2857429,0,0,4.725452,0.300782,0,0.300782,-0.300782,1.200002,20,0.205391,2.75423,0,0,0.300782
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.9059531,0,0,-1,0,0,0,0,0.9059531,0.9965484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205391,0.9965484,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205391,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.2484694,0,0,-1,0,0,0,0,0.2484694,0.2733164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205391,0.2733164,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.2965909,0,0,-1,0,0,0,0,0.2965909,0.32625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205391,0.32625,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.04652643,0,0,-1,0,0,0,0,0.04652643,0.05117907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205391,0.05117907,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.04951385,0,0,-1,0,0,0,0,0.04951385,0.05446524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205391,0.05446524,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205391,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205391,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1146148,0,0,-1,0,0,0,0,0.1146148,0.1260762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205391,0.1260762,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.07575614,0.07575614,1.528388,0,0.4733498,0.07575614,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2054267,0.08333175,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.4526071,0.4526071,1.7,0,0.5202,0.4526071,4.492641,0,0,0,0.02033401,0,0,1.247393,1.185023,3.679654,1.242,1.205357,0,1.205357,3.652688,60.87801,0.205522,0.4978678,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.191107,1.191107,1.7,0,0.5202,1.191107,16.99465,0,0,0,0.2024243,0,0,0.5088934,0.4834487,2.474297,2.326822,0.685873,0,0.685873,4.303364,71.72259,0.205572,1.310217,0.1619395,1.7,2.529246
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.350573,0,0.4248064,0,0,0,0,0,0.5053799,0,0,1.350573,1.283044,1.788424,2.944107,1.788424,0,1.788424,6.000012,100,0.2055115,0,0.4043039,1.7,3.449487
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.9540546,0.9540546,0,-1,0,0.9540546,65.0623,0,0,0,0.6207299,1.004268,0.9540546,0,0,0,4.553689,0,0.3835381,-0.3835381,5.595727,93.26193,0.2055115,1.04946,0.4965839,0,5.174419
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.8650271,0.8650271,0,0,0,0.8650271,120.249,0,0,0,1.040187,0.9105548,0.8650271,0,0,0.4261535,4.170151,0.1296319,0,0.1296319,5.718707,95.31159,0.205493,0.9515298,0.8321494,0,5.210338
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.457936,1.457936,1.160126,0,0.3728143,1.457936,41.84039,0.00000000000000005551115,0,0,0.610006,0.3134844,0.2978102,0,0,0.2965216,4.286819,0.2965216,0,0.2965216,6.000012,100,0.20551,1.603729,0.4880048,1.7,4.896825
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.072835,2.072835,0.950034,0,0.3154593,2.072835,57.01833,0,0,0,1.181896,1.181896,1.122801,0,0,0,4.553689,0,0,0,6.000012,100,0.20551,2.280118,0.9455166,1.7,5.735585
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.715465,1.715465,0.7394664,0,0.2579743,1.715465,59.88855,0.0000000000000002220446,0,0,1.027367,1.027367,0.9759988,0,0,0,4.553689,0,0,0,6.000012,100,0.20551,1.887012,0.8218937,1.7,5.581056
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1523742,0.1523742,0,-1,0,0.1523742,483.7643,0.5767379,0,0,0.7371318,0.1603938,0.1523742,0,0,0,4.553689,0,0,0,6.000012,100,0.20551,0.1676116,0.5897054,0,5.290821
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.7233331,0.7233331,0,-1,0,0.7233331,52.6992,0,0,0,0.3811907,0.7614032,0.7233331,0,0,0,4.553689,0,0.3802125,-0.3802125,5.599233,93.32036,0.20551,0.7956663,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.9682283,0.9682283,0,-1,0,0.9682283,35.81412,0,0.0000000000000002220446,0,0.3467624,1.019188,0.9682283,0,0,0.4224584,4.173476,0,0.6724253,-0.6724253,4.890434,81.50708,0.20551,1.065051,0.2774099,0,4.520239
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.7029153,0.7029153,0,-1,0,0.7029153,24.29945,0,0,0,0.1708045,0.7399108,0.7029153,0,0,1.169598,3.501051,0,0.5691063,-0.5691063,4.290544,71.50892,0.20551,0.7732068,0.1366436,0,3.671856
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.098998,1.098998,0,-1,0,1.098998,0,0,0,0,0,1.15684,1.098998,0,0,1.801938,2.931945,0,1.15684,-1.15684,3.071127,51.18535,0.20551,1.208898,0,0,2.931945
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.762726,1.38,0,-1,0,1.38,0,0,0.382726,0.5589986,0,1.452632,1.38,0,0,3.087316,1.775105,0,1.452632,-1.452632,1.539919,25.66527,0.20551,1.938999,0,0,1.775105
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.183713,0.3063496,0,-1,0,0.3063496,0,0,0.877363,0.9957343,0,0.3224733,0.3063496,0,0,4.701351,0.3224733,0,0.3224733,-0.3224733,1.200002,20,0.20551,1.302084,0,0,0.3224733
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.8531047,0,0,-1,0,0,0,0,0.8531047,0.9384151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20551,0.9384151,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.5275837,0,0,-1,0,0,0,0,0.5275837,0.5803421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20551,0.5803421,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.210818,0,0,-1,0,0,0,0,0.210818,0.2318998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20551,0.2318998,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.2199503,0,0,-1,0,0,0,0,0.2199503,0.2419453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20551,0.2419453,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.03509205,0,0,-1,0,0,0,0,0.03509205,0.03860126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20551,0.03860126,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1219208,0,0,-1,0,0,0,0,0.1219208,0.1341128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20551,0.1341128,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1122149,0,0,-1,0,0,0,0,0.1122149,0.1234363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20551,0.1234363,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2414553,0,0,-1,0,0,0,0,0.2414553,0.2656009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20551,0.2656009,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.3182871,0.3182871,1.7,0,0.5202,0.3182871,0,0,0,0,0,0,0,1.381713,1.312627,5.059654,0,1.312627,0,1.312627,2.44527,40.75442,0.2055913,0.3501158,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.10547,0.10547,1.558102,0,0.4814617,0.10547,3.41502,0.0000000000000002220446,0,0,0.003601823,0,0,1.452632,1.38,3.747027,1.181365,1.383602,0,1.383602,3.75787,62.63104,0.2056325,0.116017,0.002881458,1.7,1.184966
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.07431046,0.07431046,1.526942,0,0.4729552,0.07431046,50.23458,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.363425,2.426606,1.41733,0,1.41733,5.102467,85.04094,0.2056622,0.0817415,0.02986364,1.7,2.463936
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,0.9460958,3.702203,0.07850208,0,0.07850208,5.17694,86.28217,0.205651,0,0.06280167,0,3.780705
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.605775,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.2257746,0.3863521,0.1685807,1.452632,1.38,0,0,0.8675937,3.772855,0,1.284051,-1.284051,3.823432,63.72374,0.205651,1.766352,0.1348646,0,3.941435
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.8109514,0.8109514,0,0,0,0.8109514,16.35668,0,0,0,0.1326447,0.853633,0.8109514,0,0,2.294317,2.488804,0,0.7209883,-0.7209883,3.063443,51.05729,0.205651,0.8920465,0.1061158,0,2.621449
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,3.095415,1.767815,0.2155912,0,0.2155912,3.267971,54.46608,0.2056202,0,0.1724729,0,1.983407
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.377185,1.377185,1.7,0,0.5202,1.377185,7.705448,0,0,0,0.1061183,0,0,0.3228151,0.3066744,2.879824,1.961848,0.4127926,0,0.4127926,3.659581,60.99289,0.2056505,1.514903,0.08489461,1.7,2.067966
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.245234,1.245234,1.7,0,0.5202,1.245234,16.4149,0,0,0,0.2044038,0,0,0.4547662,0.4320278,2.467031,2.333361,0.6364317,0,0.6364317,4.263353,71.05574,0.2056962,1.369757,0.1635231,1.7,2.537765
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.434159,0.434159,0,-1,0,0.434159,90.71368,0,0,0,0.3938415,0.4570094,0.434159,0,0,1.830599,2.906149,0,0.06316788,-0.06316788,4.196768,69.94599,0.2056962,0.4775749,0.3150732,0,3.299991
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,-1,0,0,0,0,0,0,0.2218366,0,0,0,0,1.900786,2.842982,0.2218366,0,0.2218366,4.407221,73.45353,0.2056646,0,0.1774693,0,3.064818
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,-1,0,0,0,0,0,0,0.1404232,0,0,0,0,1.678949,3.042634,0.1404232,0,0.1404232,4.540438,75.67381,0.2056446,0,0.1123386,0,3.183058
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.420899,1.38,0,-1,0,1.38,4.462082,0,0.04089918,0.1829891,0.06157674,1.452632,1.38,0,0,1.538526,3.169015,0,1.391055,-1.391055,3.074137,51.23552,0.2056446,1.562989,0.04926139,0,3.230592
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.022259,1.38,0,-1,0,1.38,0,0,0.6422591,0.844485,0,1.452632,1.38,0,0,3.084143,1.777961,0,1.452632,-1.452632,1.542929,25.71544,0.2056446,2.224485,0,0,1.777961
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.283845,0.283845,0,-1,0,0.283845,0,0,0.00000000000000005551115,0.00316699,0,0.2987842,0.283845,0,0,4.698178,0.3253289,0,0.2987842,-0.2987842,1.227983,20.46634,0.2056446,0.3122295,0,0,0.3253289
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01718226,0.01718226,0,-1,0,0.01718226,0,0,0,0,0,0.01808659,0.01718226,0,0,5.03016,0.02654474,0,0.01808659,-0.01808659,1.208918,20.14859,0.2056446,0.01890049,0,0,0.02654474
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.3237744,0.008035246,0,-1,0,0.008035246,0,0,0.3157392,0.3481166,0,0.008458154,0.008035246,0,0,5.050256,0.008458154,0,0.008458154,-0.008458154,1.200002,20,0.2056446,0.3561518,0,0,0.008458154
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.3578816,0,0,-1,0,0,0,0,0.3578816,0.3936697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056446,0.3936697,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056446,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1451398,0,0,-1,0,0,0,0,0.1451398,0.1596538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056446,0.1596538,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056446,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.4765086,0,0,-1,0,0,0,0,0.4765086,0.5241594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056446,0.5241594,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.07034021,0,0,-1,0,0,0,0,0.07034021,0.07737423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056446,0.07737423,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.3056839,0,0,-1,0,0,0,0,0.3056839,0.3362523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056446,0.3362523,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.2953988,0.2953988,1.7,0,0.5202,0.2953988,0,0,0,0,0,0,0,1.404601,1.334371,5.059654,0,1.334371,0,1.334371,2.465898,41.09822,0.2057223,0.3249387,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.349354,0.349354,1.7,0,0.5202,0.349354,21.76248,0,0,0,0.07602808,0,0,1.350646,1.283114,3.725283,1.200934,1.359142,0,1.359142,3.755293,62.58809,0.2057964,0.3842894,0.06082246,1.7,1.276962
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.767581,1.767581,1.7,0,0.5202,1.767581,26.36856,0,0,0,0.4660856,0.0711375,0.06758062,0,0,2.366141,2.424162,0.3949481,0,0.3949481,4.129974,68.83276,0.2058189,1.944339,0.3728685,1.7,2.890247
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.242749,1.242749,1.7,0,0.5202,1.242749,70.71996,0,0,0,0.8788719,0,0,0.4572506,0.4343881,1.971193,2.779615,1.31326,0,1.31326,5.375842,89.59718,0.2058994,1.367024,0.7030975,1.7,3.658487
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.746258,1.38,0,-1,0,1.38,76.31994,0,0.3662581,0.540884,1.053215,1.452632,1.38,0,0,0.6579334,3.961549,0,0.3994165,-0.3994165,4.95482,82.58016,0.2058994,1.920884,0.8425721,0,5.014764
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.401792,1.401792,1.313734,0,0.4147493,1.401792,85.20682,0,0,0,1.194422,0.09269258,0.08805795,0,0,1.101729,3.562132,1.101729,0,1.101729,6.000012,100,0.2059289,1.541971,0.9555376,1.7,4.756555
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.862598,1.862598,0.4825978,0,0.1878492,1.862598,79.95738,0.03665286,0,0,1.489284,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2059289,2.048857,1.191428,1.7,6.042974
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.556928,1.556928,0.425,0,0.172125,1.556928,102.5966,0.4058524,0,0,1.597356,1.191504,1.131928,0,0,0,4.553689,0,0,0,6.000012,100,0.2059289,1.712621,1.277885,1.7,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.4839343,0.4839343,0,0,0,0.4839343,350.9785,1.189101,0,0,1.698505,0.5094045,0.4839343,0,0,0,4.553689,0,0,0,6.000012,100,0.2059289,0.5323277,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.541565,1.38,0,-1,0,1.38,106.9799,0.02369093,0.1615652,0.3157217,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2059289,1.695722,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.4148722,0.4148722,0,-1,0,0.4148722,270.3177,0.6847653,0,0,1.121473,0.4367076,0.4148722,0,0,0,4.553689,0,0,0,6.000012,100,0.2059289,0.4563594,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.201051,1.201051,0,-1,0,1.201051,55.01465,0,0,0,0.6607541,1.264264,1.201051,0,0,0,4.553689,0,0.6035103,-0.6035103,5.363856,89.39743,0.2059289,1.321156,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.715117,1.38,0,-1,0,1.38,22.4275,0.0000000000000002220446,0.3351169,0.5066286,0.3094995,1.452632,1.38,0,0,0.6705669,3.950179,0,1.143132,-1.143132,4.158889,69.31468,0.2059289,1.886629,0.2475996,0,4.259678
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,2.938998,1.38,0,-1,0,1.38,0,0,1.558998,1.852898,0,1.452632,1.38,0,0,1.940714,2.807047,0,1.452632,-1.452632,2.627681,43.7946,0.2059289,3.232898,0,0,2.807047
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.7136971,0.7136971,0,-1,0,0.7136971,0,0,0,0,0,0.75126,0.7136971,0,0,3.554749,1.354415,0,0.75126,-0.75126,1.835784,30.59633,0.2059289,0.7850668,0,0,1.354415
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1799069,0.1799069,0,-1,0,0.1799069,0,0,0.00000000000000002775558,0,0,0.1893757,0.1799069,0,0,4.389482,0.603155,0,0.1893757,-0.1893757,1.636164,27.26935,0.2059289,0.1978976,0,0,0.603155
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.5999,0.4137793,0,0,0,1.636164,27.26935,0.2059289,0,0,0,0.4137793
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.05621086,0.05621086,0,-1,0,0.05621086,0,0,0.000000000000000006938894,0,0,0.05916933,0.05621086,0,0,4.5999,0.4137793,0,0.05916933,-0.05916933,1.573794,26.22985,0.2059289,0.06183195,0,0,0.4137793
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.3797084,0.3368795,0,-1,0,0.3368795,0,0,0.04282891,0.08079975,0,0.35461,0.3368795,0,0,4.665643,0.35461,0,0.35461,-0.35461,1.200002,20,0.2059289,0.4176793,0,0,0.35461
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01187816,0,0,-1,0,0,0,0,0.01187816,0.01306598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059289,0.01306598,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1830867,0,0,-1,0,0,0,0,0.1830867,0.2013954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059289,0.2013954,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1738342,0,0,-1,0,0,0,0,0.1738342,0.1912176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059289,0.1912176,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1177245,0,0,-1,0,0,0,0,0.1177245,0.129497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059289,0.129497,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.05430089,0,0,-1,0,0,0,0,0.05430089,0.05973098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059289,0.05973098,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.0722606,0.0722606,1.524892,0,0.4723956,0.0722606,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205963,0.07948666,0,1.7,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.06837776,0.06837776,1.521009,0,0.4713356,0.06837776,66.2373,0.0000000000000002220446,0,0,0.04529158,0,0,1.452632,1.38,3.679654,1.242,1.425292,0,1.425292,3.861336,64.35547,0.2059898,0.07521553,0.03623327,1.7,1.287292
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.395507,1.395507,1.7,0,0.5202,1.395507,31.86908,0,0,0,0.4447353,0,0,0.3044927,0.2892681,2.254363,2.524762,0.7340034,0,0.7340034,4.557673,75.96105,0.2060375,1.535058,0.3557882,1.7,2.969498
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.7821079,0.7821079,1.399277,0,0.4381026,0.7821079,111.3284,0,0,0,0.8707079,0,0,0.617169,0.5863106,1.520359,3.185365,1.457018,0,1.457018,5.939921,98.99849,0.2060343,0.8603187,0.6965663,1.7,4.056073
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.6834723,0.6834723,0,-1,0,0.6834723,189.7303,0.5139683,0,0,1.296754,0.7194445,0.6834723,0,0,0.06334103,4.496682,0.06334103,0,0.06334103,6.000012,100,0.2060253,0.7518195,1.037403,0,5.793436
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.275751,0.275751,0,0,0,0.275751,442.7062,0.9305025,0,0,1.220767,0.2902642,0.275751,0,0,0,4.553689,0,0,0,6.000012,100,0.2060253,0.3033261,0.9766133,0,5.774456
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.9380204,0.9380204,0,0,0,0.9380204,154.3071,0.4600424,0,0,1.447432,0.9873899,0.9380204,0,0,0,4.553689,0,0,0,6.000012,100,0.2060253,1.031822,1.157946,0,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.3240774,0.3240774,0,0,0,0.3240774,584.305,1.552466,0,0,1.8936,0.3411341,0.3240774,0,0,0,4.553689,0,0,0,6.000012,100,0.2060253,0.3564851,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.464176,1.464176,0.425,0,0.172125,1.464176,89.18202,0.2119123,0,0,1.305782,1.09387,1.039176,0,0,0,4.553689,0,0,0,6.000012,100,0.2060253,1.610594,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,2.249766,1.38,0,-1,0,1.38,107.5712,0.03185059,0.8697657,1.094742,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2060253,2.474742,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.6590294,0.6590294,0,-1,0,0.6590294,167.7556,0.4118438,0,0,1.105559,0.6937151,0.6590294,0,0,0,4.553689,0,0,0,6.000012,100,0.2060253,0.7249323,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.7460362,0.7460362,0,-1,0,0.7460362,96.1762,0,0.0000000000000001110223,0,0.7175092,0.7853012,0.7460362,0,0,0,4.553689,0,0.067792,-0.067792,5.928553,98.80902,0.2060253,0.8206397,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.7328865,0.7328865,0,-1,0,0.7328865,35.93414,0,0.0000000000000001110223,0,0.2633565,0.7714595,0.7328865,0,0,0.07532445,4.485897,0,0.508103,-0.508103,5.392965,89.88258,0.2060253,0.8061752,0.2106852,0,4.749253
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6398833,3.977794,0,0,0,5.392965,89.88258,0.2060253,0,0,0,3.977794
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.4046074,0.4046074,0,-1,0,0.4046074,0,0,0.00000000000000005551115,0,0,0.4259025,0.4046074,0,0,0.6398833,3.977794,0,0.4259025,-0.4259025,4.944025,82.40025,0.2060253,0.4450682,0,0,3.977794
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.197235,1.38,0,-1,0,1.38,0,0,0.8172352,1.036959,0,1.452632,1.38,0,0,1.113108,3.551891,0,1.452632,-1.452632,3.412817,56.88016,0.2060253,2.416959,0,0,3.551891
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.9572265,0.9572265,0,-1,0,0.9572265,0,0,0,0,0,1.007607,0.9572265,0,0,2.727144,2.09926,0,1.007607,-1.007607,2.350706,39.17835,0.2060253,1.052949,0,0,2.09926
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.846707,1.091653,0,0,0,2.350706,39.17835,0.2060253,0,0,0,1.091653
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.846707,1.091653,0,0,0,2.350706,39.17835,0.2060253,0,0,0,1.091653
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.3778083,0.3778083,0,-1,0,0.3778083,0,0,0.00000000000000005551115,0,0,0.3976929,0.3778083,0,0,3.846707,1.091653,0,0.3976929,-0.3976929,1.9315,32.19161,0.2060253,0.4155891,0,0,1.091653
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.109203,0.109203,0,-1,0,0.109203,0,0,0.00000000000000001387779,0,0,0.1149505,0.109203,0,0,4.288588,0.69396,0,0.1149505,-0.1149505,1.810332,30.17214,0.2060253,0.1201233,0,0,0.69396
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1357134,0.1357134,0,-1,0,0.1357134,0,0,0,0,0,0.1428562,0.1357134,0,0,4.41631,0.5790095,0,0.1428562,-0.1428562,1.659748,27.66242,0.2060253,0.1492847,0,0,0.5790095
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.3130693,0.3130693,0,-1,0,0.3130693,0,0,0,0,0,0.3295467,0.3130693,0,0,4.575039,0.4361533,0,0.3295467,-0.3295467,1.312376,21.87288,0.2060253,0.3443763,0,0,0.4361533
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.03377809,0.03377809,0,-1,0,0.03377809,0,0,0,0,0,0.03555588,0.03377809,0,0,4.941203,0.1066066,0,0.03555588,-0.03555588,1.274896,21.24823,0.2060253,0.0371559,0,0,0.1066066
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2413355,0.2413355,1.693967,0,0.518553,0.2413355,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.980709,0.07105072,1.38,0,1.38,2.58408,43.06791,0.2060945,0.2654691,0,1.7,0.07105072
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.5079374,0.5079374,1.7,0,0.5202,0.5079374,17.98686,-0.0000000000000002220446,0,0,0.091362,0,0,1.192063,1.13246,3.600709,1.313051,1.223822,0,1.223822,3.745098,62.41818,0.2061868,0.5587311,0.0730896,1.7,1.404413
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.396881,1.396881,1.7,0,0.5202,1.396881,32.50237,0,0,0,0.4540195,0,0,0.3031188,0.2879629,2.376888,2.41449,0.7419824,0,0.7419824,4.449005,74.14993,0.2062347,1.536569,0.3632156,1.7,2.86851
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.7486814,0.7486814,1.425472,0,0.4452538,0.7486814,123.2159,0,0,0,0.9224944,0,0,0.6767904,0.6429508,1.634905,3.082274,1.565445,0,1.565445,5.934116,98.90174,0.2062215,0.8235495,0.7379955,1.7,4.004768
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.320691,1.320691,0,-1,0,1.320691,84.41465,0,0.0000000000000002220446,0.07276055,1.114857,1.390201,1.320691,0,0,0.06946006,4.491175,0,0.2753445,-0.2753445,5.643878,94.06445,0.2062215,1.452761,0.8918856,0,5.606032
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0.759334,0,0,1.134732,0,0,0,0,0.3753984,4.21583,0.3753984,0,0.3753984,6.000012,100,0.2061684,0,0.9077859,0,5.350563
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9760509,0,0,0.9760509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061684,0,0.7808407,0,5.52974
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.4191433,0.4191433,0,0,0,0.4191433,302.5192,0.8267854,0,0,1.267989,0.4412035,0.4191433,0,0,0,4.553689,0,0,0,6.000012,100,0.2061684,0.4610576,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.429246,2.429246,1.18778,0,0.3803638,2.429246,53.79475,0,0,0,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.2061684,2.67217,1.045445,1.7,5.860496
