Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.7739027,0.7739027,0,-1,0,0.7739027,164.3033,0.4569131,0,0,1.271547,0.8146344,0.7739027,0,0,0,4.553689,0,0,0,6.000012,100,0.2061684,0.8512929,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1557571,0.1557571,0,-1,0,0.1557571,622.5527,0.8057151,0,0,0.9696699,0.1639548,0.1557571,0,0,0,4.553689,0,0,0,6.000012,100,0.2061684,0.1713328,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.310866,1.310866,0,-1,0,1.310866,48.49678,0,0,0.06195226,0.6357276,1.379859,1.310866,0,0,0,4.553689,0,0.744131,-0.744131,5.215629,86.92698,0.2061684,1.441952,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.9321468,0.9321468,0,-1,0,0.9321468,22.20838,0,0.0000000000000001110223,0,0.2070147,0.9812072,0.9321468,0,0,0.8268122,3.809558,0,0.7741925,-0.7741925,4.399559,73.32583,0.2061684,1.025362,0.1656118,0,4.016572
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.5430685,0.5430685,0,-1,0,0.5430685,0,0,0,0,0,0.5716511,0.5430685,0,0,1.687026,3.035366,0,0.5716511,-0.5716511,3.796985,63.28296,0.2061684,0.5973754,0,0,3.035366
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.064134,1.064134,0,-1,0,1.064134,0,0,0,0,0,1.120141,1.064134,0,0,2.322194,2.463714,0,1.120141,-1.120141,2.616253,43.60413,0.2061684,1.170547,0,0,2.463714
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.566795,1.343573,0,0,0,2.616253,43.60413,0.2061684,0,0,0,1.343573
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.566795,1.343573,0,0,0,2.616253,43.60413,0.2061684,0,0,0,1.343573
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.566795,1.343573,0,0,0,2.616253,43.60413,0.2061684,0,0,0,1.343573
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.281872,0.281872,0,-1,0,0.281872,0,0,0,0,0,0.2967074,0.281872,0,0,3.566795,1.343573,0,0.2967074,-0.2967074,2.303496,38.39152,0.2061684,0.3100592,0,0,1.343573
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.213705,0.213705,0,-1,0,0.213705,0,0,0.00000000000000002775558,0,0,0.2249526,0.213705,0,0,3.89647,1.046866,0,0.2249526,-0.2249526,2.066375,34.43951,0.2061684,0.2350755,0,0,1.046866
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.1819029,0.1819029,0,-1,0,0.1819029,0,0,0,0,0,0.1914767,0.1819029,0,0,4.146418,0.8219132,0,0.1914767,-0.1914767,1.864541,31.07562,0.2061684,0.2000931,0,0,0.8219132
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.359169,0.6304365,0,0,0,1.864541,31.07562,0.2061684,0,0,0,0.6304365
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.2810127,0.2810127,0,-1,0,0.2810127,0,0,0.00000000000000005551115,0,0,0.2958028,0.2810127,0,0,4.359169,0.6304365,0,0.2958028,-0.2958028,1.552737,25.8789,0.2061684,0.3091139,0,0,0.6304365
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.4917283,0.317902,0,-1,0,0.317902,0,0,0.1738263,0.2229991,0,0.3346337,0.317902,0,0,4.687839,0.3346337,0,0.3346337,-0.3346337,1.200002,20,0.2061684,0.5409011,0,0,0.3346337
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061684,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.03217843,0.03217843,1.48481,0,0.4614531,0.03217843,179.6672,0,0,0,0.05781407,0,0,1.452632,1.38,5.059654,0,1.437814,0,1.437814,2.564033,42.73379,0.2061855,0.03539627,0.04625126,1.7,0.05781407
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.4734077,0.4734077,1.7,0,0.5202,0.4734077,81.6265,0,0,0,0.3864262,0,0,1.226592,1.165263,3.62184,1.294033,1.551689,0,1.551689,4.036094,67.2681,0.2062313,0.5207486,0.309141,1.7,1.680459
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.349122,0,0.4244103,0,0,0,0,0,0.7884857,0,0,1.349122,1.281666,2.070152,2.690553,2.070152,0,2.070152,6.000012,100,0.2061311,0,0.6307886,1.7,3.479038
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.100204,1.100204,0,-1,0,1.100204,103.6222,0,0,0,1.140055,1.158109,1.100204,0,0,0,4.553689,0,0.01805418,-0.01805418,5.980981,99.68282,0.2061311,1.210224,0.912044,0,5.693744
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,1.299711,0,0,1.319771,0,0,0,0,0.0200602,4.535635,0.0200602,0,0.0200602,6.000012,100,0.2061283,0,1.055817,0,5.855406
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2344856,0.2344856,0,0,0,0.2344856,799.0453,1.62682,0,0,1.873646,0.246827,0.2344856,0,0,0,4.553689,0,0,0,6.000012,100,0.2061283,0.2579342,1.498917,0,6.427335
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061283,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.72901,1.72901,0.425,0,0.172125,1.72901,111.7249,0.5590921,0,0,1.931734,1.372642,1.30401,0,0,0,4.553689,0,0,0,6.000012,100,0.2061283,1.901911,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061283,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.9578325,0.9578325,0,-1,0,0.9578325,137.866,0.3122806,0,0,1.320525,1.008245,0.9578325,0,0,0,4.553689,0,0,0,6.000012,100,0.2061283,1.053616,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.023194,1.023194,0,-1,0,1.023194,77.90945,0,0,0,0.7971646,1.077046,1.023194,0,0,0,4.553689,0,0.2798814,-0.2798814,5.704991,95.08299,0.2061283,1.125513,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1466122,0.1466122,0,-1,0,0.1466122,206.0206,0,0,0,0.3020514,0.1543286,0.1466122,0,0,0.3109793,4.273808,0.1477227,0,0.1477227,5.845133,97.41869,0.2061075,0.1612734,0.2416411,0,4.575859
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.331267,1.331267,0,-1,0,1.331267,0,0,0.0000000000000002220446,0.08439419,0,1.401334,1.331267,0,0,0.1632566,4.406758,0,1.401334,-1.401334,4.367997,72.79981,0.2061075,1.464394,0,0,4.406758
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.4127112,0.4127112,0,-1,0,0.4127112,0,0,0.00000000000000005551115,0,0,0.4344328,0.4127112,0,0,1.720294,3.005424,0,0.4344328,-0.4344328,3.910065,65.16762,0.2061075,0.4539823,0,0,3.005424
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.2792501,0.2792501,0,-1,0,0.2792501,0,0,0,0,0,0.2939475,0.2792501,0,0,2.202998,2.570991,0,0.2939475,-0.2939475,3.600217,60.0035,0.2061075,0.3071751,0,0,2.570991
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.529606,2.277044,0,0,0,3.600217,60.0035,0.2061075,0,0,0,2.277044
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.2878665,0.2878665,0,-1,0,0.2878665,0,0,0.00000000000000005551115,0,0,0.3030173,0.2878665,0,0,2.529606,2.277044,0,0.3030173,-0.3030173,3.280809,54.68003,0.2061075,0.3166531,0,0,2.277044
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1294872,0.1294872,0,-1,0,0.1294872,0,0,0.00000000000000002775558,0,0,0.1363024,0.1294872,0,0,2.866292,1.974026,0,0.1363024,-0.1363024,3.137133,52.28545,0.2061075,0.142436,0,0,1.974026
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1046511,0.1046511,0,-1,0,0.1046511,0,0,0.00000000000000001387779,0,0,0.1101591,0.1046511,0,0,3.017739,1.837724,0,0.1101591,-0.1101591,3.021016,50.35016,0.2061075,0.1151162,0,0,1.837724
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.140138,1.727565,0,0,0,3.021016,50.35016,0.2061075,0,0,0,1.727565
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.5281147,0.5281147,0,-1,0,0.5281147,0,0,0.0000000000000001110223,0,0,0.5559102,0.5281147,0,0,3.140138,1.727565,0,0.5559102,-0.5559102,2.435035,40.58383,0.2061075,0.5809262,0,0,1.727565
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.207639,0.207639,0,-1,0,0.207639,0,0,0,0,0,0.2185673,0.207639,0,0,3.757816,1.171655,0,0.2185673,-0.2185673,2.204644,36.744,0.2061075,0.2284029,0,0,1.171655
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2437196,0.2437196,0,-1,0,0.2437196,0,0,0.00000000000000002775558,0,0,0.2565469,0.2437196,0,0,4.000669,0.9530872,0,0.2565469,-0.2565469,1.93422,32.23694,0.2061075,0.2680916,0,0,0.9530872
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.2240495,0.2240495,0,0,0,0.2240495,0,0,0.00000000000000002775558,0,0,0.2358416,0.2240495,0,0,4.285721,0.6965402,0,0.2358416,-0.2358416,1.685622,28.09364,0.2061075,0.2464544,0,0,0.6965402
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.3216565,0.3216565,0,0,0,0.3216565,6.395988,0,0,0,0.02057311,0.3385858,0.3216565,0,0,4.547767,0.4606987,0,0.3180127,-0.3180127,1.350407,22.50673,0.2061075,0.3538222,0.01645849,0,0.4812718
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.25192,1.25192,1.7,0,0.5202,1.25192,26.95543,0,0,0,0.3374602,0,0,0.4480805,0.4256765,4.901114,0.142686,0.7631367,0,0.7631367,2.074382,34.57296,0.2061593,1.377111,0.2699682,1.7,0.4801462
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,4.137978,0.8295091,2.122582,0,2.122582,4.08804,68.13387,0.2060735,0,0.5940658,1.7,1.572091
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,0,0,0,1.324039,0,0,0,0,2.015395,2.739833,1.324039,0,1.324039,5.344134,89.06873,0.2058877,0,1.059232,0,4.063872
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.8297017,0.8297017,0,0,0,0.8297017,155.9089,0,0,0,1.293579,0.8733702,0.8297017,0,0,0.6913559,3.931468,0.4202085,0,0.4202085,5.742779,95.71279,0.2058288,0.9126719,1.034863,0,5.225048
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.152001,1.152001,0,0,0,1.152001,156.0141,0.3135032,0,0,1.797283,1.212632,1.152001,0,0,0.2711474,4.309656,0.2711474,0,0.2711474,6.000012,100,0.2057908,1.267201,1.437826,0,6.106939
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.345075,1.345075,0.425,0,0.172125,1.345075,137.3958,0.8795768,0,0,1.848077,0.9685,0.9200751,0,0,0,4.553689,0,0,0,6.000012,100,0.2057908,1.479583,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.7714186,0.7714186,0,0,0,0.7714186,197.1863,0.7091123,0,0,1.521132,0.8120195,0.7714186,0,0,0,4.553689,0,0,0,6.000012,100,0.2057908,0.8485604,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057908,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.688558,1.38,0,-1,0,1.38,60.65283,0.0000000000000002220446,0.308558,0.4774138,0.8370091,1.452632,1.38,0,0,0,4.553689,0,0.6156225,-0.6156225,5.351089,89.18464,0.2057908,1.857414,0.6696072,0,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,-1,0,0,0,0,0,0,0.3412902,0,0,0,0,0.684025,3.938066,0.3412902,0,0.3412902,5.674865,94.58089,0.205743,0,0.2730322,0,4.279356
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.8377709,0.8377709,0,-1,0,0.8377709,28.67591,0.0000000000000001110223,0,0,0.2402384,0.8818641,0.8377709,0,0,0.3427348,4.245228,0,0.6416258,-0.6416258,4.998532,83.30871,0.205743,0.9215481,0.1921907,0,4.485466
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.045122,1.38,0,-1,0,1.38,0,0,0.6651218,0.8696339,0,1.452632,1.38,0,0,1.055652,3.603602,0,1.452632,-1.452632,3.467324,57.78862,0.205743,2.249634,0,0,3.603602
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.693004,1.38,0,-1,0,1.38,0,0,0.3130037,0.482304,0,1.452632,1.38,0,0,2.669688,2.15097,0,1.452632,-1.452632,1.936116,32.26854,0.205743,1.862304,0,0,2.15097
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.915727,0.6634218,0,-1,0,0.6634218,0,0,1.252305,1.443878,0,0.6983387,0.6634218,0,0,4.283722,0.6983387,0,0.6983387,-0.6983387,1.200002,20,0.205743,2.1073,0,0,0.6983387
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.596056,0,0,-1,0,0,0,0,1.596056,1.755661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,1.755661,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.147783,0,0,-1,0,0,0,0,0.147783,0.1625613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.1625613,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.08631209,0,0,-1,0,0,0,0,0.08631209,0.0949433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.0949433,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.1960267,0,0,-1,0,0,0,0,0.1960267,0.2156294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.2156294,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1096491,0,0,-1,0,0,0,0,0.1096491,0.120614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.120614,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2324364,0,0,-1,0,0,0,0,0.2324364,0.25568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.25568,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1786862,0,0,-1,0,0,0,0,0.1786862,0.1965548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.1965548,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2390535,0,0,-1,0,0,0,0,0.2390535,0.2629588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205743,0.2629588,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.08680777,0.08680777,1.539439,0,0.4763669,0.08680777,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057798,0.09548856,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.2394947,0.2394947,1.692126,0,0.5180505,0.2394947,12.30245,0.0000000000000002220446,0,0,0.02946372,0,0,1.452632,1.38,3.679654,1.242,1.409464,0,1.409464,3.84632,64.10521,0.2058439,0.2634442,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.025191,1.025191,1.7,0,0.5202,1.025191,18.89971,0,0,0,0.1937581,0,0,0.6748088,0.6410683,2.270191,2.510517,0.8348265,0,0.8348265,4.638306,77.30495,0.2059041,1.12771,0.1550065,1.7,2.704276
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.9547516,0.9547516,1.7,0,0.5202,0.9547516,60.71126,0,0,0,0.5796416,0,0,0.7452485,0.7079861,1.435364,3.261861,1.287628,0,1.287628,5.859857,97.66409,0.2059865,1.050227,0.4637133,1.7,3.841503
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.7530767,0.7530767,0,-1,0,0.7530767,177.6463,0.3973641,0,0,1.337813,0.7927123,0.7530767,0,0,0.1477365,4.420726,0.1477365,0,0.1477365,6.000012,100,0.2059659,0.8283844,1.07025,0,5.758539
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.048342,1.048342,0,0,0,1.048342,117.5759,0.1290794,0,0,1.232597,1.103518,1.048342,0,0,0,4.553689,0,0,0,6.000012,100,0.2059659,1.153176,0.986078,0,5.786286
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.9272951,0.9272951,0,0,0,0.9272951,151.8251,0.4317668,0,0,1.407867,0.9761002,0.9272951,0,0,0,4.553689,0,0,0,6.000012,100,0.2059659,1.020025,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.8260441,0.8260441,0,0,0,0.8260441,181.0702,0.6261992,0,0,1.495719,0.8695201,0.8260441,0,0,0,4.553689,0,0,0,6.000012,100,0.2059659,0.9086485,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.5029502,0.5029502,0,0,0,0.5029502,349.9641,1.230724,0,0,1.760145,0.5294213,0.5029502,0,0,0,4.553689,0,0,0,6.000012,100,0.2059659,0.5532452,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.9533311,0.9533311,0,-1,0,0.9533311,88.40498,0,0.0000000000000001110223,0,0.8427922,1.003506,0.9533311,0,0,0,4.553689,0,0.1607142,-0.1607142,5.830605,97.17654,0.2059659,1.048664,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.3770499,0.3770499,0,-1,0,0.3770499,226.9091,0.2800944,0,0,0.8555604,0.3968946,0.3770499,0,0,0.1785714,4.392975,0.1785714,0,0.1785714,6.000012,100,0.205941,0.4147549,0.6844483,0,5.248535
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.5213214,0.5213214,0,-1,0,0.5213214,68.20185,0,0,0,0.3555509,0.5487593,0.5213214,0,0,0,4.553689,0,0.1932085,-0.1932085,5.796352,96.60568,0.205941,0.5734535,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,-1,0,0,0,0,0,0,0.1702741,0,0,0,0,0.2146761,4.36048,0.1702741,0,0.1702741,5.957889,99.29794,0.2059172,0,0.1362193,0,4.530755
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2361752,0.2361752,0,-1,0,0.2361752,0,0,0.00000000000000002775558,0,0,0.2486055,0.2361752,0,0,0.04440204,4.513727,0,0.2486055,-0.2486055,5.695835,94.9304,0.2059172,0.2597927,0,0,4.513727
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.8905265,0.8905265,0,-1,0,0.8905265,0,0,0.0000000000000001110223,0,0,0.9373963,0.8905265,0,0,0.3206304,4.265121,0,0.9373963,-0.9373963,4.707733,78.46206,0.2059172,0.9795791,0,0,4.265121
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.362182,3.327725,0,0,0,4.707733,78.46206,0.2059172,0,0,0,3.327725
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.38121,1.38,0,-1,0,1.38,0,0,0.001210127,0.1393311,0,1.452632,1.38,0,0,1.362182,3.327725,0,1.452632,-1.452632,3.176525,52.94197,0.2059172,1.519331,0,0,3.327725
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.976217,1.875094,0,0,0,3.176525,52.94197,0.2059172,0,0,0,1.875094
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1690005,0.1690005,0,-1,0,0.1690005,0,0,0,0,0,0.1778953,0.1690005,0,0,2.976217,1.875094,0,0.1778953,-0.1778953,2.989007,49.81668,0.2059172,0.1859006,0,0,1.875094
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.08808803,0.08808803,0,-1,0,0.08808803,0,0,0.00000000000000001387779,0,0,0.09272424,0.08808803,0,0,3.173878,1.697198,0,0.09272424,-0.09272424,2.891267,48.18768,0.2059172,0.09689683,0,0,1.697198
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.1884313,0.1884313,0,-1,0,0.1884313,0,0,0.00000000000000002775558,0,0,0.1983488,0.1884313,0,0,3.276905,1.604474,0,0.1983488,-0.1983488,2.682189,44.70306,0.2059172,0.2072745,0,0,1.604474
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.3816747,0.3816747,0,-1,0,0.3816747,0,0,0,0,0,0.4017628,0.3816747,0,0,3.497293,1.406125,0,0.4017628,-0.4017628,2.258693,37.64482,0.2059172,0.4198422,0,0,1.406125
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.1991188,0.1991188,0,-1,0,0.1991188,0,0,0.00000000000000002775558,0,0,0.2095988,0.1991188,0,0,3.943696,1.004363,0,0.2095988,-0.2095988,2.037757,33.96255,0.2059172,0.2190307,0,0,1.004363
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.00506469,0.00506469,0,-1,0,0.00506469,0,0,0.0000000000000000008673617,0,0,0.005331253,0.00506469,0,0,4.176583,0.7947639,0,0.005331253,-0.005331253,2.032137,33.86889,0.2059172,0.005571159,0,0,0.7947639
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.4722808,0.4722808,0,0,0,0.4722808,0,0,0.00000000000000005551115,0,0,0.4971377,0.4722808,0,0,4.182507,0.7894326,0,0.4971377,-0.4971377,1.508108,25.13509,0.2059172,0.5195089,0,0,0.7894326
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,4.734882,0.2922949,0.04428761,0,0.04428761,1.550123,25.83533,0.205911,0,0.03543009,0,0.3365825
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.072046,1.072046,1.7,0,0.5202,1.072046,26.38589,0,0,0,0.2828689,0,0,0.6279541,0.5965564,4.690595,0.3321537,0.8794252,0,0.8794252,2.384419,39.74024,0.2059726,1.17925,0.2262951,1.7,0.6150226
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,3.811169,1.123636,1.849995,0,1.849995,4.139479,68.99118,0.2059257,0,0.3759962,1.7,1.593632
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.010013,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,0.630013,0.8310143,1.077501,1.452632,1.38,0,0,1.961174,2.788632,0,0.375131,-0.375131,3.744056,62.40081,0.2059257,2.211014,0.8620005,0,3.866133
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.5211621,0.5211621,0,0,0,0.5211621,241.2712,0,0,0,1.257414,0.5485917,0.5211621,0,0,2.377986,2.413501,0.7088225,0,0.7088225,4.416504,73.60825,0.205827,0.5732783,1.005931,0,3.670915
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.803347,1.803347,1.7,0,0.5202,1.803347,30.83828,0,0,0,0.5561213,0.1087864,0.1033471,0,0,1.669164,3.051441,0.4473349,0,0.4473349,4.840883,80.68123,0.2058519,1.983682,0.444897,1.7,3.607563
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,2.630135,2.630135,1.7,0,0.5202,2.630135,42.03268,0,0,0,1.105516,0.9790891,0.9301347,0,0,1.221829,3.454043,0.1264271,0,0.1264271,4.960823,82.68021,0.2058589,2.893148,0.884413,1.7,4.559559
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.289272,1.289272,1.162244,0,0.3733926,1.289272,95.33408,0,0,0,1.229115,0.1337134,0.1270278,0,0,1.095402,3.567827,1.095402,0,1.095402,6.000012,100,0.2058576,1.418199,0.9832922,1.7,4.796943
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.541418,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.1614181,0.3155599,0.7615023,1.452632,1.38,0,0,0,4.553689,0,0.6911293,-0.6911293,5.271498,87.85812,0.2058576,1.69556,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.8911792,0.8911792,0,-1,0,0.8911792,69.1611,0,0.0000000000000001110223,0,0.6163494,0.9380834,0.8911792,0,0,0.7679215,3.86256,0,0.321734,-0.321734,4.93236,82.20584,0.2058576,0.9802971,0.4930795,0,4.478909
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.340519,1.340519,0,-1,0,1.340519,45.8361,0,0.0000000000000002220446,0.0945714,0.6144418,1.411073,1.340519,0,0,1.125404,3.540826,0,0.7966313,-0.7966313,4.092637,68.21048,0.2058576,1.474571,0.4915535,0,4.155267
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,-1,0,0,0,0,0,0,0.3197347,0,0,0,0,2.01055,2.744194,0.3197347,0,0.3197347,4.395964,73.26592,0.2058132,0,0.2557877,0,3.063929
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.170238,1.170238,0,-1,0,1.170238,0,0,0.0000000000000002220446,0,0,1.231829,1.170238,0,0,1.690815,3.031955,0,1.231829,-1.231829,3.097502,51.62494,0.2058132,1.287261,0,0,3.031955
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.066919,1.066919,0,-1,0,1.066919,0,0,0,0,0,1.123073,1.066919,0,0,3.059514,1.800126,0,1.123073,-1.123073,1.913679,31.89459,0.2058132,1.173611,0,0,1.800126
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.018725,0.6432006,0,-1,0,0.6432006,0,0,0.3755243,0.4773968,0,0.6770533,0.6432006,0,0,4.307373,0.6770533,0,0.6770533,-0.6770533,1.200002,20,0.2058132,1.120597,0,0,0.6770533
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.714434,0,0,-1,0,0,0,0,1.714434,1.885877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058132,1.885877,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1343144,0,0,-1,0,0,0,0,0.1343144,0.1477458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058132,0.1477458,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1276248,0,0,-1,0,0,0,0,0.1276248,0.1403872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058132,0.1403872,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.5819584,0,0,-1,0,0,0,0,0.5819584,0.6401542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058132,0.6401542,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058132,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058132,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.03713145,0,0,-1,0,0,0,0,0.03713145,0.04084459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058132,0.04084459,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.3376459,0,0,-1,0,0,0,0,0.3376459,0.3714105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058132,0.3714105,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058132,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.2057985,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.2057339,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.118758,1.118758,1.7,0,0.5202,1.118758,66.1179,0,0,0,0.7396992,0,0,0.5812422,0.5521801,4.48948,0.5131564,1.291879,0,1.291879,2.966501,49.44159,0.2058155,1.230634,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.301298,1.301298,0,-1,0,1.301298,96.31097,0.0000000000000002220446,0,0.05142802,1.253293,1.369788,1.301298,0,0,3.197601,1.675848,0,0.1164946,-0.1164946,2.843705,47.39499,0.2058155,1.431428,1.002634,0,2.929141
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.81479,1.81479,1.7,0,0.5202,1.81479,53.31483,0,0,0,0.9675524,0.1208318,0.1147903,0,0,3.32704,1.559353,0.8467205,0,0.8467205,3.646975,60.78279,0.2058626,1.996269,0.7740419,1.7,2.526906
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.771213,1.771213,1.7,0,0.5202,1.771213,66.78207,0,0,0,1.182853,0.07496069,0.07121266,0,0,2.480319,2.321402,1.107892,0,1.107892,4.698013,78.30006,0.205924,1.948334,0.946282,1.7,3.504254
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.078753,1.078753,0.8851853,0,0.2977556,1.078753,146.1116,0,0,0,1.576183,0.2037552,0.1935675,0,0,1.372427,3.318504,1.372427,0,1.372427,6.000012,100,0.2058277,1.186628,1.260946,1.7,4.894687
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.189636,1.189636,0,0,0,1.189636,124.21,0.2253982,0,0,1.477646,1.252248,1.189636,0,0,0,4.553689,0,0,0,6.000012,100,0.2058277,1.308599,1.182117,0,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.5243603,0.5243603,0,-1,0,0.5243603,309.297,1.069872,0,0,1.621831,0.5519582,0.5243603,0,0,0,4.553689,0,0,0,6.000012,100,0.2058277,0.5767964,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,-1,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058277,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.517162,1.38,0,-1,0,1.38,59.96281,0.0000000000000002220446,0.1371621,0.2888783,0.8274868,1.452632,1.38,0,0,0,4.553689,0,0.6251448,-0.6251448,5.341052,89.01735,0.2058277,1.668878,0.6619894,0,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.8320547,0.8320547,0,-1,0,0.8320547,40.49046,0,0,0,0.3369028,0.875847,0.8320547,0,0,0.6946054,3.928544,0,0.5389442,-0.5389442,4.772954,79.54908,0.2058277,0.9152601,0.2695222,0,4.265447
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.293432,3.3896,0,0,0,4.772954,79.54908,0.2058277,0,0,0,3.3896
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.2955568,0.2955568,0,-1,0,0.2955568,0,0,0.00000000000000005551115,0,0,0.3111124,0.2955568,0,0,1.293432,3.3896,0,0.3111124,-0.3111124,4.445013,74.0834,0.2058277,0.3251125,0,0,3.3896
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.3891549,0.3891549,0,-1,0,0.3891549,0,0,0.00000000000000005551115,0,0,0.4096367,0.3891549,0,0,1.639113,3.078487,0,0.4096367,-0.4096367,4.013218,66.88683,0.2058277,0.4280704,0,0,3.078487
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.456535,1.38,0,-1,0,1.38,0,0,0.07653465,0.2221881,0,1.452632,1.38,0,0,2.094265,2.668851,0,1.452632,-1.452632,2.48201,41.36675,0.2058277,1.602188,0,0,2.668851
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.3806473,0.3806473,0,-1,0,0.3806473,0,0,0,0,0,0.4006813,0.3806473,0,0,3.7083,1.216219,0,0.4006813,-0.4006813,2.059655,34.32751,0.2058277,0.418712,0,0,1.216219
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.1936609,0.1936609,0,-1,0,0.1936609,0,0,0.00000000000000002775558,0,0,0.2038536,0.1936609,0,0,4.153502,0.8155378,0,0.2038536,-0.2038536,1.844774,30.74617,0.2058277,0.213027,0,0,0.8155378
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.2507746,0.2507746,0,-1,0,0.2507746,0,0,0.00000000000000005551115,0,0,0.2639732,0.2507746,0,0,4.380005,0.6116841,0,0.2639732,-0.2639732,1.566522,26.10865,0.2058277,0.275852,0,0,0.6116841
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.1865477,0.1865477,0,-1,0,0.1865477,0,0,0.00000000000000002775558,0,0,0.196366,0.1865477,0,0,4.673309,0.3477109,0,0.196366,-0.196366,1.359534,22.65885,0.2058277,0.2052025,0,0,0.3477109
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.04921238,0.04921238,0,-1,0,0.04921238,0,0,0,0,0,0.05180251,0.04921238,0,0,4.891493,0.1513449,0,0.05180251,-0.05180251,1.304929,21.74878,0.2058277,0.05413362,0,0,0.1513449
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1325669,0.09456531,0,-1,0,0.09456531,0,0,0.03800162,0.05125831,0,0.09954243,0.09456531,0,0,4.949052,0.09954243,0,0.09954243,-0.09954243,1.200002,20,0.2058277,0.1458236,0,0,0.09954243
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1410164,0,0,-1,0,0,0,0,0.1410164,0.155118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058277,0.155118,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1346438,0.1346438,1.587275,0,0.4894262,0.1346438,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2058738,0.1481082,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.09095333,0.09095333,1.543585,0,0.4774987,0.09095333,33.14402,0.0000000000000002220446,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.2059067,0.1000487,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2105771,0.2105771,1.663209,0,0.510156,0.2105771,127.7129,0.0000000000000002220446,0,0,0.2689341,0,0,1.452632,1.38,2.269509,2.511131,1.648934,0,1.648934,5.411283,90.18787,0.2059309,0.2316348,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.600059,1.600059,1.500725,0,0.4657979,1.600059,45.3194,0.0000000000000001110223,0,0,0.7251372,0.1045625,0.09933439,0,0,0.6205747,3.995172,0.6205747,0,0.6205747,6.000012,100,0.2059652,1.760065,0.5801098,1.7,4.720309
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.035605,1.035605,0,-1,0,1.035605,114.5839,0.09652569,0,0,1.186637,1.090111,1.035605,0,0,0,4.553689,0,0,0,6.000012,100,0.2059652,1.139166,0.9493093,0,5.740325
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.316599,1.316599,0.425,0,0.172125,1.316599,108.9322,0.4956754,0,0,1.434201,0.9385255,0.8915992,0,0,0,4.553689,0,0,0,6.000012,100,0.2059652,1.448259,1.147361,1.7,5.98789
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.4807107,0.4807107,0,0,0,0.4807107,355.8772,1.204728,0,0,1.71074,0.5060112,0.4807107,0,0,0,4.553689,0,0,0,6.000012,100,0.2059652,0.5287817,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.4879916,0.4879916,0,0,0,0.4879916,337.1555,1.131615,0,0,1.64529,0.5136754,0.4879916,0,0,0,4.553689,0,0,0,6.000012,100,0.2059652,0.5367908,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059652,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1692202,0.1692202,0,-1,0,0.1692202,781.0075,1.143496,0,0,1.321623,0.1781266,0.1692202,0,0,0,4.553689,0,0,0,6.000012,100,0.2059652,0.1861423,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.182496,1.182496,0,-1,0,1.182496,74.81906,0,0,0,0.8847325,1.244733,1.182496,0,0,0,4.553689,0,0.3600002,-0.3600002,5.620538,93.67545,0.2059652,1.300746,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.550446,0.550446,0,-1,0,0.550446,65.47268,0,0,0,0.3603917,0.5794168,0.550446,0,0,0.4000002,4.193689,0,0.2190251,-0.2190251,5.389666,89.82758,0.2059652,0.6054906,0.2883134,0,4.55408
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.6065234,0.6065234,0,-1,0,0.6065234,41.21241,0,0,0,0.2499629,0.6384457,0.6065234,0,0,0.6433614,3.974664,0,0.3884828,-0.3884828,4.980169,83.00265,0.2059652,0.6671757,0.1999703,0,4.224627
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.343863,0.343863,0,-1,0,0.343863,0,0,0,0,0,0.3619611,0.343863,0,0,1.075009,3.586181,0,0.3619611,-0.3619611,4.598629,76.64365,0.2059652,0.3782493,0,0,3.586181
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.1873067,0.1873067,0,-1,0,0.1873067,0,0,0,0,0,0.197165,0.1873067,0,0,1.477188,3.22422,0,0.197165,-0.197165,4.390799,73.17982,0.2059652,0.2060374,0,0,3.22422
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.69626,3.027055,0,0,0,4.390799,73.17982,0.2059652,0,0,0,3.027055
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.2891203,0.2891203,0,-1,0,0.2891203,0,0,0.00000000000000005551115,0,0,0.3043371,0.2891203,0,0,1.69626,3.027055,0,0.3043371,-0.3043371,4.069999,67.83318,0.2059652,0.3180323,0,0,3.027055
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1657041,0.1657041,0,-1,0,0.1657041,0,0,0.00000000000000002775558,0,0,0.1744254,0.1657041,0,0,2.034412,2.722718,0,0.1744254,-0.1744254,3.886138,64.76884,0.2059652,0.1822745,0,0,2.722718
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.09439016,0.09439016,0,-1,0,0.09439016,0,0,0.00000000000000001387779,0,0,0.09935807,0.09439016,0,0,2.228218,2.548292,0,0.09935807,-0.09935807,3.781406,63.0233,0.2059652,0.1038292,0,0,2.548292
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.2801215,0.2801215,0,-1,0,0.2801215,0,0,0,0,0,0.2948648,0.2801215,0,0,2.338616,2.448934,0,0.2948648,-0.2948648,3.470591,57.84307,0.2059652,0.3081337,0,0,2.448934
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.101557,0.101557,0,-1,0,0.101557,0,0,0.00000000000000001387779,0,0,0.1069021,0.101557,0,0,2.666244,2.154069,0,0.1069021,-0.1069021,3.357906,55.96499,0.2059652,0.1117127,0,0,2.154069
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1619103,0.1619103,0,-1,0,0.1619103,0,0,0,0,0,0.1704319,0.1619103,0,0,2.785024,2.047167,0,0.1704319,-0.1704319,3.178255,52.97082,0.2059652,0.1781013,0,0,2.047167
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.04138413,0.04138413,0,-1,0,0.04138413,0,0,0,0,0,0.04356224,0.04138413,0,0,2.974393,1.876735,0,0.04356224,-0.04356224,3.132337,52.20551,0.2059652,0.04552254,0,0,1.876735
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.3783237,0.3783237,0,-1,0,0.3783237,0,0,0.00000000000000005551115,0,0,0.3982354,0.3783237,0,0,3.022795,1.833173,0,0.3982354,-0.3982354,2.71256,45.20924,0.2059652,0.416156,0,0,1.833173
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1603145,0.1603145,0,0,0,0.1603145,0,0,0,0,0,0.1687521,0.1603145,0,0,3.465279,1.434938,0,0.1687521,-0.1687521,2.534679,42.24457,0.2059652,0.176346,0,0,1.434938
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1219152,0.1219152,0,0,0,0.1219152,37.65642,0,0.00000000000000001387779,0,0.0459089,0.1283318,0.1219152,0,0,3.652781,1.266186,0,0.08242289,-0.08242289,2.447798,40.79655,0.2059652,0.1341067,0.03672712,0,1.312095
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.6574256,0.6574256,0,0,0,0.6574256,56.13819,0,0,0,0.3690668,0.6920269,0.6574256,0,0,3.744362,1.183763,0,0.3229601,-0.3229601,2.107368,35.12273,0.2059652,0.7231681,0.2952535,0,1.55283
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.280344,1.280344,1.7,0,0.5202,1.280344,66.53502,0,0,0,0.8518771,0,0,0.419656,0.3986732,4.103207,0.8608027,1.25055,0,1.25055,3.293744,54.89563,0.2060424,1.408378,0.6815017,1.7,1.71268
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.252005,1.252005,0,-1,0,1.252005,94.4344,0,0,0,1.182324,1.3179,1.252005,0,0,2.852657,1.986298,0,0.1355766,-0.1355766,3.150834,52.51379,0.2060424,1.377206,0.9458591,0,3.168622
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.069718,1.069718,0,0,0,1.069718,121.1876,0,0,0,1.296365,1.126019,1.069718,0,0,3.003297,1.850721,0.1703461,0,0.1703461,3.312438,55.2072,0.2060189,1.176689,1.037092,0,3.147086
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.417236,2.417236,1.7,0,0.5202,2.417236,55.17901,0,0,0,1.333807,0.7549857,0.7172364,0,0,2.832951,2.004033,0.5788215,0,0.5788215,3.861557,64.35915,0.2060507,2.65896,1.067046,1.7,3.33784
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.9434137,0.9434137,1.7,0,0.5202,0.9434137,130.8602,0,0,0,1.234553,0,0,0.7565863,0.718757,2.25413,2.524972,1.95331,0,1.95331,5.71463,95.24364,0.2060402,1.037755,0.9876426,1.7,3.759526
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.7323824,0,0,1.033202,0,0,0,0,0.3008194,4.282951,0.3008194,0,0.3008194,6.000012,100,0.2059987,0,0.8265615,0,5.316154
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059987,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,-1,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059987,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.840744,1.38,0,-1,0,1.38,38.51938,0.0000000000000002220446,0.4607443,0.6448187,0.5315675,1.452632,1.38,0,0,0,4.553689,0,0.9210641,-0.9210641,5.029125,83.81859,0.2059987,2.024819,0.425254,0,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.227828,1.227828,0,-1,0,1.227828,23.99534,0,0,0,0.2946216,1.292451,1.227828,0,0,1.023404,3.632625,0,0.9978291,-0.9978291,3.977321,66.28855,0.2059987,1.350611,0.2356973,0,3.927247
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.132104,2.634796,0,0,0,3.977321,66.28855,0.2059987,0,0,0,2.634796
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.3228687,0.3228687,0,-1,0,0.3228687,0,0,0,0,0,0.3398618,0.3228687,0,0,2.132104,2.634796,0,0.3398618,-0.3398618,3.619075,60.3178,0.2059987,0.3551556,0,0,2.634796
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.370079,1.370079,0,-1,0,1.370079,0,0,0.0000000000000002220446,0.1270866,0,1.442188,1.370079,0,0,2.509728,2.294934,0,1.442188,-1.442188,2.098875,34.98119,0.2059987,1.507087,0,0,2.294934
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.8991621,0.8101085,0,-1,0,0.8101085,0,0,0.08905359,0.1789698,0,0.8527458,0.8101085,0,0,4.112159,0.8527458,0,0.8527458,-0.8527458,1.200002,20,0.2059987,0.9890783,0,0,0.8527458
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.06851621,0,0,-1,0,0,0,0,0.06851621,0.07536783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059987,0.07536783,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01144482,0,0,-1,0,0,0,0,0.01144482,0.0125893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059987,0.0125893,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.102296,0,0,-1,0,0,0,0,0.102296,0.1125256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059987,0.1125256,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.2108697,0,0,-1,0,0,0,0,0.2108697,0.2319566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059987,0.2319566,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2447158,0,0,-1,0,0,0,0,0.2447158,0.2691874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059987,0.2691874,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.406099,0,0,-1,0,0,0,0,0.406099,0.4467089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059987,0.4467089,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1529869,0,0,-1,0,0,0,0,0.1529869,0.1682856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059987,0.1682856,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.481982,0.481982,1.7,0,0.5202,0.481982,0,0,0,0,0,0,0,1.218018,1.157117,5.059654,0,1.157117,0,1.157117,2.29774,38.29559,0.2060864,0.5301802,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1483177,0.1483177,1.600949,0,0.4931591,0.1483177,29.99592,0.0000000000000002220446,0,0,0.04448926,0,0,1.452632,1.38,3.902537,1.041405,1.424489,0,1.424489,3.649129,60.8187,0.2061285,0.1631495,0.0355914,1.7,1.085895
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.3632824,0.3632824,1.7,0,0.5202,0.3632824,122.155,0,0,0,0.4437678,0,0,1.336718,1.269882,2.478048,2.323446,1.71365,0,1.71365,5.27484,87.91382,0.2061509,0.3996107,0.3550142,1.7,2.767213
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.029789,1.029789,0,0,0,1.029789,75.91721,0,0.0000000000000002220446,0,0.7817873,1.083989,1.029789,0,0,0.7643986,3.86573,0,0.3022014,-0.3022014,4.956292,82.6047,0.2061509,1.132768,0.6254298,0,4.647518
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0,0,0,0.7837306,0,0,0,0,1.100178,3.563529,0.7837306,0,0.7837306,5.699804,94.99654,0.2060432,0,0.6269844,0,4.34726
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.4446411,0,0,0.7610885,0,0,0,0,0.3164474,4.268886,0.3164474,0,0.3164474,6.000012,100,0.2059997,0,0.6088707,0,5.029975
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.896026,0.896026,0,0,0,0.896026,132.9695,0.2482562,0,0,1.191441,0.9431852,0.896026,0,0,0,4.553689,0,0,0,6.000012,100,0.2059997,0.9856285,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.8374491,0.8374491,0,0,0,0.8374491,225.3469,1.005641,0,0,1.887166,0.8815254,0.8374491,0,0,0,4.553689,0,0,0,6.000012,100,0.2059997,0.9211941,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.9658906,0.9658906,0,0,0,0.9658906,173.5682,0.6597521,0,0,1.676479,1.016727,0.9658906,0,0,0,4.553689,0,0,0,6.000012,100,0.2059997,1.06248,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.9678684,0.9678684,0,-1,0,0.9678684,170.7959,0.6342702,0,0,1.653079,1.018809,0.9678684,0,0,0,4.553689,0,0,0,6.000012,100,0.2059997,1.064655,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,-1,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059997,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.349495,1.349495,0,-1,0,1.349495,44.39095,0,0,0.1044445,0.5990536,1.420521,1.349495,0,0,0,4.553689,0,0.8214674,-0.8214674,5.134109,85.56831,0.2059997,1.484444,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1040078,0.1040078,0,-1,0,0.1040078,244.2375,0,0,0,0.254026,0.1094818,0.1040078,0,0,0.9127416,3.732222,0.1445441,0,0.1445441,5.271236,87.85376,0.2059799,0.1144085,0.2032208,0,3.986248
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.459374,1.38,0,-1,0,1.38,0,0,1.079374,1.325311,0,1.452632,1.38,0,0,0.7681974,3.862311,0,1.452632,-1.452632,3.740028,62.33367,0.2059799,2.705312,0,0,3.862311
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.238153,1.238153,0,-1,0,1.238153,0,0,0.0000000000000002220446,0,0,1.303319,1.238153,0,0,2.382232,2.40968,0,1.303319,-1.303319,2.366209,39.43674,0.2059799,1.361968,0,0,2.40968
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.314739,1.051043,0,-1,0,1.051043,0,0,1.263696,1.49517,0,1.106361,1.051043,0,0,3.830364,1.106361,0,1.106361,-1.106361,1.200002,20,0.2059799,2.546213,0,0,1.106361
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.364897,0,0,-1,0,0,0,0,0.364897,0.4013868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059799,0.4013868,0,0,0
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059799,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.37192,0,0,-1,0,0,0,0,0.37192,0.409112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059799,0.409112,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.0891844,0,0,-1,0,0,0,0,0.0891844,0.09810283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059799,0.09810283,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1561814,0,0,-1,0,0,0,0,0.1561814,0.1717995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059799,0.1717995,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01769239,0,0,-1,0,0,0,0,0.01769239,0.01946163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059799,0.01946163,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2118918,0,0,-1,0,0,0,0,0.2118918,0.233081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059799,0.233081,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1830691,0,0,-1,0,0,0,0,0.1830691,0.201376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059799,0.201376,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1272877,0.1272877,1.579919,0,0.487418,0.1272877,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2060239,0.1400164,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.2830396,0.2830396,1.7,0,0.5202,0.2830396,6.543335,0,0,0,0.01852023,0,0,1.41696,1.346112,3.679654,1.242,1.364633,0,1.364633,3.80379,63.39637,0.2060941,0.3113435,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.009160863,0.009160863,1.461792,0,0.4551693,0.009160863,1687.461,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.315022,2.470169,1.534586,0,1.534586,5.259625,87.66026,0.2060929,0.01007695,0.1236688,1.7,2.624755
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.056437,2.056437,1.7,0,0.5202,2.056437,5.643073,0,0,0,0.1160462,0.3751965,0.3564367,0,0,0.7804357,3.851297,0,0.2591503,-0.2591503,4.986457,83.10745,0.2060929,2.26208,0.09283698,1.7,3.967343
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1819834,0.1819834,0,-1,0,0.1819834,225.8003,0,0,0,0.410919,0.1915614,0.1819834,0,0,1.06838,3.592146,0.2193576,0,0.2193576,5.194558,86.5758,0.2060629,0.2001817,0.3287352,0,4.003066
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,0.8490229,3.789568,0.2730808,0,0.2730808,5.453625,90.89357,0.2060255,0,0.2184646,0,4.062649
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.103428,1.103428,0,0,0,1.103428,42.69127,0,0,0,0.4710672,1.161503,1.103428,0,0,0.5759422,4.035341,0,0.6904355,-0.6904355,4.725842,78.76388,0.2060255,1.21377,0.3768538,0,4.506408
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,1.343093,3.344905,0.2079356,0,0.2079356,4.923107,82.05163,0.205997,0,0.1663485,0,3.552841
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2370231,0.2370231,0,0,0,0.2370231,166.41,0,0,0,0.3944303,0.249498,0.2370231,0,0,1.135157,3.532048,0.1449322,0,0.1449322,5.060602,84.3432,0.2059772,0.2607254,0.3155442,0,3.926478
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,0.990225,3.662487,0.3825581,0,0.3825581,5.423529,90.39196,0.2059249,0,0.3060465,0,4.045044
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1305385,0.1305385,0,-1,0,0.1305385,197.4302,0,0,0,0.2577224,0.1374089,0.1305385,0,0,0.6076669,4.006789,0.1203135,0,0.1203135,5.537668,92.29428,0.2059084,0.1435923,0.206178,0,4.264511
