Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.468832,1.38,0,-1,0,1.38,22.22784,0,0.08883249,0.2357157,0.3067442,1.452632,1.38,0,0,0.4873534,4.115071,0,1.145887,-1.145887,4.329797,72.16313,0.2059084,1.615716,0.2453953,0,4.421815
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.068495,1.068495,0,-1,0,1.068495,17.05214,0,0.0000000000000002220446,0,0.1822012,1.124731,1.068495,0,0,1.760562,2.969183,0,0.9425301,-0.9425301,3.336283,55.6046,0.2059084,1.175344,0.145761,0,3.151385
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.807817,2.026654,0,0,0,3.336283,55.6046,0.2059084,0,0,0,2.026654
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.4578009,0.4578009,0,-1,0,0.4578009,0,0,0.00000000000000005551115,0,0,0.4818957,0.4578009,0,0,2.807817,2.026654,0,0.4818957,-0.4818957,2.82832,47.13857,0.2059084,0.5035809,0,0,2.026654
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.294486,1.38,0,-1,0,1.38,0,0,0.9144858,1.143934,0,1.452632,1.38,0,0,3.343257,1.544758,0,1.452632,-1.452632,1.297112,21.61849,0.2059084,2.523934,0,0,1.544758
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.442048,0.08751992,0,-1,0,0.08751992,0,0,1.354528,1.498733,0,0.09212623,0.08751992,0,0,4.957292,0.09212623,0,0.09212623,-0.09212623,1.200002,20,0.2059084,1.586253,0,0,0.09212623
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1784928,0,0,-1,0,0,0,0,0.1784928,0.1963421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059084,0.1963421,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2277291,0,0,-1,0,0,0,0,0.2277291,0.250502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059084,0.250502,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.4760693,0,0,-1,0,0,0,0,0.4760693,0.5236762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059084,0.5236762,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.2660485,0,0,-1,0,0,0,0,0.2660485,0.2926533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059084,0.2926533,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.3228059,0,0,-1,0,0,0,0,0.3228059,0.3550864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059084,0.3550864,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.3743713,0,0,-1,0,0,0,0,0.3743713,0.4118084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059084,0.4118084,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.2980431,0,0,-1,0,0,0,0,0.2980431,0.3278475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059084,0.3278475,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.3591557,0.3591557,1.7,0,0.5202,0.3591557,0,0,0,0,0,0,0,1.340844,1.273802,5.059654,0,1.273802,0,1.273802,2.408437,40.14054,0.205991,0.3950712,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2228514,0.2228514,1.675483,0,0.5135068,0.2228514,11.28127,0.0000000000000002220446,0,0,0.02514046,0,0,1.452632,1.38,3.785852,1.146422,1.40514,0,1.40514,3.741471,62.35772,0.2060506,0.2451365,0.02011237,1.7,1.171562
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.9501385,0.9501385,1.7,0,0.5202,0.9501385,20.88601,0,0,0,0.198446,0,0,0.7498615,0.7123684,2.380712,2.411048,0.9108144,0,0.9108144,4.605545,76.75893,0.2061148,1.045152,0.1587568,1.7,2.609494
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.007561163,0.007561163,1.216102,0,0.3880959,0.007561163,4255.742,0,0,0,0.3217836,0,0,1.208541,1.148114,1.469897,3.230781,1.469897,0,1.469897,6.000012,100,0.2060731,0.008317279,0.2574269,1.7,3.552565
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.087139,1.087139,0,-1,0,1.087139,65.9574,0,0,0,0.7170489,1.144357,1.087139,0,0,0,4.553689,0,0.4273084,-0.4273084,5.549589,92.49297,0.2060731,1.195853,0.5736392,0,5.270738
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.42888,1.42888,0.9765177,0,0.3226893,1.42888,66.55267,0.0000000000000001665335,0,0,0.9509577,0.4761705,0.452362,0,0,0.4747872,4.12638,0.4747872,0,0.4747872,6.000012,100,0.2060989,1.571768,0.7607661,1.7,5.077338
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,1.037262,0,0,1.037262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060989,0,0.8298096,0,5.590951
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060989,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.897511,1.897511,0.7055197,0,0.2487069,1.897511,66.12492,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2060989,2.087262,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.6493729,0.6493729,0,-1,0,0.6493729,84.74094,0,0,0,0.5502847,0.6835504,0.6493729,0,0,0,4.553689,0,0.1332657,-0.1332657,5.859538,97.65877,0.2060989,0.7143102,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,-1,0,0,0,0.5058686,0,0,0.6539416,0,0,0,0,0.148073,4.420423,0.148073,0,0.148073,6.000012,100,0.2060787,0,0.5231532,0,5.074365
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,-1,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060787,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.5640019,0.5640019,0,-1,0,0.5640019,55.58613,0,0,0,0.3135068,0.5936862,0.5640019,0,0,0,4.553689,0,0.2801794,-0.2801794,5.704677,95.07776,0.2060787,0.620402,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.6621393,0.6621393,0,-1,0,0.6621393,0,0,0.0000000000000001110223,0,0,0.6969887,0.6621393,0,0,0.3113104,4.27351,0,0.6969887,-0.6969887,4.969986,82.83294,0.2060787,0.7283532,0,0,4.27351
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,1.991358,1.38,0,-1,0,1.38,0,0,0.6113576,0.8104933,0,1.452632,1.38,0,0,1.085742,3.576521,0,1.452632,-1.452632,3.438778,57.31285,0.2060787,2.190493,0,0,3.576521
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.3830827,0.3830827,0,-1,0,0.3830827,0,0,0,0,0,0.4032449,0.3830827,0,0,2.699777,2.123889,0,0.4032449,-0.4032449,3.013721,50.22858,0.2060787,0.421391,0,0,2.123889
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.147827,1.720644,0,0,0,3.013721,50.22858,0.2060787,0,0,0,1.720644
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.3154381,0.3154381,0,-1,0,0.3154381,0,0,0,0,0,0.3320401,0.3154381,0,0,3.147827,1.720644,0,0.3320401,-0.3320401,2.66372,44.39524,0.2060787,0.3469819,0,0,1.720644
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1629953,0.1629953,0,-1,0,0.1629953,0,0,0,0,0,0.171574,0.1629953,0,0,3.516761,1.388604,0,0.171574,-0.171574,2.482865,41.381,0.2060787,0.1792949,0,0,1.388604
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1440361,0.1440361,0,-1,0,0.1440361,0,0,0,0,0,0.1516169,0.1440361,0,0,3.707399,1.21703,0,0.1516169,-0.1516169,2.323047,38.71737,0.2060787,0.1584397,0,0,1.21703
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2346143,0.2346143,0,-1,0,0.2346143,0,0,0.00000000000000002775558,0,0,0.2469625,0.2346143,0,0,3.875862,1.065413,0,0.2469625,-0.2469625,2.062725,34.37868,0.2060787,0.2580758,0,0,1.065413
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.1909727,0.1909727,0,-1,0,0.1909727,0,0,0,0,0,0.2010239,0.1909727,0,0,4.150265,0.8184507,0,0.2010239,-0.2010239,1.850827,30.84706,0.2060787,0.2100699,0,0,0.8184507
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1057604,0.1057604,0,-1,0,0.1057604,0,0,0.00000000000000001387779,0,0,0.1113267,0.1057604,0,0,4.373624,0.6174269,0,0.1113267,-0.1113267,1.733479,28.89126,0.2060787,0.1163364,0,0,0.6174269
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.497321,0.5061002,0,0,0,1.733479,28.89126,0.2060787,0,0,0,0.5061002
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2336887,0.2336887,0,0,0,0.2336887,0,0,0,0,0,0.2459881,0.2336887,0,0,4.497321,0.5061002,0,0.2459881,-0.2459881,1.474185,24.5697,0.2060787,0.2570575,0,0,0.5061002
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.05050879,0.05050879,0,0,0,0.05050879,235.9857,0,0,0,0.1191935,0.05316714,0.05050879,0,0,4.770641,0.2601121,0.06602637,0,0.06602637,1.536823,25.61366,0.2060697,0.05555966,0.09535481,0,0.3793057
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.7463363,0.7463363,1.7,0,0.5202,0.7463363,70.47128,0,0,0,0.5259527,0,0,0.9536637,0.9059805,4.704615,0.3195359,1.431933,0,1.431933,2.895274,48.25447,0.2061303,0.8209699,0.4207622,1.7,0.8454886
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.9403329,0.9403329,1.7,0,0.5202,0.9403329,102.5679,0,0,0,0.9644794,0,0,0.7596672,0.7216838,3.272681,1.608276,1.686163,0,1.686163,4.494909,74.91499,0.2061562,1.034366,0.7715836,1.7,2.572755
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.282152,1.282152,0,-1,0,1.282152,114.6784,0,0,0.03036733,1.470351,1.349634,1.282152,0,0,1.586518,3.125823,0.1207177,0,0.1207177,4.609432,76.82371,0.2061397,1.410367,1.176281,0,4.596174
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0.04138777,0,0,1.507188,0,0,0,0,1.4658,3.234468,1.4658,0,1.4658,6.000012,100,0.2059405,0,1.205751,0,4.741657
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.090955,2.090955,0.7109554,0,0.2501908,2.090955,88.28938,0.3934599,0,0,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2059405,2.300051,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.3780741,0.3780741,0,0,0,0.3780741,506.5956,1.517334,0,0,1.915307,0.3979727,0.3780741,0,0,0,4.553689,0,0,0,6.000012,100,0.2059405,0.4158815,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.319573,1.319573,0.425,0,0.172125,1.319573,135.3385,0.8442348,0,0,1.78589,0.9416555,0.8945727,0,0,0,4.553689,0,0,0,6.000012,100,0.2059405,1.45153,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.71391,1.38,0,-1,0,1.38,97.7715,0,0.33391,0.5053009,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.2059405,1.885301,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.8403076,0.8403076,0,-1,0,0.8403076,136.3988,0.1467631,0,0,1.146169,0.8845344,0.8403076,0,0,0.1148721,4.450304,0.1148721,0,0.1148721,6.000012,100,0.2059249,0.9243384,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.7959589,0.7959589,0,-1,0,0.7959589,100.1322,0,0,0,0.7970111,0.8378515,0.7959589,0,0,0,4.553689,0,0.04084045,-0.04084045,5.956963,99.28251,0.2059249,0.8755549,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,2.758559,1.38,0,-1,0,1.38,21.10727,0,1.378559,1.654414,0.2912804,1.452632,1.38,0,0,0.04537828,4.512848,0,1.161351,-1.161351,4.732791,78.87968,0.2059249,3.034414,0.2330243,0,4.804129
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.084865,1.084865,0,-1,0,1.084865,0,0,0,0,0,1.141963,1.084865,0,0,1.335768,3.351497,0,1.141963,-1.141963,3.529056,58.81748,0.2059249,1.193352,0,0,3.351497
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.5429413,0.5429413,0,-1,0,0.5429413,0,0,0,0,0,0.5715172,0.5429413,0,0,2.604616,2.209534,0,0.5715172,-0.5715172,2.926624,48.77697,0.2059249,0.5972355,0,0,2.209534
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.414136,1.38,0,-1,0,1.38,0,0,1.034136,1.27555,0,1.452632,1.38,0,0,3.239635,1.638017,0,1.452632,-1.452632,1.395416,23.25688,0.2059249,2.65555,0,0,1.638017
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.853671,0.1853854,0,0,0,1.395416,23.25688,0.2059249,0,0,0,0.1853854
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1165043,0.1165043,0,-1,0,0.1165043,0,0,0.00000000000000001387779,0,0,0.1226361,0.1165043,0,0,4.853671,0.1853854,0,0.1226361,-0.1226361,1.266146,21.10239,0.2059249,0.1281547,0,0,0.1853854
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.2975003,0.05961187,0,-1,0,0.05961187,0,0,0.2378884,0.2676385,0,0.06274934,0.05961187,0,0,4.989933,0.06274934,0,0.06274934,-0.06274934,1.200002,20,0.2059249,0.3272503,0,0,0.06274934
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.187113,0,0,-1,0,0,0,0,0.187113,0.2058243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059249,0.2058243,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.09655438,0,0,-1,0,0,0,0,0.09655438,0.1062098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059249,0.1062098,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2359799,0,0,-1,0,0,0,0,0.2359799,0.2595779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059249,0.2595779,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.3091489,0,0,-1,0,0,0,0,0.3091489,0.3400638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059249,0.3400638,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2020146,0,0,-1,0,0,0,0,0.2020146,0.222216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059249,0.222216,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2581917,0.2581917,1.7,0,0.5202,0.2581917,0,0,0,0,0,0,0,1.441808,1.369718,5.059654,0,1.369718,0,1.369718,2.499431,41.6571,0.2059939,0.2840109,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2484352,0.2484352,1.7,0,0.5202,0.2484352,36.80103,0,0,0,0.09142672,0,0,1.451565,1.378986,3.689936,1.232746,1.470413,0,1.470413,3.894387,64.90633,0.206049,0.2732788,0.07314137,1.7,1.324173
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.219523,2.556118,1.761667,0,1.761667,5.565651,92.76067,0.2060153,0,0.3053335,1.7,2.937785
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2299242,0.2299242,0,0,0,0.2299242,209.7926,0,0,0,0.482364,0.2420254,0.2299242,0,0,0.4578564,4.141618,0.2403385,0,0.2403385,5.793656,96.56075,0.2059828,0.2529166,0.3858912,0,4.623982
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.3784311,0,0,0.595949,0,0,0,0,0.2175179,4.357923,0.2175179,0,0.2175179,6.000012,100,0.2059533,0,0.4767592,0,4.953872
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.054855,1.054855,0,0,0,1.054855,82.76778,0,0,0,0.8730803,1.110374,1.054855,0,0,0,4.553689,0,0.2372938,-0.2372938,5.749882,95.83118,0.2059533,1.160341,0.6984643,0,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.413643,1.413643,1.093246,0,0.3545562,1.413643,42.5086,0,0,0,0.6009198,0.3372601,0.3203971,0,0,0.2636597,4.316395,0.2636597,0,0.2636597,6.000012,100,0.2059676,1.555007,0.4807359,1.7,4.917315
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.6045356,0,0,0.6045356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059676,0,0.4836285,0,5.158225
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.6486176,0.6486176,0,0,0,0.6486176,97.56498,0,0,0,0.6328236,0.6827554,0.6486176,0,0,0,4.553689,0,0.04993175,-0.04993175,5.947379,99.12279,0.2059676,0.7134794,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.079893,1.079893,0,-1,0,1.079893,75.8928,0,0,0,0.819561,1.136729,1.079893,0,0,0.05547972,4.503757,0,0.3171684,-0.3171684,5.613054,93.55072,0.2059676,1.187882,0.6556488,0,5.323318
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.3953514,0.3953514,0,-1,0,0.3953514,191.2253,0,0,0,0.7560117,0.4161593,0.3953514,0,0,0.4078891,4.186589,0.3398524,0,0.3398524,5.935467,98.92425,0.2059216,0.4348865,0.6048094,0,4.942601
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,-1,0,0,0,0.2312183,0,0,0.299255,0,0,0,0,0.06803668,4.492456,0.06803668,0,0.06803668,6.000012,100,0.2059124,0,0.239404,0,4.791711
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,-1,0,0,0,0.08811621,0,0,0.08811621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059124,0,0.07049298,0,4.641805
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.522483,1.38,0,-1,0,1.38,0,0,0.1424831,0.2947314,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2059124,1.674731,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.626334,1.38,0,-1,0,1.38,0,0,0.2463343,0.4089677,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2059124,1.788968,0,0,3.101057
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22807,1.648426,0,0,0,2.937596,48.95983,0.2059124,0,0,0,1.648426
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22807,1.648426,0,0,0,2.937596,48.95983,0.2059124,0,0,0,1.648426
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.3594249,0.3594249,0,-1,0,0.3594249,0,0,0.00000000000000005551115,0,0,0.3783421,0.3594249,0,0,3.22807,1.648426,0,0.3783421,-0.3783421,2.538788,42.31305,0.2059124,0.3953674,0,0,1.648426
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.3386422,0.3386422,0,-1,0,0.3386422,0,0,0,0,0,0.3564655,0.3386422,0,0,3.64845,1.270084,0,0.3564655,-0.3564655,2.163041,36.05061,0.2059124,0.3725064,0,0,1.270084
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1023684,0.1023684,0,-1,0,0.1023684,0,0,0,0,0,0.1077562,0.1023684,0,0,4.044523,0.9136182,0,0.1077562,-0.1077562,2.049456,34.15752,0.2059124,0.1126052,0,0,0.9136182
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.06221669,0.06221669,0,-1,0,0.06221669,0,0,0.000000000000000006938894,0,0,0.06549125,0.06221669,0,0,4.164252,0.8058621,0,0.06549125,-0.06549125,1.980422,33.00696,0.2059124,0.06843836,0,0,0.8058621
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.4099368,0.4099368,0,-1,0,0.4099368,0,0,0.00000000000000005551115,0,0,0.4315124,0.4099368,0,0,4.23702,0.7403708,0,0.4315124,-0.4315124,1.525568,25.42608,0.2059124,0.4509305,0,0,0.7403708
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002352313,0.002352313,0,-1,0,0.002352313,0,0,0.0000000000000000004336809,0,0,0.002476119,0.002352313,0,0,4.716478,0.3088584,0,0.002476119,-0.002476119,1.522958,25.38258,0.2059124,0.002587545,0,0,0.3088584
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.04881839,0.04881839,0,-1,0,0.04881839,0,0,0,0,0,0.05138778,0.04881839,0,0,4.71923,0.3063823,0,0.05138778,-0.05138778,1.46879,24.47979,0.2059124,0.05370023,0,0,0.3063823
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1570349,0.1570349,0,0,0,0.1570349,0,0,0.00000000000000002775558,0,0,0.1652999,0.1570349,0,0,4.776327,0.2549945,0,0.1652999,-0.1652999,1.294549,21.57577,0.2059124,0.1727384,0,0,0.2549945
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2475583,0.2475583,1.7,0,0.5202,0.2475583,17.10232,0,0,0,0.04233821,0,0,1.452442,1.37982,4.959994,0.08969458,1.422158,0,1.422158,2.643726,44.06202,0.205974,0.2723141,0.03387057,1.7,0.1320328
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.3462541,0.3462541,1.7,0,0.5202,0.3462541,62.67752,0,0,0,0.2170235,0,0,1.353746,1.286059,3.537836,1.369637,1.503082,0,1.503082,4.069675,67.82778,0.2060246,0.3808795,0.1736188,1.7,1.58666
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.147608,1.147608,1.7,0,0.5202,1.147608,36.89396,0,0,0,0.4233979,0,0,0.5523925,0.5247728,2.034754,2.722411,0.9481707,0,0.9481707,4.969189,82.81965,0.2060864,1.262368,0.3387183,1.7,3.145808
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.3498097,0.3498097,0,-1,0,0.3498097,215.7849,0,0,0,0.7548365,0.3682207,0.3498097,0,0,1.086583,3.575764,0.3866158,0,0.3866158,5.335965,88.93256,0.2060342,0.3847907,0.6038692,0,4.330601
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.3793,1.3793,1.21472,0,0.3877186,1.3793,63.30815,0,0,0,0.8732089,0.1732417,0.1645796,0,0,0.6999673,3.923718,0.6999673,0,0.6999673,6.000012,100,0.2060718,1.517229,0.6985672,1.7,4.796927
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.294039,1.294039,0.425,0,0.172125,1.294039,86.08755,0.1992286,0,0,1.114007,0.9147785,0.8690395,0,0,0,4.553689,0,0,0,6.000012,100,0.2060718,1.423443,0.8912056,1.7,5.667696
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060718,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.545816,1.545816,0.5112904,0,0.1956823,1.545816,70.44657,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2060718,1.700398,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.27216,1.27216,0,-1,0,1.27216,73.64525,0,0.0000000000000002220446,0.019376,0.9368854,1.339116,1.27216,0,0,0,4.553689,0,0.4022304,-0.4022304,5.576024,92.93355,0.2060718,1.399376,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.159634,1.159634,0,-1,0,1.159634,93.40034,0,0,0,1.083102,1.220668,1.159634,0,0,0.4469226,4.151459,0,0.1375653,-0.1375653,5.431017,90.51678,0.2060718,1.275598,0.866482,0,5.234561
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,-1,0,0,0,0.2165832,0,0,0.8163562,0,0,0,0,0.599773,4.013893,0.599773,0,0.599773,6.000012,100,0.2059909,0,0.6530849,0,4.830249
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,-1,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059909,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059909,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.7812893,0.7812893,0,-1,0,0.7812893,0,0,0.0000000000000001110223,0,0,0.8224098,0.7812893,0,0,0,4.553689,0,0.8224098,-0.8224098,5.133116,85.55176,0.2059909,0.8594182,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.5648198,0.5648198,0,-1,0,0.5648198,0,0,0,0,0,0.5945472,0.5648198,0,0,0.9137887,3.731279,0,0.5945472,-0.5945472,4.506408,75.10665,0.2059909,0.6213018,0,0,3.731279
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.7867076,0.7867076,0,-1,0,0.7867076,0,0,0,0,0,0.8281133,0.7867076,0,0,1.574397,3.136732,0,0.8281133,-0.8281133,3.6335,60.55822,0.2059909,0.8653784,0,0,3.136732
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.256847,0.256847,0,-1,0,0.256847,0,0,0,0,0,0.2703653,0.256847,0,0,2.494523,2.308619,0,0.2703653,-0.2703653,3.34851,55.80839,0.2059909,0.2825317,0,0,2.308619
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.234488,0.234488,0,-1,0,0.234488,0,0,0.00000000000000002775558,0,0,0.2468295,0.234488,0,0,2.794928,2.038253,0,0.2468295,-0.2468295,3.088329,51.47205,0.2059909,0.2579368,0,0,2.038253
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.4149599,0.4149599,0,-1,0,0.4149599,0,0,0.00000000000000005551115,0,0,0.4367999,0.4149599,0,0,3.069183,1.791424,0,0.4367999,-0.4367999,2.627902,43.79827,0.2059909,0.4564559,0,0,1.791424
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.03177878,0.03177878,0,-1,0,0.03177878,0,0,0,0,0,0.03345135,0.03177878,0,0,3.554517,1.354624,0,0.03345135,-0.03345135,2.592641,43.21059,0.2059909,0.03495666,0,0,1.354624
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2111417,0.2111417,0,-1,0,0.2111417,0,0,0.00000000000000002775558,0,0,0.2222544,0.2111417,0,0,3.591685,1.321173,0,0.2222544,-0.2222544,2.358364,39.30599,0.2059909,0.2322559,0,0,1.321173
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.4708664,0.4708664,0,-1,0,0.4708664,0,0,0.00000000000000005551115,0,0,0.4956488,0.4708664,0,0,3.838634,1.098918,0,0.4956488,-0.4956488,1.835904,30.59834,0.2059909,0.517953,0,0,1.098918
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1827691,0.1827691,0,-1,0,0.1827691,0,0,0.00000000000000002775558,0,0,0.1923885,0.1827691,0,0,4.389355,0.6032695,0,0.1923885,-0.1923885,1.633109,27.21843,0.2059909,0.201046,0,0,0.6032695
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1492338,0.1492338,0,0,0,0.1492338,0,0,0.00000000000000002775558,0,0,0.1570882,0.1492338,0,0,4.60312,0.410881,0,0.1570882,-0.1570882,1.467523,24.45868,0.2059909,0.1641572,0,0,0.410881
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.1974506,0.1974506,0,0,0,0.1974506,56.21373,0,0,0,0.1109943,0.2078427,0.1974506,0,0,4.777662,0.2537928,0,0.0968484,-0.0968484,1.365436,22.75723,0.2059909,0.2171957,0.08879547,0,0.3647871
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.735674,0.735674,1.7,0,0.5202,0.735674,65.73533,0,0,0,0.4835977,0,0,0.964326,0.9161097,4.885272,0.1569444,1.399707,0,1.399707,2.693315,44.8885,0.2060553,0.8092414,0.3868781,1.7,0.640542
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.186355,1.186355,1.7,0,0.5202,1.186355,78.245,0,0,0,0.9282635,0,0,0.5136448,0.4879626,3.485564,1.416681,1.416226,0,1.416226,4.036865,67.28095,0.2061173,1.304991,0.7426109,1.7,2.344945
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.283109,1.283109,0,-1,0,1.283109,106.4395,0,0,0.03142015,1.365735,1.350641,1.283109,0,0,2.069338,2.691285,0.01509403,0,0.01509403,4.051185,67.51962,0.2061152,1.41142,1.092588,0,4.05702
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.344606,1.344606,1.7,0,0.5202,1.344606,115.3875,-0.00000000000000005551115,0,0,1.551506,0,0,0.3553943,0.3376246,2.054244,2.704869,1.889131,0,1.889131,5.843372,97.38934,0.2061135,1.479066,1.241205,1.7,4.256375
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.5222073,0.5222073,0,0,0,0.5222073,356.6394,1.147592,0,0,1.862397,0.5496919,0.5222073,0,0,0.1651132,4.405087,0.1651132,0,0.1651132,6.000012,100,0.2060913,0.574428,1.489918,0,6.267484
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.8983812,0.8983812,0,0,0,0.8983812,206.0253,0.9052284,0,0,1.850893,0.9456644,0.8983812,0,0,0,4.553689,0,0,0,6.000012,100,0.2060913,0.9882193,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060913,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.632054,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.2520543,0.4152597,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.2060913,1.79526,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.2631039,0.2631039,0,-1,0,0.2631039,425.9164,0.5226277,0,0,1.120602,0.2769515,0.2631039,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.2060482,0.2894143,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.8515511,0.8515511,0,-1,0,0.8515511,89.0134,0,0,0,0.7579945,0.8963696,0.8515511,0,0,0,4.553689,0,0.138375,-0.138375,5.854152,97.569,0.2060482,0.9367062,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.712076,1.38,0,-1,0,1.38,23.05875,0,0.3320763,0.5032839,0.3182108,1.452632,1.38,0,0,0.15375,4.415314,0,1.134421,-1.134421,4.658368,77.63931,0.2060482,1.883284,0.2545686,0,4.733525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.563924,1.38,0,-1,0,1.38,0,0,0.1839243,0.3403167,0,1.452632,1.38,0,0,1.414218,3.280893,0,1.452632,-1.452632,3.127159,52.11922,0.2060482,1.720317,0,0,3.280893
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.909362,1.38,0,-1,0,1.38,0,0,0.5293623,0.7202985,0,1.452632,1.38,0,0,3.028253,1.828261,0,1.452632,-1.452632,1.595951,26.59913,0.2060482,2.100299,0,0,1.828261
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.6310594,0.3568485,0,-1,0,0.3568485,0,0,0.274211,0.3373169,0,0.37563,0.3568485,0,0,4.642288,0.37563,0,0.37563,-0.37563,1.200002,20,0.2060482,0.6941653,0,0,0.37563
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060482,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060482,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.19024,0,0,-1,0,0,0,0,0.19024,0.209264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060482,0.209264,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.1503659,0,0,-1,0,0,0,0,0.1503659,0.1654025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060482,0.1654025,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1756203,0,0,-1,0,0,0,0,0.1756203,0.1931824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060482,0.1931824,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1346909,0,0,-1,0,0,0,0,0.1346909,0.1481599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060482,0.1481599,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.1537142,0,0,-1,0,0,0,0,0.1537142,0.1690857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060482,0.1690857,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.3749881,0,0,-1,0,0,0,0,0.3749881,0.4124869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060482,0.4124869,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1589153,0.1589153,1.611547,0,0.4960523,0.1589153,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2060974,0.1748068,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2433277,0.2433277,1.695959,0,0.5190969,0.2433277,14.21265,0,0,0,0.03458332,0,0,1.452632,1.38,3.679654,1.242,1.414583,0,1.414583,3.851177,64.18616,0.2061586,0.2676605,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.175535,1.175535,1.7,0,0.5202,1.175535,12.94178,0,0,0,0.1521351,0,0,0.5244653,0.4982421,2.265071,2.515125,0.6503772,0,0.6503772,4.468179,74.4695,0.2062034,1.293088,0.1217081,1.7,2.66726
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.9773768,0.9773768,1.7,0,0.5202,0.9773768,11.83401,0,0,0,0.1156629,0,0,0.7226232,0.6864921,1.614694,3.100464,0.802155,0,0.802155,5.22917,87.15266,0.2062601,1.075114,0.09253032,1.7,3.216127
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.530387,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.1503867,0.3034253,0.4898639,1.452632,1.38,0,0,0.8125389,3.822404,0,0.9627677,-0.9627677,4.214324,70.23859,0.2062601,1.683425,0.3918911,0,4.312268
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.438952,0.438952,0,0,0,0.438952,78.5,0,0,0,0.3445773,0.4620547,0.438952,0,0,1.882281,2.859636,0,0.1174774,-0.1174774,4.090492,68.17472,0.2062601,0.4828472,0.2756619,0,3.204214
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,2.012811,2.742159,0.261449,0,0.261449,4.338524,72.30859,0.206225,0,0.2091592,0,3.003608
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.579751,1.579751,1.7,0,0.5202,1.579751,61.288,0,0,0,0.9681978,0,0,0.1202491,0.1142367,1.751362,2.977463,1.082434,0,1.082434,5.365411,89.42334,0.206285,1.737726,0.7745582,1.7,3.945661
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.340978,0.340978,0,0,0,0.340978,385.2441,0.2857455,0,0,1.313598,0.3589242,0.340978,0,0,0.6689278,3.951654,0.6689278,0,0.6689278,6.000012,100,0.2061953,0.3750758,1.050878,0,5.265251
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.513446,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.1334463,0.2847909,0.822903,1.452632,1.38,0,0,0,4.553689,0,0.6297286,-0.6297286,5.33622,88.93682,0.2061953,1.664791,0.6583225,0,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,2.971329,1.38,0,-1,0,1.38,60.83641,0.0000000000000002220446,1.591329,1.888462,0.8395424,1.452632,1.38,0,0,0.6996984,3.92396,0,0.6130891,-0.6130891,4.689967,78.16596,0.2061953,3.268462,0.671634,0,4.763503
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.293677,1.293677,0,-1,0,1.293677,46.07215,0,0.0000000000000002220446,0.04304466,0.5960248,1.361765,1.293677,0,0,1.380908,3.310871,0,0.7657405,-0.7657405,3.882806,64.7133,0.2061953,1.423045,0.4768198,0,3.906896
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.697665,1.38,0,-1,0,1.38,19.82403,0,0.3176653,0.4874319,0.2735716,1.452632,1.38,0,0,2.231731,2.545131,0,1.17906,-1.17906,2.639967,43.99937,0.2061953,1.867432,0.2188573,0,2.818702
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541798,1.366071,0,0,0,2.639967,43.99937,0.2061953,0,0,0,1.366071
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.6843307,0.6843307,0,-1,0,0.6843307,0,0,0,0,0,0.7203481,0.6843307,0,0,3.541798,1.366071,0,0.7203481,-0.7203481,1.880654,31.34417,0.2061953,0.7527638,0,0,1.366071
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.573978,0.6134366,0,-1,0,0.6134366,0,0,0.9605412,1.117939,0,0.6457227,0.6134366,0,0,4.342185,0.6457227,0,0.6457227,-0.6457227,1.200002,20,0.2061953,1.731376,0,0,0.6457227
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.0860569,0,0,-1,0,0,0,0,0.0860569,0.09466259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061953,0.09466259,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.2646971,0,0,-1,0,0,0,0,0.2646971,0.2911668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061953,0.2911668,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.07524198,0,0,-1,0,0,0,0,0.07524198,0.08276618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061953,0.08276618,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061953,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.2974316,0,0,-1,0,0,0,0,0.2974316,0.3271747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061953,0.3271747,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.0892228,0,0,-1,0,0,0,0,0.0892228,0.09814508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061953,0.09814508,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.04179926,0,0,-1,0,0,0,0,0.04179926,0.04597919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061953,0.04597919,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.4458348,0,0,-1,0,0,0,0,0.4458348,0.4904183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061953,0.4904183,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1184161,0.1184161,1.571048,0,0.484996,0.1184161,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2062363,0.1302578,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1090354,0.1090354,1.561667,0,0.4824351,0.1090354,115.2689,0,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.2062585,0.119939,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.8781785,0.8781785,1.7,0,0.5202,0.8781785,36.96761,0,0,0,0.3246416,0,0,0.8218215,0.7807304,2.17397,2.597116,1.105372,0,1.105372,4.98625,83.10401,0.2063329,0.9659963,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.400653,1.400653,1.7,0,0.5202,1.400653,24.93059,0,0,0,0.3491912,0,0,0.2993465,0.2843792,1.068598,3.59195,0.6335704,0,0.6335704,5.587308,93.12162,0.2063722,1.540719,0.2793529,1.7,3.941142
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.234624,1.234624,0,-1,0,1.234624,59.52576,0,0,0,0.7349195,1.299605,1.234624,0,0,0.435028,4.162164,0,0.5646851,-0.5646851,4.992078,83.20113,0.2063722,1.358087,0.5879356,0,4.897083
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.4557547,0.4557547,0,0,0,0.4557547,246.8412,0,0,0,1.12499,0.4797418,0.4557547,0,0,1.062456,3.597479,0.6452485,0,0.6452485,5.604214,93.40338,0.206286,0.5013302,0.8999922,0,4.722469
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.816241,0.816241,0,0,0,0.816241,187.1362,0.2510741,0,0,1.527483,0.8592011,0.816241,0,0,0.4172074,4.178202,0.4172074,0,0.4172074,6.000012,100,0.2062303,0.8978651,1.221986,0,5.705685
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1516996,0.1516996,0,0,0,0.1516996,1001.089,1.358964,0,0,1.518648,0.1596838,0.1516996,0,0,0,4.553689,0,0,0,6.000012,100,0.2062303,0.1668695,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.4110992,0.4110992,0,0,0,0.4110992,282.7931,0.7298243,0,0,1.16256,0.432736,0.4110992,0,0,0,4.553689,0,0,0,6.000012,100,0.2062303,0.4522091,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.1967885,0.1967885,0,-1,0,0.1967885,643.0248,1.058253,0,0,1.265399,0.2071458,0.1967885,0,0,0,4.553689,0,0,0,6.000012,100,0.2062303,0.2164673,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.5009899,0.5009899,0,-1,0,0.5009899,163.4801,0.291661,0,0,0.8190188,0.5273578,0.5009899,0,0,0,4.553689,0,0,0,6.000012,100,0.2062303,0.5510889,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1817631,0.1817631,0,-1,0,0.1817631,353.0244,0.4503385,0,0,0.641668,0.1913295,0.1817631,0,0,0,4.553689,0,0,0,6.000012,100,0.2062303,0.1999394,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.6369474,0.6369474,0,-1,0,0.6369474,33.83513,0.0000000000000001110223,0,0,0.215512,0.670471,0.6369474,0,0,0,4.553689,0,0.4549589,-0.4549589,5.520443,92.0072,0.2062303,0.7006421,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.50551,4.09873,0,0,0,5.520443,92.0072,0.2062303,0,0,0,4.09873
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.07643,1.07643,0,-1,0,1.07643,0,0,0,0,0,1.133085,1.07643,0,0,0.50551,4.09873,0,1.133085,-1.133085,4.326067,72.10098,0.2062303,1.184073,0,0,4.09873
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.764493,2.965645,0,0,0,4.326067,72.10098,0.2062303,0,0,0,2.965645
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,2.681773,1.38,0,-1,0,1.38,0,0,1.301773,1.569951,0,1.452632,1.38,0,0,1.764493,2.965645,0,1.452632,-1.452632,2.794859,46.58089,0.2062303,2.949951,0,0,2.965645
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.05086442,0.05086442,0,-1,0,0.05086442,0,0,0.000000000000000006938894,0,0,0.0535415,0.05086442,0,0,3.378528,1.513014,0,0.0535415,-0.0535415,2.738421,45.64026,0.2062303,0.05595086,0,0,1.513014
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.2994792,0.2994792,0,-1,0,0.2994792,0,0,0,0,0,0.3152412,0.2994792,0,0,3.438019,1.459472,0,0.3152412,-0.3152412,2.406128,40.10205,0.2062303,0.3294271,0,0,1.459472
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.3736993,0.3736993,0,-1,0,0.3736993,0,0,0.00000000000000005551115,0,0,0.3933677,0.3736993,0,0,3.788287,1.144231,0,0.3933677,-0.3933677,1.991482,33.1913,0.2062303,0.4110693,0,0,1.144231
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.1950759,0.1950759,0,-1,0,0.1950759,0,0,0,0,0,0.2053431,0.1950759,0,0,4.225362,0.7508633,0,0.2053431,-0.2053431,1.775031,29.58379,0.2062303,0.2145835,0,0,0.7508633
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.4962671,0.4962671,0,-1,0,0.4962671,0,0,0.00000000000000005551115,0.02764959,0,0.5223864,0.4962671,0,0,4.453521,0.5455202,0,0.5223864,-0.5223864,1.224388,20.40642,0.2062303,0.5458937,0,0,0.5455202
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.2576154,0.02197712,0,-1,0,0.02197712,0,0,0.2356383,0.2613998,0,0.02313381,0.02197712,0,0,5.03395,0.02313381,0,0.02313381,-0.02313381,1.200002,20,0.2062303,0.2833769,0,0,0.02313381
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.4474813,0,0,-1,0,0,0,0,0.4474813,0.4922294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062303,0.4922294,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01050257,0.01050257,1.463134,0,0.4555356,0.01050257,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2062499,0.01155283,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2459411,0.2459411,1.698573,0,0.5198103,0.2459411,36.77819,0.0000000000000002220446,0,0,0.09045269,0,0,1.452632,1.38,3.679654,1.242,1.470453,0,1.470453,3.904179,65.06953,0.2063036,0.2705352,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.209202,2.565408,1.916461,0,1.916461,5.722293,95.37136,0.2062496,0,0.4291684,1.7,3.101868
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.315504,1.315504,0.688846,0,0.2441549,1.315504,72.39668,0,0,0,0.9523814,0.6596402,0.6266582,0,0,0.2927412,4.290222,0.2927412,0,0.2927412,6.000012,100,0.2062623,1.447055,0.7619051,1.7,5.242603
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.289536,1.289536,0,-1,0,1.289536,100.8587,0,0,0.03848942,1.300609,1.357406,1.289536,0,0,0,4.553689,0,0.05679673,-0.05679673,5.940143,99.00218,0.2062623,1.418489,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.126163,2.126163,0.8159064,0,0.2788424,2.126163,67.83699,0,0,0,1.442325,1.379218,1.310257,0,0,0.06310748,4.496892,0.06310748,0,0.06310748,6.000012,100,0.2062656,2.33878,1.15386,1.7,5.939218
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,1.929861,1.929861,0.5498607,0,0.206212,1.929861,87.27443,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2062656,2.122847,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062656,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.3851198,0.3851198,0,0,0,0.3851198,339.7311,0.9029827,0,0,1.308372,0.4053893,0.3851198,0,0,0,4.553689,0,0,0,6.000012,100,0.2062656,0.4236318,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,1.971408,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,0.5914085,0.7885494,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.2062656,2.168549,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.02684072,0.02684072,0,-1,0,0.02684072,3565.764,0.5910381,0,0,0.9570768,0.0282534,0.02684072,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.2062207,0.0295248,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,-1,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062207,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.625791,1.38,0,-1,0,1.38,12.34361,0.0000000000000002220446,0.2457907,0.4083697,0.1703418,1.452632,1.38,0,0,0,4.553689,0,1.28229,-1.28229,4.64836,77.47251,0.2062207,1.78837,0.1362734,0,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.369564,1.369564,0,-1,0,1.369564,0,0,0.0000000000000002220446,0.1265203,0,1.441646,1.369564,0,0,1.424766,3.271399,0,1.441646,-1.441646,3.128731,52.14542,0.2062207,1.50652,0,0,3.271399
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.314187,1.314187,0,-1,0,1.314187,0,0,0,0.06560574,0,1.383355,1.314187,0,0,3.026596,1.829753,0,1.383355,-1.383355,1.670547,27.8424,0.2062207,1.445606,0,0,1.829753
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.4808072,0.4240782,0,-1,0,0.4240782,0,0,0.05672897,0.1048097,0,0.4463981,0.4240782,0,0,4.563656,0.4463981,0,0.4463981,-0.4463981,1.200002,20,0.2062207,0.5288879,0,0,0.4463981
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.7346304,0,0,-1,0,0,0,0,0.7346304,0.8080934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062207,0.8080934,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062207,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062207,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2281781,0,0,-1,0,0,0,0,0.2281781,0.2509959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062207,0.2509959,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1638002,0,0,-1,0,0,0,0,0.1638002,0.1801802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062207,0.1801802,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1252627,0,0,-1,0,0,0,0,0.1252627,0.137789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062207,0.137789,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.09551979,0,0,-1,0,0,0,0,0.09551979,0.1050718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062207,0.1050718,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.09143461,0,0,-1,0,0,0,0,0.09143461,0.1005781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062207,0.1005781,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.04713351,0.04713351,1.499765,0,0.4655359,0.04713351,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2062473,0.05184686,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.08206546,0.08206546,1.534697,0,0.4750723,0.08206546,100.2069,0.0000000000000002220446,0,0,0.08223528,0,0,1.452632,1.38,3.679654,1.242,1.462235,0,1.462235,3.896384,64.9396,0.2062699,0.09027202,0.06578822,1.7,1.324235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.548696,1.548696,1.7,0,0.5202,1.548696,29.31014,0,0,0,0.453925,0,0,0.1513041,0.1437389,2.217419,2.558012,0.5976639,0,0.5976639,4.463377,74.38947,0.2063043,1.703565,0.36314,1.7,3.011937
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,0.7446538,0,0.2593905,0,0,0,0,0,0.9123341,0,0,0.7446538,0.7074211,1.619755,3.095909,1.619755,0,1.619755,6.000012,100,0.2061518,0,0.7298673,1.7,4.008244
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.4274875,0.4274875,0,-1,0,0.4274875,324.2383,0.9360911,0,0,1.386078,0.4499869,0.4274875,0,0,0,4.553689,0,0,0,6.000012,100,0.2061518,0.4702363,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.641987,1.641987,0.425,0,0.172125,1.641987,98.54674,0.3370856,0,0,1.618125,1.281039,1.216987,0,0,0,4.553689,0,0,0,6.000012,100,0.2061518,1.806186,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.313308,1.313308,0.425,0,0.172125,1.313308,126.2907,0.7235247,0,0,1.658585,0.9350605,0.8883075,0,0,0,4.553689,0,0,0,6.000012,100,0.2061518,1.444638,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.3682009,0.3682009,0,0,0,0.3682009,456.8503,1.294547,0,0,1.682127,0.3875799,0.3682009,0,0,0,4.553689,0,0,0,6.000012,100,0.2061518,0.405021,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,2.759664,2.759664,1.379664,0,0.4327484,2.759664,56.41331,0.1041864,0,0,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2061518,3.035631,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.159126,1.159126,0,-1,0,1.159126,121.812,0.1918226,0,0,1.411956,1.220133,1.159126,0,0,0,4.553689,0,0,0,6.000012,100,0.2061518,1.275039,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.004944,1.004944,0,-1,0,1.004944,121.798,0.166166,0,0,1.224002,1.057835,1.004944,0,0,0,4.553689,0,0,0,6.000012,100,0.2061518,1.105438,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.830202,1.38,0,-1,0,1.38,59.9944,0.0000000000000002220446,0.4502021,0.6332223,0.8279228,1.452632,1.38,0,0,0,4.553689,0,0.6247088,-0.6247088,5.341511,89.02501,0.2061518,2.013222,0.6623383,0,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,-1,0,0,0,0,0,0,0.3763629,0,0,0,0,0.6941209,3.92898,0.3763629,0,0.3763629,5.69856,94.97581,0.2061019,0,0.3010904,0,4.305343
