Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3177579,4.267707,0,0,0,5.69856,94.97581,0.2061019,0,0,0,4.267707
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.4025315,0.4025315,0,-1,0,0.4025315,0,0,0.00000000000000005551115,0,0,0.4237173,0.4025315,0,0,0.3177579,4.267707,0,0.4237173,-0.4237173,5.251923,87.53188,0.2061019,0.4427846,0,0,4.267707
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.4267364,0.4267364,0,-1,0,0.4267364,0,0,0.00000000000000005551115,0,0,0.4491962,0.4267364,0,0,0.788555,3.843989,0,0.4491962,-0.4491962,4.778429,79.64032,0.2061019,0.46941,0,0,3.843989
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.6815112,0.6815112,0,-1,0,0.6815112,0,0,0.0000000000000001110223,0,0,0.7173802,0.6815112,0,0,1.287662,3.394793,0,0.7173802,-0.7173802,4.022243,67.03726,0.2061019,0.7496623,0,0,3.394793
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1038928,0.1038928,0,-1,0,0.1038928,0,0,0.00000000000000001387779,0,0,0.1093608,0.1038928,0,0,2.084751,2.677413,0,0.1093608,-0.1093608,3.906967,65.11599,0.2061019,0.1142821,0,0,2.677413
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.206263,2.568052,0,0,0,3.906967,65.11599,0.2061019,0,0,0,2.568052
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.008044535,0.008044535,0,-1,0,0.008044535,0,0,0,0,0,0.008467931,0.008044535,0,0,2.206263,2.568052,0,0.008467931,-0.008467931,3.898041,64.96722,0.2061019,0.008848988,0,0,2.568052
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1825791,0.1825791,0,-1,0,0.1825791,0,0,0,0,0,0.1921885,0.1825791,0,0,2.215672,2.559584,0,0.1921885,-0.1921885,3.695457,61.59082,0.2061019,0.200837,0,0,2.559584
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1304645,0.1304645,0,-1,0,0.1304645,0,0,0,0,0,0.1373311,0.1304645,0,0,2.429214,2.367396,0,0.1373311,-0.1373311,3.550697,59.17817,0.2061019,0.143511,0,0,2.367396
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.3482799,0.3482799,0,-1,0,0.3482799,0,0,0.00000000000000005551115,0,0,0.3666104,0.3482799,0,0,2.581805,2.230065,0,0.3666104,-0.3666104,3.164256,52.73749,0.2061019,0.3831078,0,0,2.230065
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.0129132,0.0129132,0,-1,0,0.0129132,0,0,0.000000000000000001734723,0,0,0.01359284,0.0129132,0,0,2.989149,1.863454,0,0.01359284,-0.01359284,3.149928,52.49869,0.2061019,0.01420452,0,0,1.863454
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.006128625,0.006128625,0,0,0,0.006128625,0,0,0.0000000000000000008673617,0,0,0.006451184,0.006128625,0,0,3.004253,1.849862,0,0.006451184,-0.006451184,3.143128,52.38536,0.2061019,0.006741487,0,0,1.849862
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.2929507,0.2929507,0,0,0,0.2929507,32.14202,0,0,0,0.09416027,0.3083691,0.2929507,0,0,3.01142,1.84341,0,0.2142088,-0.2142088,2.917332,48.6221,0.2061019,0.3222457,0.07532822,0,1.937571
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.08955,1.08955,0,0,0,1.08955,42.24461,0,0,0,0.4602759,1.146894,1.08955,0,0,3.24943,1.629202,0,0.6866183,-0.6866183,2.193573,36.55947,0.2061019,1.198504,0.3682207,0,2.089478
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,4.01234,0.9425833,0.7517325,0,0.7517325,2.906729,48.44538,0.2060024,0,0.601386,0,1.694316
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.9160913,0.9160913,0,-1,0,0.9160913,115.5511,0,0,0,1.058554,0.9643067,0.9160913,0,0,3.260607,1.619143,0.09424716,0,0.09424716,2.996139,49.93555,0.2059899,1.0077,0.8468431,0,2.677696
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.106429,1.106429,0,0,0,1.106429,120.6885,0,0,0,1.335333,1.164662,1.106429,0,0,3.16636,1.703965,0.1706707,0,0.1706707,3.158052,52.63409,0.2059673,1.217072,1.068266,0,3.039298
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.5026699,0.5026699,0,0,0,0.5026699,309.7913,0,0,0,1.557228,0.5291262,0.5026699,0,0,2.995689,1.857569,1.028101,0,1.028101,4.133394,68.88977,0.2058314,0.5529369,1.245782,0,3.414796
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.8086753,0.8086753,0,0,0,0.8086753,145.1374,0,0,0,1.17369,0.8512372,0.8086753,0,0,1.967588,2.78286,0.322453,0,0.322453,4.4393,73.98819,0.2057888,0.8895429,0.9389521,0,3.95655
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.002614007,0.002614007,0,0,0,0.002614007,39851.38,0,0,0,1.041718,0.002751586,0.002614007,0,0,1.645135,3.073068,1.038966,0,1.038966,5.42495,90.41566,0.2056517,0.002875408,0.8333744,0,4.114786
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.749177,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,0.369177,0.5440946,1.138558,1.452632,1.38,0,0,0.6061684,4.008137,0,0.3140737,-0.3140737,5.093887,84.89795,0.2056517,1.924095,0.9108463,0,5.146695
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.4196686,0.4196686,0,-1,0,0.4196686,222.4456,0,0,0,0.9335346,0.4417565,0.4196686,0,0,0.9551393,3.694064,0.4917781,0,0.4917781,5.560429,92.67363,0.2055869,0.4616355,0.7468277,0,4.627598
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.13851,1.13851,0,-1,0,1.13851,45.57785,0,0,0,0.5189082,1.198431,1.13851,0,0,0.4633611,4.136664,0,0.6795229,-0.6795229,4.844149,80.73566,0.2055869,1.25236,0.4151265,0,4.655572
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.8549349,0.8549349,0,-1,0,0.8549349,22.65323,0,0,0,0.1936703,0.8999315,0.8549349,0,0,1.218387,3.457141,0,0.7062612,-0.7062612,4.099684,68.32793,0.2055869,0.9404284,0.1549363,0,3.650811
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.003121,2.75088,0,0,0,4.099684,68.32793,0.2055869,0,0,0,2.75088
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.5094351,0.5094351,0,-1,0,0.5094351,0,0,0.0000000000000001110223,0,0,0.5362475,0.5094351,0,0,2.003121,2.75088,0,0.5362475,-0.5362475,3.53443,58.90705,0.2055869,0.5603786,0,0,2.75088
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.36925,1.36925,0,-1,0,1.36925,0,0,0,0.126175,0,1.441316,1.36925,0,0,2.598952,2.214632,0,1.441316,-1.441316,2.01515,33.58576,0.2055869,1.506175,0,0,2.214632
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.6450489,0.6450489,0,-1,0,0.6450489,0,0,0.0000000000000001110223,0,0,0.6789988,0.6450489,0,0,4.200414,0.7733166,0,0.6789988,-0.6789988,1.299422,21.65699,0.2055869,0.7095538,0,0,0.7733166
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.3144173,0.08960183,0,-1,0,0.08960183,0,0,0.2248155,0.2562572,0,0.09431771,0.08960183,0,0,4.954857,0.09431771,0,0.09431771,-0.09431771,1.200002,20,0.2055869,0.345859,0,0,0.09431771
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.3592425,0,0,-1,0,0,0,0,0.3592425,0.3951667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055869,0.3951667,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.07483375,0,0,-1,0,0,0,0,0.07483375,0.08231713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055869,0.08231713,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2591361,0,0,-1,0,0,0,0,0.2591361,0.2850497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055869,0.2850497,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.4861523,0,0,-1,0,0,0,0,0.4861523,0.5347676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055869,0.5347676,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.2656421,0,0,-1,0,0,0,0,0.2656421,0.2922063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055869,0.2922063,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.3959654,0,0,-1,0,0,0,0,0.3959654,0.4355619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055869,0.4355619,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.2221834,0.2221834,1.674815,0,0.5133245,0.2221834,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205648,0.2444017,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.07024549,0.07024549,1.522877,0,0.4718454,0.07024549,165.2061,0,0,0,0.1160498,0,0,1.452632,1.38,3.679654,1.242,1.49605,0,1.49605,3.928463,65.47425,0.2056642,0.07727004,0.09283987,1.7,1.35805
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.183604,2.588445,1.72026,0,1.72026,5.560445,92.6739,0.2056373,0,0.2722084,1.7,2.928705
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.10343,2.10343,1.7,0,0.5202,2.10343,29.24492,0,0,0,0.6151464,0.4246632,0.40343,0,0,0.4633441,4.136679,0.1904832,0,0.1904832,5.741153,95.6857,0.2056474,2.313773,0.4921171,1.7,4.751826
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.884409,1.38,0,-1,0,1.38,79.93774,0,0.5044089,0.6928498,1.103141,1.452632,1.38,0,0,0.2728609,4.308114,0,0.3494908,-0.3494908,5.372758,89.54578,0.2056474,2.07285,0.8825126,0,5.411255
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.613979,1.613979,0.7842662,0,0.2702047,1.613979,95.07967,0,0,0,1.534566,0.8733817,0.8297126,0,0,0.661184,3.958623,0.661184,0,0.661184,6.000012,100,0.2056301,1.775377,1.227653,1.7,5.493189
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.095465,1.095465,0,0,0,1.095465,147.3876,0.4614581,0,0,1.614579,1.153121,1.095465,0,0,0,4.553689,0,0,0,6.000012,100,0.2056301,1.205012,1.291663,0,6.168268
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1592021,0.1592021,0,0,0,0.1592021,713.3708,0.96812,0,0,1.135701,0.1675811,0.1592021,0,0,0,4.553689,0,0,0,6.000012,100,0.2056301,0.1751223,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.1856559,0.1856559,0,0,0,0.1856559,885.1871,1.447975,0,0,1.643402,0.1954272,0.1856559,0,0,0,4.553689,0,0,0,6.000012,100,0.2056301,0.2042215,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056301,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.678425,1.38,0,-1,0,1.38,90.55179,0,0.2984245,0.466267,1.249615,1.452632,1.38,0,0,0,4.553689,0,0.2030169,-0.2030169,5.786014,96.43336,0.2056301,1.846267,0.9996917,0,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.323084,1.38,0,-1,0,1.38,56.02594,0,0.9430837,1.175392,0.773158,1.452632,1.38,0,0,0.2255743,4.350672,0,0.6794736,-0.6794736,5.069785,84.49625,0.2056301,2.555392,0.6185264,0,5.12383
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,-1,0,0,0,0,0,0,0.2807244,0,0,0,0,0.980545,3.671198,0.2807244,0,0.2807244,5.336104,88.93489,0.2055933,0,0.2245795,0,3.951923
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.468803,1.38,0,-1,0,1.38,0,0,0.08880253,0.2356828,0,1.452632,1.38,0,0,0.6998206,3.923851,0,1.452632,-1.452632,3.804896,63.4148,0.2055933,1.615683,0,0,3.923851
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1240276,0.1240276,0,-1,0,0.1240276,0,0,0.00000000000000002775558,0,0,0.1305554,0.1240276,0,0,2.313856,2.471219,0,0.1305554,-0.1305554,3.667278,61.12118,0.2055933,0.1364304,0,0,2.471219
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.8262002,0.8262002,0,-1,0,0.8262002,0,0,0.0000000000000001110223,0,0,0.8696845,0.8262002,0,0,2.458917,2.340663,0,0.8696845,-0.8696845,2.75055,45.84241,0.2055933,0.9088203,0,0,2.340663
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.9139768,0.9139768,0,-1,0,0.9139768,0,0,0.0000000000000001110223,0,0,0.9620809,0.9139768,0,0,3.425233,1.470979,0,0.9620809,-0.9620809,1.736428,28.94041,0.2055933,1.005375,0,0,1.470979
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.03730166,0.03730166,0,-1,0,0.03730166,0,0,0,0,0,0.0392649,0.03730166,0,0,4.494212,0.5088981,0,0.0392649,-0.0392649,1.695039,28.2506,0.2055933,0.04103182,0,0,0.5088981
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1692247,0.1692247,0,-1,0,0.1692247,0,0,0.00000000000000002775558,0,0,0.1781313,0.1692247,0,0,4.53784,0.4696332,0,0.1781313,-0.1781313,1.507272,25.12116,0.2055933,0.1861472,0,0,0.4696332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1288067,0.1288067,0,-1,0,0.1288067,0,0,0,0,0,0.135586,0.1288067,0,0,4.735764,0.2915019,0,0.135586,-0.135586,1.364352,22.73916,0.2055933,0.1416873,0,0,0.2915019
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.886415,0.1559159,0,0,0,1.364352,22.73916,0.2055933,0,0,0,0.1559159
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.1939383,0.1481201,0,-1,0,0.1481201,0,0,0.04581817,0.065212,0,0.1559159,0.1481201,0,0,4.886415,0.1559159,0,0.1559159,-0.1559159,1.200002,20,0.2055933,0.2133321,0,0,0.1559159
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.008265972,0,0,-1,0,0,0,0,0.008265972,0.009092569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055933,0.009092569,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2430473,0,0,-1,0,0,0,0,0.2430473,0.267352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055933,0.267352,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055933,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2412526,0.2412526,1.693884,0,0.5185304,0.2412526,34.76948,0,0,0,0.08388226,0,0,1.452632,1.38,5.059654,0,1.463882,0,1.463882,2.588763,43.14597,0.2056468,0.2653778,0.06710581,1.7,0.08388226
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.8196903,0.8196903,1.7,0,0.5202,0.8196903,47.38625,0,0,0,0.3884205,0,0,0.8803097,0.8362942,3.595772,1.317494,1.224715,0,1.224715,3.750629,62.51036,0.2057279,0.9016593,0.3107364,1.7,1.705914
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.251566,1.251566,1.7,0,0.5202,1.251566,67.80264,0,0,0,0.8485944,0,0,0.4484344,0.4260127,2.371058,2.419737,1.274607,0,1.274607,4.959828,82.66364,0.2058033,1.376722,0.6788756,1.7,3.268332
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0.3028843,0,0,1.399335,0,0,0,0,1.09645,3.566884,1.09645,0,1.09645,6.000012,100,0.2056596,0,1.119468,0,4.966218
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.533006,0,0,1.533006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056596,0,1.226405,0,6.086695
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056596,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.517785,1.517785,0.425,0,0.172125,1.517785,111.7765,0.5462273,0,0,1.696528,1.1503,1.092785,0,0,0,4.553689,0,0,0,6.000012,100,0.2056596,1.669564,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.632045,1.632045,0.425,0,0.172125,1.632045,103.2532,0.4145653,0,0,1.685139,1.270574,1.207045,0,0,0,4.553689,0,0,0,6.000012,100,0.2056596,1.79525,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.098222,1.098222,0,-1,0,1.098222,106.7127,0.01591899,0,0,1.171942,1.156023,1.098222,0,0,0,4.553689,0,0,0,6.000012,100,0.2056596,1.208044,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.071027,1.071027,0,-1,0,1.071027,82.8479,0,0,0,0.8873232,1.127397,1.071027,0,0,0,4.553689,0,0.2400734,-0.2400734,5.746953,95.78235,0.2056596,1.178129,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,-1,0,0,0,0.2113122,0,0,0.4780605,0,0,0,0,0.2667482,4.313615,0.2667482,0,0.2667482,6.000012,100,0.2056247,0,0.3824484,0,4.791676
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.5860455,0.5860455,0,-1,0,0.5860455,43.20678,0,0.0000000000000001110223,0,0.2532114,0.61689,0.5860455,0,0,0,4.553689,0,0.3636787,-0.3636787,5.616661,93.61083,0.2056247,0.6446501,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.178399,1.178399,0,-1,0,1.178399,0,0,0,0,0,1.24042,1.178399,0,0,0.4040874,4.19001,0,1.24042,-1.24042,4.309144,71.81892,0.2056247,1.296238,0,0,4.19001
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1345648,0.1345648,0,-1,0,0.1345648,0,0,0.00000000000000002775558,0,0,0.1416472,0.1345648,0,0,1.782331,2.949591,0,0.1416472,-0.1416472,4.159835,69.33044,0.2056247,0.1480213,0,0,2.949591
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.939717,2.807944,0,0,0,4.159835,69.33044,0.2056247,0,0,0,2.807944
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.6353348,0.6353348,0,-1,0,0.6353348,0,0,0.0000000000000001110223,0,0,0.6687735,0.6353348,0,0,1.939717,2.807944,0,0.6687735,-0.6687735,3.454885,57.58131,0.2056247,0.6988683,0,0,2.807944
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.3289959,0.3289959,0,-1,0,0.3289959,0,0,0,0,0,0.3463115,0.3289959,0,0,2.682799,2.13917,0,0.3463115,-0.3463115,3.089841,51.49725,0.2056247,0.3618955,0,0,2.13917
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.067589,1.792858,0,0,0,3.089841,51.49725,0.2056247,0,0,0,1.792858
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.4498107,0.4498107,0,-1,0,0.4498107,0,0,0,0,0,0.473485,0.4498107,0,0,3.067589,1.792858,0,0.473485,-0.473485,2.590744,43.17899,0.2056247,0.4947918,0,0,1.792858
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1548976,0.1548976,0,-1,0,0.1548976,0,0,0.00000000000000002775558,0,0,0.1630501,0.1548976,0,0,3.593684,1.319373,0,0.1630501,-0.1630501,2.418874,40.31449,0.2056247,0.1703873,0,0,1.319373
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2418156,0.2418156,0,-1,0,0.2418156,0,0,0.00000000000000005551115,0,0,0.2545427,0.2418156,0,0,3.774851,1.156323,0,0.2545427,-0.2545427,2.150563,35.84264,0.2056247,0.2659971,0,0,1.156323
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1796356,0.1796356,0,-1,0,0.1796356,0,0,0.00000000000000002775558,0,0,0.1890901,0.1796356,0,0,4.057676,0.9017807,0,0.1890901,-0.1890901,1.951244,32.52067,0.2056247,0.1975992,0,0,0.9017807
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.267776,0.7126906,0,0,0,1.951244,32.52067,0.2056247,0,0,0,0.7126906
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.3104196,0.3104196,0,0,0,0.3104196,0,0,0,0,0,0.3267574,0.3104196,0,0,4.267776,0.7126906,0,0.3267574,-0.3267574,1.606812,26.78014,0.2056247,0.3414615,0,0,0.7126906
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.27985,0.27985,0,0,0,0.27985,44.31499,0,0,0,0.1240155,0.2945789,0.27985,0,0,4.63084,0.3859332,0,0.1705634,-0.1705634,1.427022,23.78365,0.2056247,0.307835,0.09921239,0,0.5099487
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.5227824,0.5227824,1.7,0,0.5202,0.5227824,83.95168,0,0,0,0.4388846,0,0,1.177218,1.118357,4.820354,0.2153698,1.557241,0,1.557241,2.904351,48.40575,0.205667,0.5750607,0.3511077,1.7,0.6542544
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.8368459,0.8368459,1.7,0,0.5202,0.8368459,120.7083,0,0,0,1.010143,0,0,0.8631541,0.8199964,3.263113,1.616887,1.830139,0,1.830139,4.640573,77.34274,0.2056736,0.9205304,0.8081141,1.7,2.627029
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.9979312,0.9979312,0,-1,0,0.9979312,142.8321,0,0,0,1.425366,1.050454,0.9979312,0,0,1.432974,3.264012,0.374912,0,0.374912,4.996246,83.2706,0.2056246,1.097724,1.140293,0,4.689378
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.4178492,0.4178492,0,0,0,0.4178492,330.951,0,0,0,1.382876,0.4398412,0.4178492,0,0,1.058062,3.601433,0.9430347,0,0.9430347,5.890887,98.18126,0.2055015,0.4596341,1.106301,0,4.984309
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.4961992,0.4961992,0,0,0,0.4961992,244.3892,0.5753149,0,0,1.212657,0.522315,0.4961992,0,0,0.1150276,4.450164,0.1150276,0,0.1150276,6.000012,100,0.2054865,0.5458192,0.9701259,0,5.662822
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.712943,1.712943,0.5876917,0,0.2165398,1.712943,69.14854,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.2054865,1.884237,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.7623674,0.7623674,0,0,0,0.7623674,179.2729,0.5642266,0,0,1.366719,0.802492,0.7623674,0,0,0,4.553689,0,0,0,6.000012,100,0.2054865,0.8386042,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.573479,1.38,0,-1,0,1.38,98.3064,0,0.1934792,0.3508271,1.356628,1.452632,1.38,0,0,0,4.553689,0,0.09600315,-0.09600315,5.898816,98.3134,0.2054865,1.730827,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.579154,1.38,0,-1,0,1.38,79.7121,0,0.1991545,0.35707,1.100027,1.452632,1.38,0,0,0.1066702,4.457686,0,0.3526046,-0.3526046,5.527138,92.11878,0.2054865,1.73707,0.8800216,0,5.557713
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.7211036,0.7211036,0,-1,0,0.7211036,85.17571,0,0,0,0.6142051,0.7590564,0.7211036,0,0,0.4984531,4.105081,0,0.1448513,-0.1448513,5.374451,89.57401,0.2054865,0.793214,0.4913641,0,4.719286
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,-1,0,0,0,0,0,0,0.2150725,0,0,0,0,0.659399,3.96023,0.2150725,0,0.2150725,5.578487,92.97459,0.2054585,0,0.172058,0,4.175303
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.6660314,0.6660314,0,-1,0,0.6660314,0,0,0.0000000000000001110223,0,0,0.7010857,0.6660314,0,0,0.4443265,4.153795,0,0.7010857,-0.7010857,4.839478,80.6578,0.2054585,0.7326345,0,0,4.153795
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.483029,1.38,0,-1,0,1.38,0,0,0.1030287,0.2513315,0,1.452632,1.38,0,0,1.22331,3.452709,0,1.452632,-1.452632,3.30827,55.13772,0.2054585,1.631332,0,0,3.452709
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.4429087,0.4429087,0,-1,0,0.4429087,0,0,0.00000000000000005551115,0,0,0.4662197,0.4429087,0,0,2.837346,2.000078,0,0.4662197,-0.4662197,2.816831,46.94709,0.2054585,0.4871996,0,0,2.000078
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.3617637,0.3617637,0,-1,0,0.3617637,0,0,0,0,0,0.3808039,0.3617637,0,0,3.355367,1.533858,0,0.3808039,-0.3808039,2.415428,40.25706,0.2054585,0.3979401,0,0,1.533858
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.778483,1.153054,0,0,0,2.415428,40.25706,0.2054585,0,0,0,1.153054
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.778483,1.153054,0,0,0,2.415428,40.25706,0.2054585,0,0,0,1.153054
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.778483,1.153054,0,0,0,2.415428,40.25706,0.2054585,0,0,0,1.153054
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.778483,1.153054,0,0,0,2.415428,40.25706,0.2054585,0,0,0,1.153054
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.04374732,0.04374732,0,-1,0,0.04374732,0,0,0.000000000000000006938894,0,0,0.04604981,0.04374732,0,0,3.778483,1.153054,0,0.04604981,-0.04604981,2.366888,39.44805,0.2054585,0.04812205,0,0,1.153054
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03442375,0.03442375,0,-1,0,0.03442375,0,0,0.000000000000000006938894,0,0,0.03623553,0.03442375,0,0,3.829649,1.107004,0,0.03623553,-0.03623553,2.328692,38.81145,0.2054585,0.03786613,0,0,1.107004
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2364318,0.2364318,0,-1,0,0.2364318,0,0,0.00000000000000002775558,0,0,0.2488756,0.2364318,0,0,3.869911,1.070769,0,0.2488756,-0.2488756,2.066354,34.43917,0.2054585,0.260075,0,0,1.070769
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.07162566,0.07162566,0,0,0,0.07162566,0,0,0.00000000000000001387779,0,0,0.07539543,0.07162566,0,0,4.14644,0.8218933,0,0.07539543,-0.07539543,1.98688,33.1146,0.2054585,0.07878822,0,0,0.8218933
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,4.230212,0.7464979,0.06301126,0,0.06301126,2.046658,34.1109,0.2054503,0,0.050409,0,0.8095092
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,4.167201,0.8032081,0.350812,0,0.350812,2.379467,39.65771,0.2054045,0,0.2806496,0,1.15402
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.7847337,0.7847337,0,0,0,0.7847337,88.01447,0,0,0,0.6906791,0.8260354,0.7847337,0,0,3.816389,1.118939,0,0.1353563,-0.1353563,2.236789,37.27975,0.2054045,0.863207,0.5525433,0,1.809618
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.8314002,0.8314002,0,-1,0,0.8314002,163.7379,0,0,0,1.361317,0.8751581,0.8314002,0,0,3.966785,0.9835826,0.4861593,0,0.4861593,2.698001,44.96659,0.2053412,0.9145403,1.089054,0,2.3449
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,3.480626,1.421126,1.680308,0,1.680308,4.292081,71.53454,0.2051226,0,1.344246,0,3.101434
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.262914,1.262914,1.7,0,0.5202,1.262914,98.21784,0,0,0,1.240407,0,0,0.437086,0.4152317,1.800318,2.933403,1.655639,0,1.655639,5.862758,97.71243,0.2051525,1.389205,0.9923255,1.7,4.17381
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.145119,1.145119,0,0,0,1.145119,108.9531,0,0,0,1.247643,1.205389,1.145119,0,0,0.144679,4.423478,0.04225418,0,0.04225418,5.902843,98.38052,0.205147,1.259631,0.9981143,0,5.671121
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.4655213,0.4655213,0,0,0,0.4655213,303.6171,0.8209549,0,0,1.413402,0.4900225,0.4655213,0,0,0.1024248,4.461507,0.1024248,0,0.1024248,6.000012,100,0.2051337,0.5120735,1.130722,0,5.874909
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.510401,0.510401,0,-1,0,0.510401,210.3018,0.5361181,0,0,1.073382,0.5372642,0.510401,0,0,0,4.553689,0,0,0,6.000012,100,0.2051337,0.5614411,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2285948,0.2285948,0,-1,0,0.2285948,465.684,0.8239032,0,0,1.064529,0.2406261,0.2285948,0,0,0,4.553689,0,0,0,6.000012,100,0.2051337,0.2514543,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,-1,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051337,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.210353,1.210353,0,-1,0,1.210353,21.51506,0,0.0000000000000002220446,0,0.2604082,1.274056,1.210353,0,0,0,4.553689,0,1.013648,-1.013648,4.931533,82.19206,0.2051337,1.331388,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.5309521,0.5309521,0,-1,0,0.5309521,0,0,0,0,0,0.5588969,0.5309521,0,0,1.126275,3.540041,0,0.5588969,-0.5588969,4.342404,72.37326,0.2051337,0.5840473,0,0,3.540041
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.266219,1.266219,0,-1,0,1.266219,0,0,0,0.01284076,0,1.332862,1.266219,0,0,1.747272,2.981144,0,1.332862,-1.332862,2.937444,48.95731,0.2051337,1.392841,0,0,2.981144
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.9192885,0.9192885,0,-1,0,0.9192885,0,0,0,0,0,0.967672,0.9192885,0,0,3.22823,1.648282,0,0.967672,-0.967672,1.917429,31.95708,0.2051337,1.011217,0,0,1.648282
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.2695406,0.2695406,0,-1,0,0.2695406,0,0,0.00000000000000005551115,0,0,0.283727,0.2695406,0,0,4.303421,0.6806103,0,0.283727,-0.283727,1.618354,26.97252,0.2051337,0.2964947,0,0,0.6806103
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.02788239,0.02788239,0,-1,0,0.02788239,0,0,0.000000000000000003469447,0,0,0.02934988,0.02788239,0,0,4.618673,0.3968833,0,0.02934988,-0.02934988,1.587417,26.45689,0.2051337,0.03067063,0,0,0.3968833
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.09313215,0.09313215,0,-1,0,0.09313215,0,0,0.00000000000000001387779,0,0,0.09803384,0.09313215,0,0,4.651284,0.3675334,0,0.09803384,-0.09803384,1.48408,24.73462,0.2051337,0.1024454,0,0,0.3675334
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2183491,0.2183491,0,-1,0,0.2183491,0,0,0.00000000000000002775558,0,0,0.2298412,0.2183491,0,0,4.760211,0.2694996,0,0.2298412,-0.2298412,1.241806,20.69673,0.2051337,0.2401841,0,0,0.2694996
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1305467,0.03767548,0,-1,0,0.03767548,0,0,0.09287127,0.1059259,0,0.0396584,0.03767548,0,0,5.01559,0.0396584,0,0.0396584,-0.0396584,1.200002,20,0.2051337,0.1436014,0,0,0.0396584
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.03107273,0,0,-1,0,0,0,0,0.03107273,0.03418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051337,0.03418,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051337,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.2892916,0,0,-1,0,0,0,0,0.2892916,0.3182208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051337,0.3182208,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2404795,0.2404795,1.693111,0,0.5183193,0.2404795,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2051979,0.2645275,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.679654,1.242,1.526694,0,1.526694,3.957535,65.95878,0.2051969,0,0.1173553,1.7,1.388694
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.026278,1.026278,1.7,0,0.5202,1.026278,54.50299,0,0,0,0.5593522,0,0,0.673722,0.6400359,2.15296,2.616025,1.199388,0,1.199388,5.095374,84.92273,0.2052723,1.128906,0.4474817,1.7,3.175377
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.282203,1.282203,1.233076,0,0.3927298,1.282203,78.40294,0,0,0,1.005285,0.05171288,0.04912724,0,0,0.9535722,3.695474,0.9535722,0,0.9535722,6.000012,100,0.2053034,1.410424,0.8042281,1.7,4.700759
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.9519787,0.9519787,0,-1,0,0.9519787,133.412,0.2679707,0,0,1.270054,1.002083,0.9519787,0,0,0,4.553689,0,0,0,6.000012,100,0.2053034,1.047177,1.016043,0,5.823742
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.1870163,0.1870163,0,0,0,0.1870163,866.4974,1.423632,0,0,1.620492,0.1968593,0.1870163,0,0,0,4.553689,0,0,0,6.000012,100,0.2053034,0.2057179,1.296393,0,6.174181
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.049426,2.049426,0.6694255,0,0.2388532,2.049426,91.27482,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053034,2.254368,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.6727168,0.6727168,0,0,0,0.6727168,274.722,1.139978,0,0,1.848101,0.7081229,0.6727168,0,0,0,4.553689,0,0,0,6.000012,100,0.2053034,0.7399884,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.6544439,0.6544439,0,0,0,0.6544439,260.3934,1.01524,0,0,1.704129,0.6888883,0.6544439,0,0,0,4.553689,0,0,0,6.000012,100,0.2053034,0.7198883,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.080392,1.080392,0,-1,0,1.080392,123.8139,0.2004204,0,0,1.337675,1.137255,1.080392,0,0,0,4.553689,0,0,0,6.000012,100,0.2053034,1.188431,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.8316214,0.8316214,0,-1,0,0.8316214,138.1294,0.2733228,0,0,1.148714,0.8753909,0.8316214,0,0,0,4.553689,0,0,0,6.000012,100,0.2053034,0.9147835,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.38737,1.38,0,-1,0,1.38,54.40511,0.0000000000000002220446,0.007370253,0.1461073,0.7507906,1.452632,1.38,0,0,0,4.553689,0,0.701841,-0.701841,5.260207,87.66994,0.2053034,1.526107,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1315548,0.1315548,0,-1,0,0.1315548,247.5649,0,0,0,0.3256835,0.1384787,0.1315548,0,0,0.7798233,3.851848,0.1872048,0,0.1872048,5.437805,90.6299,0.2052792,0.1447103,0.2605468,0,4.177531
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,1.928399,1.38,0,-1,0,1.38,0,0,0.5483987,0.7412386,0,1.452632,1.38,0,0,0.5926185,4.020332,0,1.452632,-1.452632,3.906597,65.10981,0.2052792,2.121238,0,0,4.020332
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.9948613,0.9948613,0,-1,0,0.9948613,0,0,0.0000000000000002220446,0,0,1.047222,0.9948613,0,0,2.206654,2.567701,0,1.047222,-1.047222,2.802727,46.71203,0.2052792,1.094347,0,0,2.567701
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.8664034,0.8664034,0,-1,0,0.8664034,0,0,0.0000000000000001110223,0,0,0.9120036,0.8664034,0,0,3.370234,1.520478,0,0.9120036,-0.9120036,1.841391,30.68979,0.2052792,0.9530438,0,0,1.520478
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.9121053,0.578051,0,-1,0,0.578051,0,0,0.3340544,0.4252649,0,0.6084747,0.578051,0,0,4.383572,0.6084747,0,0.6084747,-0.6084747,1.200002,20,0.2052792,1.003316,0,0,0.6084747
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2014896,0,0,-1,0,0,0,0,0.2014896,0.2216385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052792,0.2216385,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052792,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.2405972,0,0,-1,0,0,0,0,0.2405972,0.2646569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052792,0.2646569,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.07630031,0,0,-1,0,0,0,0,0.07630031,0.08393034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052792,0.08393034,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.3598253,0,0,-1,0,0,0,0,0.3598253,0.3958078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052792,0.3958078,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1871735,0,0,-1,0,0,0,0,0.1871735,0.2058909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052792,0.2058909,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.230924,0,0,-1,0,0,0,0,0.230924,0.2540164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052792,0.2540164,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.2714551,0.2714551,1.7,0,0.5202,0.2714551,0,0,0,0,0,0,0,1.428545,1.357118,5.059654,0,1.357118,0,1.357118,2.487477,41.45787,0.2053474,0.2986006,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.3180736,0.3180736,1.7,0,0.5202,0.3180736,5.970609,0,0,0,0.01899093,0,0,1.381926,1.31283,3.702537,1.221406,1.331821,0,1.331821,3.750954,62.51577,0.2054187,0.3498809,0.01519274,1.7,1.240397
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.370716,2.420045,1.606137,0,1.606137,5.274669,87.91096,0.2054072,0,0.1809093,1.7,2.646181
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.718676,1.718676,1.7,0,0.5202,1.718676,32.6867,0,0,0,0.5617786,0.01965942,0.01867644,0,0,0.7645791,3.865568,0.5421191,0,0.5421191,5.788968,96.4826,0.2054354,1.890544,0.4494229,1.7,4.427346
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.442673,1.38,0,-1,0,1.38,73.28181,0.0000000000000002220446,0.06267305,0.2069404,1.011289,1.452632,1.38,0,0,0.2224599,4.353475,0,0.4413426,-0.4413426,5.323752,88.72903,0.2054354,1.58694,0.8090312,0,5.364764
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0.8135175,0,0,1.526358,0,0,0,0,0.7128406,3.912133,0.7128406,0,0.7128406,6.000012,100,0.2053434,0,1.221086,0,5.43849
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.04935181,0.04935181,0,0,0,0.04935181,3450.226,1.6508,0,0,1.702749,0.05194927,0.04935181,0,0,0,4.553689,0,0,0,6.000012,100,0.2053434,0.05428699,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.677991,1.677991,0.442448,0,0.1768883,1.677991,77.50765,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2053434,1.84579,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2285747,0.2285747,0,0,0,0.2285747,804.5983,1.598503,0,0,1.839108,0.2406049,0.2285747,0,0,0,4.553689,0,0,0,6.000012,100,0.2053434,0.2514321,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2311365,0.2311365,0,-1,0,0.2311365,560.4683,1.052145,0,0,1.295447,0.2433016,0.2311365,0,0,0,4.553689,0,0,0,6.000012,100,0.2053434,0.2542502,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.27271,1.27271,0,-1,0,1.27271,47.88511,0,0,0.01998076,0.6094385,1.339694,1.27271,0,0,0,4.553689,0,0.730256,-0.730256,5.230255,87.17074,0.2053434,1.399981,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.393882,1.38,0,-1,0,1.38,14.81001,0,0.01388211,0.1532703,0.2043782,1.452632,1.38,0,0,0.8113956,3.823433,0,1.248253,-1.248253,3.91448,65.2412,0.2053434,1.53327,0.1635025,0,4.027811
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,-1,0,0,0,0,0,0,0.1343416,0,0,0,0,2.198344,2.57518,0.1343416,0,0.1343416,4.041928,67.36533,0.2053261,0,0.1074733,0,2.709521
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.7788755,0.7788755,0,-1,0,0.7788755,0,0,0.0000000000000001110223,0,0,0.8198689,0.7788755,0,0,2.064002,2.696087,0,0.8198689,-0.8198689,3.17771,52.96173,0.2053261,0.856763,0,0,2.696087
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.04102953,0.04102953,0,-1,0,0.04102953,0,0,0,0,0,0.04318898,0.04102953,0,0,2.974968,1.876218,0,0.04318898,-0.04318898,3.132185,52.20298,0.2053261,0.04513248,0,0,1.876218
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.6573955,0.6573955,0,-1,0,0.6573955,0,0,0,0,0,0.6919953,0.6573955,0,0,3.022955,1.833029,0,0.6919953,-0.6919953,2.402758,40.04588,0.2053261,0.7231351,0,0,1.833029
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.7417921,0.7417921,0,-1,0,0.7417921,0,0,0.0000000000000001110223,0,0,0.7808338,0.7417921,0,0,3.791839,1.141034,0,0.7808338,-0.7808338,1.579687,26.32806,0.2053261,0.8159713,0,0,1.141034
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.3028296,0.3028296,0,-1,0,0.3028296,0,0,0.00000000000000005551115,0,0,0.318768,0.3028296,0,0,4.659432,0.3602,0,0.318768,-0.318768,1.243676,20.72788,0.2053261,0.3331125,0,0,0.3602
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.3114104,0.03936043,0,-1,0,0.03936043,0,0,0.27205,0.303191,0,0.04143204,0.03936043,0,0,5.013619,0.04143204,0,0.04143204,-0.04143204,1.200002,20,0.2053261,0.3425515,0,0,0.04143204
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.1973867,0,0,-1,0,0,0,0,0.1973867,0.2171254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053261,0.2171254,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053261,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.004471733,0,0,-1,0,0,0,0,0.004471733,0.004918906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053261,0.004918906,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1528285,0,0,-1,0,0,0,0,0.1528285,0.1681114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053261,0.1681114,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053261,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053261,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.05261812,0.05261812,1.50525,0,0.4670332,0.05261812,333.4501,0.0000000000000002220446,0,0,0.1754552,0,0,1.452632,1.38,5.059654,0,1.555455,0,1.555455,2.675637,44.59386,0.2053313,0.05787993,0.1403641,1.7,0.1754552
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3937723,0,0,1.452632,1.38,3.504199,1.39991,1.773772,0,1.773772,4.358385,72.6396,0.2052983,0,0.3150178,1.7,1.793682
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.6945906,0.6945906,1.689777,0,0.517409,0.6945906,98.31152,0,0,0,0.6828625,0,0,0.9951862,0.9454269,1.730427,2.996305,1.628289,0,1.628289,5.903116,98.38507,0.2053293,0.7640496,0.54629,1.7,3.679167
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2281838,0.2281838,0,-1,0,0.2281838,450.2162,0.6849893,0,0,1.02732,0.2401935,0.2281838,0,0,0.1021375,4.461765,0.1021375,0,0.1021375,6.000012,100,0.2053161,0.2510022,0.8218562,0,5.489086
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2328929,0.2328929,0,0,0,0.2328929,541.4949,1.015953,0,0,1.261103,0.2451504,0.2328929,0,0,0,4.553689,0,0,0,6.000012,100,0.2053161,0.2561821,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2444189,0.2444189,0,0,0,0.2444189,602.4827,1.215298,0,0,1.472581,0.257283,0.2444189,0,0,0,4.553689,0,0,0,6.000012,100,0.2053161,0.2688608,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.8018047,0.8018047,0,0,0,0.8018047,166.4761,0.4908085,0,0,1.334813,0.844005,0.8018047,0,0,0,4.553689,0,0,0,6.000012,100,0.2053161,0.8819852,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053161,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.396885,1.38,0,-1,0,1.38,70.54894,0,0.01688498,0.1565735,0.9735754,1.452632,1.38,0,0,0,4.553689,0,0.4790562,-0.4790562,5.495042,91.58385,0.2053161,1.536574,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,-1,0,0,0,0.284025,0,0,0.8163097,0,0,0,0,0.5322846,4.074633,0.5322846,0,0.5322846,6.000012,100,0.2052477,0,0.6530477,0,4.890943
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.8689506,0.8689506,0,-1,0,0.8689506,49.13237,0,0,0,0.426936,0.9146848,0.8689506,0,0,0,4.553689,0,0.4877488,-0.4877488,5.485879,91.43114,0.2052477,0.9558457,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.7856956,0.7856956,0,-1,0,0.7856956,29.93108,0,0,0,0.2351671,0.8270479,0.7856956,0,0,0.5419431,4.06594,0,0.5918808,-0.5918808,4.861982,81.03288,0.2052477,0.8642651,0.1881337,0,4.301107
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.4896623,0.4896623,0,-1,0,0.4896623,0,0,0.00000000000000005551115,0,0,0.515434,0.4896623,0,0,1.199589,3.474059,0,0.515434,-0.515434,4.318667,71.97765,0.2052477,0.5386285,0,0,3.474059
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772293,2.958625,0,0,0,4.318667,71.97765,0.2052477,0,0,0,2.958625
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772293,2.958625,0,0,0,4.318667,71.97765,0.2052477,0,0,0,2.958625
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.772293,2.958625,0,0,0,4.318667,71.97765,0.2052477,0,0,0,2.958625
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.07109878,0.07109878,0,-1,0,0.07109878,0,0,0.00000000000000001387779,0,0,0.07484082,0.07109878,0,0,1.772293,2.958625,0,0.07484082,-0.07484082,4.239778,70.66283,0.2052477,0.07820866,0,0,2.958625
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.2348444,0.2348444,0,-1,0,0.2348444,0,0,0.00000000000000002775558,0,0,0.2472047,0.2348444,0,0,1.855449,2.883785,0,0.2472047,-0.2472047,3.979202,66.31989,0.2052477,0.2583289,0,0,2.883785
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.3933088,0.3933088,0,-1,0,0.3933088,0,0,0,0,0,0.4140093,0.3933088,0,0,2.130121,2.63658,0,0.4140093,-0.4140093,3.542797,59.0465,0.2052477,0.4326397,0,0,2.63658
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.06257816,0.06257816,0,-1,0,0.06257816,0,0,0.00000000000000001387779,0,0,0.06587174,0.06257816,0,0,2.590132,2.22257,0,0.06587174,-0.06587174,3.473362,57.88926,0.2052477,0.06883597,0,0,2.22257
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.5757564,0.5757564,0,-1,0,0.5757564,0,0,0.0000000000000001110223,0,0,0.6060594,0.5757564,0,0,2.663322,2.156699,0,0.6060594,-0.6060594,2.83452,47.2419,0.2052477,0.633332,0,0,2.156699
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2264619,0.2264619,0,-1,0,0.2264619,0,0,0,0,0,0.238381,0.2264619,0,0,3.336722,1.550639,0,0.238381,-0.238381,2.583244,43.05399,0.2052477,0.2491081,0,0,1.550639
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.266951,0.266951,0,-1,0,0.266951,0,0,0,0,0,0.2810011,0.266951,0,0,3.601589,1.312258,0,0.2810011,-0.2810011,2.287043,38.11731,0.2052477,0.2936461,0,0,1.312258
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.2814804,0.2814804,0,0,0,0.2814804,0,0,0,0,0,0.2962952,0.2814804,0,0,3.913813,1.031257,0,0.2962952,-0.2962952,1.974721,32.91195,0.2052477,0.3096285,0,0,1.031257
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.4008237,0.4008237,0,0,0,0.4008237,0.04883038,0,0.00000000000000005551115,0,0.0001957238,0.4219197,0.4008237,0,0,4.24303,0.7349622,0,0.421724,-0.421724,1.530184,25.50302,0.2052477,0.4409061,0.000156579,0,0.7351579
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.9668359,0.9668359,1.7,0,0.5202,0.9668359,6.486723,0,0,0,0.06271597,0,0,0.7331641,0.6965059,4.711612,0.3132382,0.7592219,0,0.7592219,2.250446,37.50735,0.2053007,1.063519,0.05017277,1.7,0.3759542
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.3990331,0.3990331,1.7,0,0.5202,0.3990331,31.72201,0,0,0,0.1265813,0,0,1.300967,1.235919,3.95239,0.9965379,1.3625,0,1.3625,3.543026,59.05032,0.2053676,0.4389364,0.1012651,1.7,1.123119
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.5317141,0.5317141,0,-1,0,0.5317141,94.21119,0,0,0,0.5009342,0.5596991,0.5317141,0,0,2.58989,2.222788,0,0.0587649,-0.0587649,3.481083,58.01793,0.2053676,0.5848855,0.4007474,0,2.723722
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.9081144,0.9081144,0,0,0,0.9081144,101.5153,0,0.0000000000000001110223,0,0.9218751,0.9559099,0.9081144,0,0,2.655185,2.164023,0,0.03403478,-0.03403478,3.445207,57.42,0.2053676,0.9989259,0.7375001,0,3.085898
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,2.693001,2.129988,0.739759,0,0.739759,4.147004,69.11659,0.2052726,0,0.5918072,0,2.869747
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.3769289,0.3769289,0,0,0,0.3769289,186.1473,0,0,0,0.701643,0.3967672,0.3769289,0,0,1.953242,2.795771,0.3048758,0,0.3048758,4.436234,73.9371,0.2052335,0.4146217,0.5613144,0,3.497414
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.045843,1.045843,0,0,0,1.045843,44.53459,0,0.0000000000000002220446,0,0.4657621,1.100888,1.045843,0,0,1.648366,3.070159,0,0.6351258,-0.6351258,3.766753,62.77909,0.2052335,1.150428,0.3726097,0,3.535922
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.4932007,0.4932007,0,-1,0,0.4932007,144.8593,0,0,0,0.7144471,0.5191586,0.4932007,0,0,2.354061,2.435034,0.1952885,0,0.1952885,3.95202,65.86687,0.2052085,0.5425207,0.5715576,0,3.149481
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.27019,1.27019,0,-1,0,1.27019,29.82144,0,0,0.01720909,0.378789,1.337042,1.27019,0,0,2.158773,2.610793,0,0.9582532,-0.9582532,2.941932,49.03211,0.2052085,1.397209,0.3030312,0,2.989582
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.08053067,0.08053067,0,-1,0,0.08053067,81.89091,0,0,0,0.06594729,0.08476911,0.08053067,0,0,3.223499,1.65254,0,0.01882182,-0.01882182,2.922093,48.70145,0.2052085,0.08858373,0.05275784,0,1.718487
