Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.7153615,0.7153615,0,-1,0,0.7153615,9.063758,0,0.0000000000000001110223,0,0.06483864,0.7530122,0.7153615,0,0,3.244412,1.633718,0,0.6881735,-0.6881735,2.196694,36.61149,0.2052085,0.7868977,0.05187091,0,1.698557
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.76999,0.76999,0,-1,0,0.76999,0,0,0.0000000000000001110223,0,0,0.8105158,0.76999,0,0,4.009049,0.9455447,0,0.8105158,-0.8105158,1.342335,22.37221,0.2052085,0.846989,0,0,0.9455447
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.4504237,0.1282775,0,-1,0,0.1282775,0,0,0.3221462,0.3671886,0,0.1350289,0.1282775,0,0,4.909622,0.1350289,0,0.1350289,-0.1350289,1.200002,20,0.2052085,0.4954661,0,0,0.1350289
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.218222,0,0,-1,0,0,0,0,1.218222,1.340044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052085,1.340044,0,0,0
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.146087,0,0,-1,0,0,0,0,2.146087,2.360696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052085,2.360696,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.5077685,0,0,-1,0,0,0,0,0.5077685,0.5585454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052085,0.5585454,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02513802,0,0,-1,0,0,0,0,0.02513802,0.02765182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052085,0.02765182,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.5655733,0,0,-1,0,0,0,0,0.5655733,0.6221306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052085,0.6221306,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.07756488,0,0,-1,0,0,0,0,0.07756488,0.08532137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052085,0.08532137,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.5706264,0,0,-1,0,0,0,0,0.5706264,0.627689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052085,0.627689,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.06270212,0,0,-1,0,0,0,0,0.06270212,0.06897233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052085,0.06897233,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1073355,0,0,-1,0,0,0,0,0.1073355,0.1180691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052085,0.1180691,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052085,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.3634171,0.3634171,1.7,0,0.5202,0.3634171,5.647838,0,0,0,0.02052521,0,0,1.336583,1.269754,5.059654,0,1.290279,0,1.290279,2.424068,40.40106,0.2052846,0.3997588,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.655637,1.655637,1.7,0,0.5202,1.655637,11.33808,0,0,0,0.1877175,0,0,0.04436266,0.04214453,3.769375,1.161251,0.229862,0,0.229862,2.642135,44.03549,0.2052973,1.821201,0.150174,1.7,1.348969
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.6922401,0.6922401,1.7,0,0.5202,0.6922401,79.547,0,0,0,0.5506563,0,0,1.00776,0.9573719,3.539513,1.368127,1.508028,0,1.508028,4.072776,67.87946,0.2053455,0.7614641,0.440525,1.7,1.918783
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.08195206,0.08195206,0,-1,0,0.08195206,1312.919,0,0,0,1.075964,0.08626533,0.08195206,0,0,2.031485,2.725352,0.9896985,0,0.9896985,5.011686,83.52794,0.2052188,0.09014726,0.8607711,0,3.801316
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.401486,1.401486,1.413278,0,0.441925,1.401486,73.44874,0,0,0,1.029374,0,0,0.01179217,0.01120256,1.041787,3.616081,1.040576,0,1.040576,5.998864,99.98087,0.2052725,1.541635,0.8234991,1.7,4.645455
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.6466418,0.6466418,0,0,0,0.6466418,191.4748,0.5562705,0,0,1.238156,0.6806756,0.6466418,0,0,0.001210249,4.5526,0.001210249,0,0.001210249,6.000012,100,0.2052723,0.711306,0.9905251,0,5.790756
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.6413621,0.6413621,0,0,0,0.6413621,195.2399,0.5770764,0,0,1.252194,0.675118,0.6413621,0,0,0,4.553689,0,0,0,6.000012,100,0.2052723,0.7054983,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.404093,1.404093,0.5945142,0,0.2184024,1.404093,60.69315,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2052723,1.544502,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.056915,1.056915,0,-1,0,1.056915,52.07606,0,0,0,0.5503997,1.112542,1.056915,0,0,0,4.553689,0,0.5621426,-0.5621426,5.407462,90.12418,0.2052723,1.162607,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.9611738,0.9611738,0,-1,0,0.9611738,72.04788,0,0,0,0.6925053,1.011762,0.9611738,0,0,0.6246029,3.991546,0,0.3192565,-0.3192565,5.070936,84.51543,0.2052723,1.057291,0.5540043,0,4.684052
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.4060139,0.4060139,0,-1,0,0.4060139,58.16898,0,0,0,0.2361742,0.4273831,0.4060139,0,0,0.9793323,3.67229,0,0.1912089,-0.1912089,4.869384,81.15623,0.2052723,0.4466153,0.1889393,0,3.908464
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2028481,0.2028481,0,-1,0,0.2028481,31.89668,0,0,0,0.0647018,0.2135243,0.2028481,0,0,1.191787,3.481081,0,0.1488225,-0.1488225,4.712511,78.54169,0.2052723,0.2231329,0.05176144,0,3.545783
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.357145,3.332258,0,0,0,4.712511,78.54169,0.2052723,0,0,0,3.332258
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.357145,3.332258,0,0,0,4.712511,78.54169,0.2052723,0,0,0,3.332258
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.4644377,0.4644377,0,-1,0,0.4644377,0,0,0.00000000000000005551115,0,0,0.4888818,0.4644377,0,0,1.357145,3.332258,0,0.4888818,-0.4888818,4.197185,69.95293,0.2052723,0.5108815,0,0,3.332258
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.450899,1.38,0,-1,0,1.38,0,0,0.07089941,0.2159894,0,1.452632,1.38,0,0,1.900347,2.843377,0,1.452632,-1.452632,2.665977,44.43285,0.2052723,1.595989,0,0,2.843377
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.3376575,0.3376575,0,-1,0,0.3376575,0,0,0,0,0,0.3554289,0.3376575,0,0,3.514382,1.390745,0,0.3554289,-0.3554289,2.291322,38.18861,0.2052723,0.3714232,0,0,1.390745
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.909303,1.035316,0,0,0,2.291322,38.18861,0.2052723,0,0,0,1.035316
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.3124401,0.3124401,0,-1,0,0.3124401,0,0,0.00000000000000005551115,0,0,0.3288843,0.3124401,0,0,3.909303,1.035316,0,0.3288843,-0.3288843,1.944647,32.41072,0.2052723,0.3436841,0,0,1.035316
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2225144,0.2225144,0,-1,0,0.2225144,0,0,0.00000000000000002775558,0,0,0.2342257,0.2225144,0,0,4.27473,0.7064319,0,0.2342257,-0.2342257,1.697751,28.2958,0.2052723,0.2447659,0,0,0.7064319
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1349832,0.1349832,0,-1,0,0.1349832,0,0,0,0,0,0.1420875,0.1349832,0,0,4.534981,0.4722062,0,0.1420875,-0.1420875,1.547978,25.79958,0.2052723,0.1484815,0,0,0.4722062
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.04511949,0.04511949,0,-1,0,0.04511949,0,0,0.000000000000000006938894,0,0,0.0474942,0.04511949,0,0,4.692856,0.3301187,0,0.0474942,-0.0474942,1.497915,24.9652,0.2052723,0.04963144,0,0,0.3301187
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.142001,0.142001,0,-1,0,0.142001,0,0,0.00000000000000002775558,0,0,0.1494748,0.142001,0,0,4.745627,0.2826245,0,0.1494748,-0.1494748,1.340355,22.3392,0.2052723,0.1562011,0,0,0.2826245
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1258315,0.1258315,1.578463,0,0.4870204,0.1258315,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.91171,0.1331497,1.38,0,1.38,2.649538,44.15887,0.2053138,0.1384147,0,1.7,0.1331497
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1714159,0.1714159,1.624048,0,0.499465,0.1714159,9.519506,0.0000000000000002220446,0,0,0.01631795,0,0,1.452632,1.38,3.53171,1.37515,1.396318,0,1.396318,3.974201,66.23655,0.2053617,0.1885575,0.01305436,1.7,1.391468
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.209535,1.209535,1.7,0,0.5202,1.209535,5.195818,0,0,0,0.06284525,0,0,0.4904647,0.4659415,2.135392,2.631836,0.5287868,0,0.5287868,4.475852,74.59739,0.2053979,1.330489,0.0502762,1.7,2.694681
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.150943,0,0.3703074,0,0,0,0,0,0.5132099,0,0,1.150943,1.093396,1.606606,3.107744,1.606606,0,1.606606,6.000012,100,0.2053298,0,0.4105679,1.7,3.620954
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.6910135,0.6910135,0,-1,0,0.6910135,63.8843,0,0,0,0.4414491,0.7273826,0.6910135,0,0,0,4.553689,0,0.2859335,-0.2859335,5.698612,94.97667,0.2053298,0.7601148,0.3531593,0,4.995138
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.187197,1.187197,0,0,0,1.187197,41.53803,0,0,0,0.4931385,1.249682,1.187197,0,0,0.3177038,4.267756,0,0.7565431,-0.7565431,4.901145,81.68559,0.2053298,1.305917,0.3945108,0,4.760894
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,1.158307,3.511212,0.2068376,0,0.2068376,5.097369,84.95597,0.2053034,0,0.1654701,0,3.71805
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.7280278,0.7280278,0,0,0,0.7280278,75.82061,0,0,0,0.5519951,0.7663451,0.7280278,0,0,0.9514697,3.697366,0,0.21435,-0.21435,4.871424,81.19024,0.2053034,0.8008306,0.4415961,0,4.249362
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.505814,2.505814,1.7,0,0.5202,2.505814,25.24261,0.0000000000000003330669,0,0,0.6325328,0.8482251,0.8058138,0,0,1.189636,3.483016,0,0.2156922,-0.2156922,4.644064,77.40092,0.2053034,2.756395,0.5060263,1.7,4.115549
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.404783,1.38,0,-1,0,1.38,21.2526,0.0000000000000002220446,0.02478282,0.1652611,0.2932859,1.452632,1.38,0,0,1.429294,3.267324,0,1.159346,-1.159346,3.422007,57.03333,0.2053034,1.545261,0.2346287,0,3.56061
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.364789,1.364789,0,-1,0,1.364789,13.81097,0,0.0000000000000002220446,0.1212673,0.1884905,1.43662,1.364789,0,0,2.717456,2.107978,0,1.248129,-1.248129,2.106363,35.10598,0.2053034,1.501267,0.1507924,0,2.296469
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.582506,1.060521,0,-1,0,1.060521,24.18513,0,0.5219856,0.8751673,0.2564883,1.116338,1.060521,0,0,4.104266,0.8598494,0,0.8598494,-0.8598494,1.200002,20,0.2053034,1.740757,0.2051906,0,1.116338
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.092588,0.06672986,0,-1,0,0.06672986,105.2632,0,1.025858,1.188501,0.07024196,0.07024196,0.06672986,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,1.201847,0.05619357,0,0.07024196
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.08830389,0,0,-1,0,0,0,0,0.08830389,0.09713428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0.09713428,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.9163249,0,0,-1,0,0,0,0,0.9163249,1.007957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,1.007957,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.7535415,0,0,-1,0,0,0,0,0.7535415,0.8288957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0.8288957,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.1629375,0,0,-1,0,0,0,0,0.1629375,0.1792313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0.1792313,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.1895067,0,0,-1,0,0,0,0,0.1895067,0.2084574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0.2084574,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.2250764,0,0,-1,0,0,0,0,0.2250764,0.2475841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0.2475841,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.28818,0,0,-1,0,0,0,0,0.28818,0.316998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0.316998,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.08894627,0,0,-1,0,0,0,0,0.08894627,0.09784089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0.09784089,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.2982014,0,0,-1,0,0,0,0,0.2982014,0.3280215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0.3280215,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.4159109,0,0,-1,0,0,0,0,0.4159109,0.457502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0.457502,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053034,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.05439933,0.05439933,1.507031,0,0.4675194,0.05439933,490.401,0,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.2052973,0.05983926,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,2.255208,2.255208,1.7,0,0.5202,2.255208,24.61032,0.0000000000000001110223,0,0,0.5550139,0.5844293,0.5552078,0,0,3.412879,1.482097,0,0.0294154,-0.0294154,2.731264,45.52097,0.2052973,2.480729,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.187389,1.187389,1.7,0,0.5202,1.187389,81.28915,0,0,0,0.9652187,0,0,0.5126107,0.4869802,3.445563,1.452682,1.452199,0,1.452199,4.108941,68.4822,0.2053522,1.306128,0.772175,1.7,2.417901
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.341529,1.341529,0,-1,0,1.341529,115.7669,0,0,0.09568214,1.553047,1.412136,1.341529,0,0,1.993364,2.759661,0.1409114,0,0.1409114,4.242621,70.71021,0.2053342,1.475682,1.242438,0,4.312708
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.856718,1.856718,1.7,0,0.5202,1.856718,94.82249,0,0,0,1.760587,0.1649667,0.1567184,0,0,1.852453,2.886481,1.59562,0,1.59562,5.756359,95.93912,0.2053611,2.04239,1.408469,1.7,4.647068
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.166965,0,0,1.423798,0,0,0,0,0.2568331,4.322539,0.2568331,0,0.2568331,6.000012,100,0.2053285,0,1.139038,0,5.746337
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.867451,0.867451,0,0,0,0.867451,183.1415,0.6755564,0,0,1.588663,0.9131063,0.867451,0,0,0,4.553689,0,0,0,6.000012,100,0.2053285,0.954196,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.05905283,0.05905283,0,0,0,0.05905283,2499.697,1.413981,0,0,1.476142,0.06216087,0.05905283,0,0,0,4.553689,0,0,0,6.000012,100,0.2053285,0.06495811,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.5733756,0.5733756,0,-1,0,0.5733756,245.2138,0.8024427,0,0,1.405996,0.6035532,0.5733756,0,0,0,4.553689,0,0,0,6.000012,100,0.2053285,0.6307131,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,-1,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053285,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.20364,0.20364,0,-1,0,0.20364,330.035,0.4577253,0,0,0.6720833,0.2143579,0.20364,0,0,0,4.553689,0,0,0,6.000012,100,0.2053285,0.224004,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.858591,0.858591,0,-1,0,0.858591,38.32936,0,0,0,0.3290924,0.90378,0.858591,0,0,0,4.553689,0,0.5746876,-0.5746876,5.394238,89.90379,0.2053285,0.9444501,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.04002,1.38,0,-1,0,1.38,0,0,0.6600202,0.8640223,0,1.452632,1.38,0,0,0.6385418,3.979001,0,1.452632,-1.452632,3.86303,64.38371,0.2053285,2.244022,0,0,3.979001
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.168663,1.38,0,-1,0,1.38,0,0,0.7886629,1.005529,0,1.452632,1.38,0,0,2.252577,2.52637,0,1.452632,-1.452632,2.331822,38.86362,0.2053285,2.385529,0,0,2.52637
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.032348,1.020051,0,-1,0,1.020051,0,0,0.01229627,0.115531,0,1.073738,1.020051,0,0,3.866612,1.073738,0,1.073738,-1.073738,1.200002,20,0.2053285,1.135582,0,0,1.073738
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.569894,0,0,-1,0,0,0,0,1.569894,1.726883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053285,1.726883,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.139488,0,0,-1,0,0,0,0,0.139488,0.1534368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053285,0.1534368,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.3953921,0,0,-1,0,0,0,0,0.3953921,0.4349313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053285,0.4349313,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.07405948,0,0,-1,0,0,0,0,0.07405948,0.08146543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053285,0.08146543,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.2844367,0,0,-1,0,0,0,0,0.2844367,0.3128804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053285,0.3128804,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1043754,0,0,-1,0,0,0,0,0.1043754,0.114813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053285,0.114813,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.490368,0,0,-1,0,0,0,0,0.490368,0.5394048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053285,0.5394048,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.2697209,0,0,-1,0,0,0,0,0.2697209,0.296693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053285,0.296693,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2405085,0.2405085,1.69314,0,0.5183272,0.2405085,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053912,0.2645593,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1368477,0.1368477,1.589479,0,0.4900278,0.1368477,54.87449,0,0,0,0.07509445,0,0,1.452632,1.38,3.679654,1.242,1.455094,0,1.455094,3.889609,64.82669,0.2054247,0.1505324,0.06007556,1.7,1.317094
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.8798575,0.8798575,1.7,0,0.5202,0.8798575,48.66241,0,0,0,0.4281598,0,0,0.8201425,0.7791354,2.22456,2.551585,1.207295,0,1.207295,5.03495,83.91566,0.2055014,0.9678432,0.3425279,1.7,2.979745
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,1.017265,3.638151,0.913065,0,0.913065,5.901159,98.35246,0.2053856,0,0.7304519,0,4.551216
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2497178,0.2497178,0,-1,0,0.2497178,526.2372,0.9470472,0,0,1.314108,0.2628608,0.2497178,0,0,0.1041997,4.459909,0.1041997,0,0.1041997,6.000012,100,0.2053724,0.2746895,1.051286,0,5.774017
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.8982391,0.8982391,0,0,0,0.8982391,194.625,0.8026828,0,0,1.748198,0.9455149,0.8982391,0,0,0,4.553689,0,0,0,6.000012,100,0.2053724,0.988063,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1131081,0.1131081,0,0,0,0.1131081,1354.534,1.413026,0,0,1.532088,0.1190612,0.1131081,0,0,0,4.553689,0,0,0,6.000012,100,0.2053724,0.1244189,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.09985352,0.09985352,0,0,0,0.09985352,1344.097,1.23702,0,0,1.342129,0.105109,0.09985352,0,0,0,4.553689,0,0,0,6.000012,100,0.2053724,0.1098389,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.9626058,0.9626058,0,0,0,0.9626058,159.4508,0.5216129,0,0,1.534882,1.013269,0.9626058,0,0,0,4.553689,0,0,0,6.000012,100,0.2053724,1.058866,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.85571,1.38,0,-1,0,1.38,126.8235,0.2975324,0.4757103,0.6612813,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053724,2.041281,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.421749,1.38,0,-1,0,1.38,100.381,0.0000000000000002220446,0.04174949,0.1839244,1.385258,1.452632,1.38,0,0,0,4.553689,0,0.06737322,-0.06737322,5.928994,98.81638,0.2053724,1.563924,1.108207,0,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.14711,1.14711,0,-1,0,1.14711,68.31255,0,0,0,0.7836204,1.207485,1.14711,0,0,0.07485913,4.486316,0,0.4238643,-0.4238643,5.482202,91.36985,0.2053724,1.261822,0.6268964,0,5.269936
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.164623,1.164623,0,-1,0,1.164623,29.12597,0,0,0,0.3392077,1.225919,1.164623,0,0,0.5458195,4.062451,0,0.8867114,-0.8867114,4.547526,75.79195,0.2053724,1.281085,0.2713662,0,4.401659
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.4269085,0.4269085,0,-1,0,0.4269085,0,0,0.00000000000000005551115,0,0,0.4493774,0.4269085,0,0,1.531054,3.17574,0,0.4493774,-0.4493774,4.073841,67.89722,0.2053724,0.4695993,0,0,3.17574
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.226124,1.226124,0,-1,0,1.226124,0,0,0,0,0,1.290657,1.226124,0,0,2.030362,2.726363,0,1.290657,-1.290657,2.713369,45.22272,0.2053724,1.348737,0,0,2.726363
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.181368,1.181368,0,-1,0,1.181368,0,0,0,0,0,1.243546,1.181368,0,0,3.464426,1.435706,0,1.243546,-1.243546,1.402557,23.3759,0.2053724,1.299505,0,0,1.435706
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.134428,0.1825518,0,-1,0,0.1825518,0,0,1.951876,2.165319,0,0.1921598,0.1825518,0,0,4.846144,0.1921598,0,0.1921598,-0.1921598,1.200002,20,0.2053724,2.347871,0,0,0.1921598
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.08110234,0,0,-1,0,0,0,0,0.08110234,0.08921258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053724,0.08921258,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.09626205,0,0,-1,0,0,0,0,0.09626205,0.1058883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053724,0.1058883,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.08849961,0,0,-1,0,0,0,0,0.08849961,0.09734957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053724,0.09734957,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.4929793,0,0,-1,0,0,0,0,0.4929793,0.5422772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053724,0.5422772,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1121417,0,0,-1,0,0,0,0,0.1121417,0.1233559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053724,0.1233559,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.03955765,0,0,-1,0,0,0,0,0.03955765,0.04351341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053724,0.04351341,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053724,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.07621959,0.07621959,1.528851,0,0.4734764,0.07621959,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2054041,0.08384155,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1184384,0.1184384,1.57107,0,0.4850021,0.1184384,233.3952,0.0000000000000002220446,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.2054087,0.1302822,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.2053615,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.2053448,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.2615683,0.2615683,0,-1,0,0.2615683,567.9878,1.210341,0,0,1.485676,0.2753351,0.2615683,0,0,0,4.553689,0,0,0,6.000012,100,0.2053448,0.2877252,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.3685164,0.3685164,0,0,0,0.3685164,514.0603,1.506485,0,0,1.894397,0.387912,0.3685164,0,0,0,4.553689,0,0,0,6.000012,100,0.2053448,0.405368,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.170184,2.170184,0.7901845,0,0.2718204,2.170184,89.91612,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053448,2.387203,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053448,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.09719817,0.09719817,0,0,0,0.09719817,2096.331,1.935282,0,0,2.037596,0.1023139,0.09719817,0,0,0,4.553689,0,0,0,6.000012,100,0.2053448,0.106918,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.030788,1.38,0,-1,0,1.38,119.3618,0.1945618,0.6507884,0.8538672,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053448,2.233867,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1099659,0.1099659,0,-1,0,0.1099659,1233.119,1.240257,0,0,1.35601,0.1157535,0.1099659,0,0,0,4.553689,0,0,0,6.000012,100,0.2053448,0.1209624,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.152688,1.152688,0,-1,0,1.152688,78.83381,0,0,0,0.9087075,1.213355,1.152688,0,0,0,4.553689,0,0.3046478,-0.3046478,5.678885,94.6479,0.2053448,1.267956,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.312407,0.312407,0,-1,0,0.312407,115.5371,0,0,0,0.3609461,0.3288495,0.312407,0,0,0.3384975,4.249041,0.03209659,0,0.03209659,5.709334,95.15539,0.2053407,0.3436477,0.2887569,0,4.609987
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3064009,4.277928,0,0,0,5.709334,95.15539,0.2053407,0,0,0,4.277928
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3064009,4.277928,0,0,0,5.709334,95.15539,0.2053407,0,0,0,4.277928
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.8012248,0.8012248,0,-1,0,0.8012248,0,0,0.0000000000000001110223,0,0,0.8433945,0.8012248,0,0,0.3064009,4.277928,0,0.8433945,-0.8433945,4.820319,80.33849,0.2053407,0.8813473,0,0,4.277928
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.426993,1.38,0,-1,0,1.38,0,0,0.04699254,0.1896918,0,1.452632,1.38,0,0,1.243506,3.434534,0,1.452632,-1.452632,3.289111,54.8184,0.2053407,1.569692,0,0,3.434534
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.07686672,0.07686672,0,-1,0,0.07686672,0,0,0.00000000000000001387779,0,0,0.08091234,0.07686672,0,0,2.857541,1.981902,0,0.08091234,-0.08091234,3.203821,53.39692,0.2053407,0.08455339,0,0,1.981902
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2179575,0.2179575,0,-1,0,0.2179575,0,0,0.00000000000000002775558,0,0,0.2294289,0.2179575,0,0,2.947444,1.90099,0,0.2294289,-0.2294289,2.961982,49.36627,0.2053407,0.2397532,0,0,1.90099
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.202365,1.671561,0,0,0,2.961982,49.36627,0.2053407,0,0,0,1.671561
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2225736,0.2225736,0,-1,0,0.2225736,0,0,0.00000000000000002775558,0,0,0.234288,0.2225736,0,0,3.202365,1.671561,0,0.234288,-0.234288,2.715021,45.25026,0.2053407,0.244831,0,0,1.671561
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1457301,0.1457301,0,-1,0,0.1457301,0,0,0.00000000000000002775558,0,0,0.1534001,0.1457301,0,0,3.462685,1.437273,0,0.1534001,-0.1534001,2.553323,42.5553,0.2053407,0.1603031,0,0,1.437273
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.6510139,0.6510139,0,-1,0,0.6510139,0,0,0.0000000000000001110223,0,0,0.6852778,0.6510139,0,0,3.633129,1.283873,0,0.6852778,-0.6852778,1.830977,30.51622,0.2053407,0.7161152,0,0,1.283873
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.6888876,0.5686651,0,-1,0,0.5686651,0,0,0.1202225,0.1891112,0,0.5985948,0.5686651,0,0,4.394549,0.5985948,0,0.5985948,-0.5985948,1.200002,20,0.2053407,0.7577763,0,0,0.5985948
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1052549,0.1052549,1.557886,0,0.481403,0.1052549,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053778,0.1157804,0,1.7,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.2608647,0.2608647,1.7,0,0.5202,0.2608647,91.93162,0,0,0,0.2398172,0,0,1.439135,1.367179,3.679654,1.242,1.606996,0,1.606996,4.033715,67.22845,0.2054126,0.2869512,0.1918537,1.7,1.481817
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.154898,1.154898,1.7,0,0.5202,1.154898,37.41116,0,0,0,0.4320606,0,0,0.5451025,0.5178474,2.072659,2.688296,0.9499079,0,0.9499079,4.934877,82.24779,0.2054707,1.270387,0.3456484,1.7,3.120357
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,1.122751,3.543213,0.7426465,0,0.7426465,5.639413,93.99004,0.2053771,0,0.5941172,0,4.28586
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.9217421,0.9217421,0,-1,0,0.9217421,139.7407,0,0,0,1.288049,0.9702548,0.9217421,0,0,0.3801043,4.211595,0.3177938,0,0.3177938,5.940899,99.01479,0.2053371,1.013916,1.030439,0,5.499644
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.09449825,0.09449825,0,0,0,0.09449825,1726.32,1.469559,0,0,1.631342,0.09947184,0.09449825,0,0,0.0623105,4.49761,0.0623105,0,0.0623105,6.000012,100,0.2053292,0.1039481,1.305073,0,6.128951
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.04692208,0.04692208,0,0,0,0.04692208,2772.355,1.251455,0,0,1.300847,0.04939166,0.04692208,0,0,0,4.553689,0,0,0,6.000012,100,0.2053292,0.05161428,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.05121002,0.05121002,0,0,0,0.05121002,3875.042,1.930504,0,0,1.98441,0.05390528,0.05121002,0,0,0,4.553689,0,0,0,6.000012,100,0.2053292,0.05633102,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2053292,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.527053,1.38,0,-1,0,1.38,119.9708,0.2029652,0.1470534,0.2997587,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2053292,1.679759,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.648528,1.38,0,-1,0,1.38,91.19879,0.0000000000000002220446,0.2685282,0.433381,1.258543,1.452632,1.38,0,0,0,4.553689,0,0.1940883,-0.1940883,5.795425,96.59023,0.2053292,1.813381,1.006835,0,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.3979722,0.3979722,0,-1,0,0.3979722,201.3849,0.1668842,0,0,0.801456,0.4189181,0.3979722,0,0,0.2156537,4.359601,0.2156537,0,0.2156537,6.000012,100,0.2053021,0.4377694,0.6411648,0,5.161057
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.562782,1.38,0,-1,0,1.38,13.0802,0,0.1827823,0.3390605,0.1805068,1.452632,1.38,0,0,0,4.553689,0,1.272125,-1.272125,4.659075,77.65109,0.2053021,1.719061,0.1444054,0,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.07197,1.07197,0,-1,0,1.07197,0,0,0,0,0,1.128389,1.07197,0,0,1.413472,3.281564,0,1.128389,-1.128389,3.469648,57.82735,0.2053021,1.179167,0,0,3.281564
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.387717,1.38,0,-1,0,1.38,0,0,0.007716709,0.1464884,0,1.452632,1.38,0,0,2.667238,2.153175,0,1.452632,-1.452632,1.93844,32.30727,0.2053021,1.526488,0,0,2.153175
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.9898486,0.6655161,0,-1,0,0.6655161,0,0,0.3243324,0.4233173,0,0.7005433,0.6655161,0,0,4.281273,0.7005433,0,0.7005433,-0.7005433,1.200002,20,0.2053021,1.088833,0,0,0.7005433
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.150088,0,0,-1,0,0,0,0,2.150088,2.365097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053021,2.365097,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1288185,0,0,-1,0,0,0,0,0.1288185,0.1417003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053021,0.1417003,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01333883,0,0,-1,0,0,0,0,0.01333883,0.01467272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053021,0.01467272,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.3108408,0,0,-1,0,0,0,0,0.3108408,0.3419248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053021,0.3419248,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.1972546,0,0,-1,0,0,0,0,0.1972546,0.2169801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053021,0.2169801,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2145701,0,0,-1,0,0,0,0,0.2145701,0.2360271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053021,0.2360271,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.2512078,0,0,-1,0,0,0,0,0.2512078,0.2763286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053021,0.2763286,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.349468,0,0,-1,0,0,0,0,0.349468,0.3844148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053021,0.3844148,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053021,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.04513329,0.04513329,0,0,0,0.04513329,585.011,0,0,0,0.2640347,0.04750872,0.04513329,0,0,5.059654,0,0.216526,0,0.216526,1.405417,23.42357,0.2052748,0.04964662,0.2112277,0,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.7443853,0.7443853,1.7,0,0.5202,0.7443853,54.46164,0,0,0,0.4054044,0,0,0.9556147,0.9078339,4.843128,0.1948734,1.313238,0,1.313238,2.651264,44.18765,0.2053466,0.8188238,0.3243235,1.7,0.6002778
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.369054,1.369054,1.7,0,0.5202,1.369054,29.36577,0,0,0,0.4020333,0,0,0.330946,0.3143987,3.52989,1.376788,0.716432,0,0.716432,3.330931,55.51541,0.2053889,1.505959,0.3216267,1.7,1.778821
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.2480492,0.2480492,0,-1,0,0.2480492,283.6667,0,0,0,0.703633,0.2611044,0.2480492,0,0,2.813458,2.021577,0.4425285,0,0.4425285,3.750751,62.51239,0.2053333,0.2728541,0.5629064,0,2.72521
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.05228025,0.05228025,0,0,0,0.05228025,2252.612,0,0,0,1.177671,0.05503185,0.05228025,0,0,2.370929,2.419852,1.122639,0,1.122639,4.81578,80.26284,0.2051923,0.05750828,0.942137,0,3.597524
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.7632719,0.7632719,0,0,0,0.7632719,102.715,0,0,0,0.7839945,0.8034441,0.7632719,0,0,1.24829,3.430228,0,0.01944962,-0.01944962,4.795278,79.92114,0.2051923,0.8395991,0.6271956,0,4.214222
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.5577685,0.5577685,0,0,0,0.5577685,229.4102,0,0,0,1.279578,0.5871247,0.5577685,0,0,1.269901,3.410778,0.6924533,0,0.6924533,5.452197,90.86977,0.2051054,0.6135454,1.023662,0,4.690356
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.43591,1.43591,0.7904359,0,0.271889,1.43591,87.53292,0,0,0,1.256894,0.6794462,0.6454739,0,0,0.5774475,4.033986,0.5774475,0,0.5774475,6.000012,100,0.2051008,1.579501,1.005515,1.7,5.29088
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.0998611,0.0998611,0,-1,0,0.0998611,1593.915,1.486584,0,0,1.591701,0.1051169,0.0998611,0,0,0,4.553689,0,0,0,6.000012,100,0.2051008,0.1098472,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.031323,1.031323,0,-1,0,1.031323,84.07178,0,0,0,0.8670514,1.085603,1.031323,0,0,0,4.553689,0,0.2185515,-0.2185515,5.769639,96.16045,0.2051008,1.134455,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1888392,0.1888392,0,-1,0,0.1888392,281.5239,0.09001437,0,0,0.5316274,0.1987781,0.1888392,0,0,0.242835,4.335137,0.242835,0,0.242835,6.000012,100,0.2050703,0.2077231,0.4253019,0,4.866765
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,-1,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050703,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.921437,1.38,0,-1,0,1.38,0,0,0.5414372,0.7335809,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2050703,2.113581,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.773652,1.38,0,-1,0,1.38,0,0,0.3936522,0.5710174,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2050703,1.951017,0,0,3.101057
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.520444,1.38,0,-1,0,1.38,0,0,0.1404436,0.2924879,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2050703,1.672488,0,0,1.648426
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.184854,0.184854,0,-1,0,0.184854,0,0,0.00000000000000002775558,0.01733494,0,0.1945832,0.184854,0,0,4.842105,0.1957942,0,0.1945832,-0.1945832,1.201279,20.02127,0.2050703,0.2033394,0,0,0.1957942
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.143294,0.001150464,0,-1,0,0.001150464,0,0,0.1421435,0.1564729,0,0.001211015,0.001150464,0,0,5.058309,0.001211015,0,0.001211015,-0.001211015,1.200002,20,0.2050703,0.1576234,0,0,0.001211015
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050703,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1312283,0,0,-1,0,0,0,0,0.1312283,0.1443512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050703,0.1443512,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.233282,0,0,-1,0,0,0,0,0.233282,0.2566102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050703,0.2566102,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050703,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050703,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1216716,0,0,-1,0,0,0,0,0.1216716,0.1338388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050703,0.1338388,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.4646883,0.4646883,1.7,0,0.5202,0.4646883,0,0,0,0,0,0,0,1.235312,1.173546,5.059654,0,1.173546,0,1.173546,2.313326,38.55536,0.2051522,0.5111571,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.2885652,0.2885652,1.7,0,0.5202,0.2885652,77.47126,0,0,0,0.2235551,0,0,1.411435,1.340863,3.886108,1.056192,1.564418,0,1.564418,3.797463,63.29093,0.2051924,0.3174218,0.1788441,1.7,1.279747
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.8678012,0.8678012,1.7,0,0.5202,0.8678012,39.93075,0,0,0,0.3465196,0,0,0.8321988,0.7905889,2.32169,2.464168,1.137108,0,1.137108,4.876219,81.27016,0.2052649,0.9545813,0.2772156,1.7,2.810687
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.168506,1.168506,0,0,0,1.168506,53.1217,0,0,0,0.6207302,1.230006,1.168506,0,0,1.184582,3.487566,0,0.6092762,-0.6092762,4.233986,70.56628,0.2052649,1.285357,0.4965842,0,4.108296
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.9908249,0.9908249,0,-1,0,0.9908249,82.06685,0,0.0000000000000001110223,0,0.8131388,1.042974,0.9908249,0,0,1.861555,2.878289,0,0.2298348,-0.2298348,3.991719,66.52851,0.2052649,1.089907,0.6505111,0,3.691428
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.362963,2.362963,1.7,0,0.5202,2.362963,66.88387,0,0,0,1.580441,0.6978555,0.6629627,0,0,2.116927,2.648454,0.8825853,0,0.8825853,4.829012,80.48338,0.205287,2.599259,1.264353,1.7,4.228895
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.912842,1.912842,1.34608,0,0.4235799,1.912842,95.71796,0,0,0,1.830934,0.5965918,0.5667623,0,0,1.234342,3.442781,1.234342,0,1.234342,6.000012,100,0.2052829,2.104127,1.464747,1.7,5.273715
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.847888,1.847888,0.4678882,0,0.1838335,1.847888,107.9728,0.5425844,0,0,1.995216,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2052829,2.032677,1.596173,1.7,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.7849319,0.7849319,0,0,0,0.7849319,245.7661,1.102852,0,0,1.929096,0.8262441,0.7849319,0,0,0,4.553689,0,0,0,6.000012,100,0.2052829,0.8634251,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1709832,0.1709832,0,-1,0,0.1709832,642.9266,0.9193142,0,0,1.099297,0.1799823,0.1709832,0,0,0,4.553689,0,0,0,6.000012,100,0.2052829,0.1880815,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.552805,1.38,0,-1,0,1.38,73.76241,0,0.172805,0.3280855,1.017921,1.452632,1.38,0,0,0,4.553689,0,0.4347103,-0.4347103,5.541787,92.36294,0.2052829,1.708086,0.8143371,0,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.5920857,0.5920857,0,-1,0,0.5920857,121.1629,0,0,0,0.7173885,0.6232481,0.5920857,0,0,0.4830114,4.118979,0.09414036,0,0.09414036,5.631096,93.85143,0.2052712,0.6512943,0.5739108,0,4.836367
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.258171,1.258171,0,-1,0,1.258171,19.78281,0,0.0000000000000002220446,0.003987978,0.2489016,1.32439,1.258171,0,0,0.388871,4.203705,0,1.075489,-1.075489,4.497432,74.95705,0.2052712,1.383988,0.1991213,0,4.452607
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,1.933148,1.38,0,-1,0,1.38,0,0,0.5531481,0.7464629,0,1.452632,1.38,0,0,1.583859,3.128216,0,1.452632,-1.452632,2.966224,49.43696,0.2052712,2.126463,0,0,3.128216
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.4247224,0.4247224,0,-1,0,0.4247224,0,0,0.00000000000000005551115,0,0,0.4470762,0.4247224,0,0,3.197894,1.675585,0,0.4470762,-0.4470762,2.494964,41.58265,0.2052712,0.4671946,0,0,1.675585
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.308928,1.167083,0,-1,0,1.167083,0,0,0.1418453,0.2727381,0,1.228508,1.167083,0,0,3.694645,1.228508,0,1.228508,-1.228508,1.200002,20,0.2052712,1.439821,0,0,1.228508
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.6257356,0,0,-1,0,0,0,0,0.6257356,0.6883091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052712,0.6883091,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.3193293,0,0,-1,0,0,0,0,0.3193293,0.3512623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052712,0.3512623,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1124051,0,0,-1,0,0,0,0,0.1124051,0.1236456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052712,0.1236456,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.2210201,0,0,-1,0,0,0,0,0.2210201,0.2431221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052712,0.2431221,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1631774,0,0,-1,0,0,0,0,0.1631774,0.1794952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052712,0.1794952,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052712,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1552743,0,0,-1,0,0,0,0,0.1552743,0.1708018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052712,0.1708018,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052712,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1218236,0.1218236,1.574455,0,0.4859263,0.1218236,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205311,0.1340059,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1465203,0.1465203,1.599152,0,0.4926685,0.1465203,24.81666,0.0000000000000002220446,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.2053507,0.1611724,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.3943837,0.3943837,1.7,0,0.5202,0.3943837,60.80902,0,0,0,0.2398208,0,0,1.305616,1.240335,2.263293,2.516725,1.480156,0,1.480156,5.257063,87.61755,0.205401,0.433822,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.272186,1.272186,1.580056,0,0.4874553,1.272186,36.08458,0,0,0,0.4590631,0,0,0.3078698,0.2924763,0.7831365,3.848866,0.7515394,0,0.7515394,5.970037,99.5004,0.2054443,1.399405,0.3672505,1.7,4.307929
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.7643552,0.7643552,0,-1,0,0.7643552,116.6962,0.05579199,0,0,0.8919736,0.8045844,0.7643552,0,0,0.03159716,4.525251,0.03159716,0,0.03159716,6.000012,100,0.2054403,0.8407907,0.7135788,0,5.417225
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.7643927,0.7643927,0,0,0,0.7643927,207.2785,0.7797976,0,0,1.584422,0.8046239,0.7643927,0,0,0,4.553689,0,0,0,6.000012,100,0.2054403,0.8408319,1.267537,0,6.138111
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.3434875,0.3434875,0,0,0,0.3434875,567.6835,1.588356,0,0,1.949922,0.3615657,0.3434875,0,0,0,4.553689,0,0,0,6.000012,100,0.2054403,0.3778362,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.2475149,0.2475149,0,0,0,0.2475149,534.9227,1.063471,0,0,1.324013,0.260542,0.2475149,0,0,0,4.553689,0,0,0,6.000012,100,0.2054403,0.2722664,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.6854856,0.6854856,0,0,0,0.6854856,144.4675,0.2687403,0,0,0.9903041,0.7215638,0.6854856,0,0,0,4.553689,0,0,0,6.000012,100,0.2054403,0.7540342,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054403,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.346673,1.346673,0,-1,0,1.346673,72.28765,0,0,0.1013407,0.9734786,1.417551,1.346673,0,0,0,4.553689,0,0.4440724,-0.4440724,5.531919,92.19846,0.2054403,1.481341,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.611161,1.38,0,-1,0,1.38,40.38236,0.0000000000000002220446,0.2311606,0.3922766,0.5572766,1.452632,1.38,0,0,0.4934138,4.109616,0,0.895355,-0.895355,4.588131,76.4687,0.2054403,1.772277,0.4458213,0,4.666893
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.3836363,0.3836363,0,-1,0,0.3836363,37.37215,0,0,0,0.1433731,0.4038277,0.3836363,0,0,1.488253,3.214262,0,0.2604545,-0.2604545,4.313588,71.893,0.2054403,0.4219999,0.1146985,0,3.357635
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.8974078,0.8974078,0,-1,0,0.8974078,0,0,0,0,0,0.9446398,0.8974078,0,0,1.777647,2.953807,0,0.9446398,-0.9446398,3.317851,55.2974,0.2054403,0.9871486,0,0,2.953807
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.082048,1.082048,0,-1,0,1.082048,0,0,0.0000000000000002220446,0,0,1.138998,1.082048,0,0,2.827246,2.009167,0,1.138998,-1.138998,2.117241,35.28729,0.2054403,1.190253,0,0,2.009167
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.221508,0.8266609,0,-1,0,0.8266609,0,0,1.394847,1.616998,0,0.8701694,0.8266609,0,0,4.0928,0.8701694,0,0.8701694,-0.8701694,1.200002,20,0.2054403,2.443659,0,0,0.8701694
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.238571,0,0,-1,0,0,0,0,1.238571,1.362428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054403,1.362428,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.341799,0,0,-1,0,0,0,0,0.341799,0.3759789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054403,0.3759789,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.08685077,0,0,-1,0,0,0,0,0.08685077,0.09553584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054403,0.09553584,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054403,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054403,0,0,0,0
