Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.144687,0,0,-1,0,0,0,0,0.144687,0.1591557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054403,0.1591557,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.139344,0,0,-1,0,0,0,0,0.139344,0.1532784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054403,0.1532784,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1434321,0,0,-1,0,0,0,0,0.1434321,0.1577753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054403,0.1577753,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.2259117,0.2259117,1.678543,0,0.5143423,0.2259117,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205499,0.2485029,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.679654,1.242,1.4298,0,1.4298,3.865613,64.42675,0.2055098,0,0.03983982,1.7,1.2918
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.3981071,0.3981071,1.7,0,0.5202,0.3981071,55.05682,0,0,0,0.2191851,0,0,1.301893,1.236798,2.249855,2.52882,1.455983,0,1.455983,5.24688,87.44782,0.2055628,0.4379178,0.1753481,1.7,2.748005
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.3488938,0.3488938,0,0,0,0.3488938,163.5723,0,0,0,0.5706937,0.3672566,0.3488938,0,0,0.7938712,3.839205,0.203437,0,0.203437,5.439877,90.66444,0.2055375,0.3837832,0.4565549,0,4.409898
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.8735948,0.8735948,0,-1,0,0.8735948,38.67611,0,0.0000000000000001110223,0,0.3378724,0.9195734,0.8735948,0,0,0.5904342,4.022298,0,0.581701,-0.581701,4.82671,80.44501,0.2055375,0.9609542,0.2702979,0,4.36017
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.2941799,0.2941799,0,0,0,0.2941799,86.4258,0,0,0,0.2542473,0.309663,0.2941799,0,0,1.236769,3.440597,0,0.05541569,-0.05541569,4.768297,79.47146,0.2055375,0.3235978,0.2033978,0,3.694844
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.216442,2.216442,1.7,0,0.5202,2.216442,10.23603,0,0,0,0.2268758,0.5436236,0.5164424,0,0,1.298342,3.385181,0,0.3167479,-0.3167479,4.434415,73.90678,0.2055375,2.438087,0.1815006,1.7,3.612057
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.4103347,0.4103347,1.7,0,0.5202,0.4103347,102.0839,0,0,0,0.4188859,0,0,1.289665,1.225182,1.650284,3.068434,1.644068,0,1.644068,5.994115,99.90172,0.205567,0.4513682,0.3351087,1.7,3.487319
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.9973333,0.9973333,0,0,0,0.9973333,81.6623,0,0,0,0.8144453,1.049824,0.9973333,0,0,0.006215821,4.548095,0,0.2353792,-0.2353792,5.746004,95.76654,0.205567,1.097067,0.6515563,0,5.36254
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.215652,0.215652,0,-1,0,0.215652,145.3197,0,0,0,0.3133847,0.2270021,0.215652,0,0,0.2677482,4.312716,0.08638265,0,0.08638265,5.827953,97.13236,0.2055563,0.2372172,0.2507078,0,4.6261
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.16668,0.16668,0,-1,0,0.16668,30.23934,0,0,0,0.05040294,0.1754527,0.16668,0,0,0.1813656,4.39046,0,0.1250497,-0.1250497,5.696139,94.93547,0.2055563,0.183348,0.04032236,0,4.440863
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.326976,1.326976,0,-1,0,1.326976,1.537914,0,0,0.0796737,0.02040776,1.396817,1.326976,0,0,0.3203097,4.26541,0,1.376409,-1.376409,4.245277,70.75447,0.2055563,1.459674,0.01632621,0,4.285818
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,-1,0,0,0,0,0,0,0.06730751,0,0,0,0,1.849653,2.889001,0.06730751,0,0.06730751,4.30913,71.8187,0.2055479,0,0.05384601,0,2.956309
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,3.581969,1.38,0,-1,0,1.38,0,0,2.201969,2.560166,0,1.452632,1.38,0,0,1.782346,2.949578,0,1.452632,-1.452632,2.777922,46.29861,0.2055479,3.940166,0,0,2.949578
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1356912,0.1356912,0,-1,0,0.1356912,0,0,0.00000000000000002775558,0,0,0.1428328,0.1356912,0,0,3.396381,1.496946,0,0.1428328,-0.1428328,2.627363,43.7893,0.2055479,0.1492603,0,0,1.496946
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.02668288,0.02668288,0,-1,0,0.02668288,0,0,0,0,0,0.02808724,0.02668288,0,0,3.555084,1.354113,0,0.02808724,-0.02808724,2.597757,43.29586,0.2055479,0.02935117,0,0,1.354113
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.6377105,0.6377105,0,-1,0,0.6377105,0,0,0.0000000000000001110223,0,0,0.6712742,0.6377105,0,0,3.586292,1.326026,0,0.6712742,-0.6712742,1.890172,31.5028,0.2055479,0.7014815,0,0,1.326026
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.4378458,0.4378458,0,-1,0,0.4378458,0,0,0.00000000000000005551115,0,0,0.4608904,0.4378458,0,0,4.332152,0.6547519,0,0.4608904,-0.4608904,1.40435,23.40579,0.2055479,0.4816304,0,0,0.6547519
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.5788375,0.1841685,0,-1,0,0.1841685,0,0,0.394669,0.4525527,0,0.1938616,0.1841685,0,0,4.844253,0.1938616,0,0.1938616,-0.1938616,1.200002,20,0.2055479,0.6367212,0,0,0.1938616
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055479,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2441031,0,0,-1,0,0,0,0,0.2441031,0.2685134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055479,0.2685134,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1029263,0,0,-1,0,0,0,0,0.1029263,0.1132189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055479,0.1132189,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002545731,0,0,-1,0,0,0,0,0.002545731,0.002800304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055479,0.002800304,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1837403,0,0,-1,0,0,0,0,0.1837403,0.2021143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055479,0.2021143,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1115149,0.1115149,1.564147,0,0.483112,0.1115149,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2055853,0.1226664,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.347595,0.347595,1.7,0,0.5202,0.347595,25.68777,0,0,0,0.08928941,0,0,1.352405,1.284785,3.679654,1.242,1.374074,0,1.374074,3.812747,63.54565,0.2056483,0.3823545,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.00219,1.00219,1.7,0,0.5202,1.00219,29.28872,0,0,0,0.2935284,0,0,0.6978105,0.66292,2.30558,2.478667,0.9564484,0,0.9564484,4.720113,78.6684,0.2057084,1.102408,0.2348228,1.7,2.772195
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0.6595874,0,0.2361674,0,0,0,0,0,0.7225238,0,0,0.6595874,0.626608,1.349132,3.33947,1.349132,0,1.349132,6.000012,100,0.2055839,0,0.578019,1.7,4.061994
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.493392,1.38,0,-1,0,1.38,55.0252,0.0000000000000002220446,0.1133923,0.2627316,0.7593478,1.452632,1.38,0,0,0,4.553689,0,0.6932838,-0.6932838,5.269227,87.82027,0.2055839,1.642732,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.3194851,0.3194851,0,0,0,0.3194851,337.0681,0,0,0,1.076882,0.3363001,0.3194851,0,0,0.7703153,3.860405,0.7405822,0,0.7405822,5.971805,99.52988,0.2054922,0.3514336,0.8615059,0,4.937287
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,1.988935,1.988935,0.815067,0,0.2786133,1.988935,63.62117,0,0,0,1.265384,1.235651,1.173868,0,0,0.02973312,4.526929,0.02973312,0,0.02973312,6.000012,100,0.2054937,2.187829,1.012307,1.7,5.792313
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.51929,1.51929,0.5534146,0,0.2071822,1.51929,66.92014,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.2054937,1.671219,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.4457326,0.4457326,0,0,0,0.4457326,177.6315,0.3225695,0,0,0.7917617,0.4691922,0.4457326,0,0,0,4.553689,0,0,0,6.000012,100,0.2054937,0.4903058,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.7507904,0.7507904,0,-1,0,0.7507904,49.49897,0,0.0000000000000001110223,0,0.3716335,0.7903057,0.7507904,0,0,0,4.553689,0,0.4186722,-0.4186722,5.558693,92.64469,0.2054937,0.8258695,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.877161,1.38,0,-1,0,1.38,23.98918,0,0.4971608,0.6848769,0.3310506,1.452632,1.38,0,0,0.4651913,4.135017,0,1.121581,-1.121581,4.376442,72.94057,0.2054937,2.064877,0.2648405,0,4.466067
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.5361523,0.5361523,0,-1,0,0.5361523,70.96469,0,0,0,0.3804788,0.5643709,0.5361523,0,0,1.711392,3.013436,0,0.183892,-0.183892,4.182603,69.70992,0.2054937,0.5897675,0.3043831,0,3.393915
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.446757,1.38,0,-1,0,1.38,11.95002,0,0.0667566,0.2114323,0.1649103,1.452632,1.38,0,0,1.915717,2.829544,0,1.287721,-1.287721,2.825226,47.08701,0.2054937,1.591432,0.1319282,0,2.994454
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.640399,0.640399,0,-1,0,0.640399,0,0,0.0000000000000001110223,0,0,0.6741042,0.640399,0,0,3.346518,1.541822,0,0.6741042,-0.6741042,2.114658,35.24422,0.2054937,0.7044389,0,0,1.541822
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.42312,0.8243323,0,-1,0,0.8243323,0,0,0.5987879,0.7410999,0,0.8677182,0.8243323,0,0,4.095523,0.8677182,0,0.8677182,-0.8677182,1.200002,20,0.2054937,1.565432,0,0,0.8677182
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054937,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054937,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01831113,0,0,-1,0,0,0,0,0.01831113,0.02014224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054937,0.02014224,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2188438,0,0,-1,0,0,0,0,0.2188438,0.2407282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054937,0.2407282,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1275188,0,0,-1,0,0,0,0,0.1275188,0.1402707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054937,0.1402707,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054937,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054937,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.2887707,0,0,-1,0,0,0,0,0.2887707,0.3176478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054937,0.3176478,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054937,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.05251045,0.05251045,1.505142,0,0.4670038,0.05251045,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2055202,0.05776149,0,1.7,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.2918883,0.2918883,1.7,0,0.5202,0.2918883,60.09791,0,0,0,0.1754187,0,0,1.408112,1.337706,3.679654,1.242,1.513125,0,1.513125,3.944662,65.74423,0.2055658,0.3210771,0.140335,1.7,1.417419
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.8529316,0.8529316,1.7,0,0.5202,0.8529316,52.48005,0,0,0,0.4476189,0,0,0.8470684,0.804715,2.166529,2.603812,1.252334,0,1.252334,5.13273,85.54533,0.205643,0.9382247,0.3580951,1.7,3.051431
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2485707,0.2485707,0,0,0,0.2485707,373.4627,0,0,0,0.9283189,0.2616533,0.2485707,0,0,0.9141956,3.730913,0.6666655,0,0.6666655,5.765184,96.08621,0.2055606,0.2734277,0.742655,0,4.659232
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.300519,1.300519,0,-1,0,1.300519,97.75947,0,0,0.05057122,1.271381,1.368968,1.300519,0,0,0.2475301,4.330912,0,0.09758691,-0.09758691,5.662319,94.37179,0.2055606,1.430571,1.017105,0,5.602293
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.3142135,0.3142135,0,0,0,0.3142135,535.6347,0.9963257,0,0,1.683037,0.3307511,0.3142135,0,0,0.35596,4.233325,0.35596,0,0.35596,6.000012,100,0.2055167,0.3456349,1.346429,0,5.916362
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.7631086,0.7631086,0,0,0,0.7631086,276.0841,1.303549,0,0,2.106821,0.8032722,0.7631086,0,0,0,4.553689,0,0,0,6.000012,100,0.2055167,0.8394194,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.26991,1.26991,0.425,0,0.172125,1.26991,170.984,1.281965,0,0,2.171344,0.8893792,0.8449103,0,0,0,4.553689,0,0,0,6.000012,100,0.2055167,1.396901,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.191827,1.191827,0,0,0,1.191827,160.5388,0.6587901,0,0,1.913345,1.254555,1.191827,0,0,0,4.553689,0,0,0,6.000012,100,0.2055167,1.31101,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055167,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.906976,0.906976,0,-1,0,0.906976,146.0355,0.3697953,0,0,1.324507,0.9547116,0.906976,0,0,0,4.553689,0,0,0,6.000012,100,0.2055167,0.9976736,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.571624,1.38,0,-1,0,1.38,55.53698,0.0000000000000002220446,0.1916239,0.3487863,0.7664104,1.452632,1.38,0,0,0,4.553689,0,0.6862212,-0.6862212,5.276671,87.94434,0.2055167,1.728786,0.6131282,0,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.025936,1.025936,0,-1,0,1.025936,36.25745,0,0.0000000000000002220446,0,0.371978,1.079932,1.025936,0,0,0.762468,3.867468,0,0.7079541,-0.7079541,4.530422,75.50688,0.2055167,1.128529,0.2975824,0,4.239446
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,3.793884,1.38,0,-1,0,1.38,0,0,2.413884,2.793272,0,1.452632,1.38,0,0,1.549084,3.159513,0,1.452632,-1.452632,2.999214,49.9868,0.2055167,4.173272,0,0,3.159513
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.205577,1.205577,0,-1,0,1.205577,0,0,0,0,0,1.269028,1.205577,0,0,3.163119,1.706882,0,1.269028,-1.269028,1.661541,27.69229,0.2055167,1.326135,0,0,1.706882
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,2.814714,0.4159609,0,-1,0,0.4159609,0,0,2.398753,2.680225,0,0.4378536,0.4159609,0,0,4.573151,0.4378536,0,0.4378536,-0.4378536,1.200002,20,0.2055167,3.096186,0,0,0.4378536
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.3794276,0,0,-1,0,0,0,0,0.3794276,0.4173703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055167,0.4173703,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.2583512,0,0,-1,0,0,0,0,0.2583512,0.2841864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055167,0.2841864,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1058717,0,0,-1,0,0,0,0,0.1058717,0.1164588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055167,0.1164588,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.360627,0,0,-1,0,0,0,0,0.360627,0.3966897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055167,0.3966897,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2100578,0,0,-1,0,0,0,0,0.2100578,0.2310635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055167,0.2310635,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.14628,0,0,-1,0,0,0,0,0.14628,0.160908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055167,0.160908,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.05139882,0,0,-1,0,0,0,0,0.05139882,0.0565387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055167,0.0565387,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.3349019,0,0,-1,0,0,0,0,0.3349019,0.3683921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055167,0.3683921,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.07989618,0.07989618,1.532528,0,0.4744801,0.07989618,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2055481,0.0878858,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.289059,0.289059,1.7,0,0.5202,0.289059,0,0,0,0,0,0,0,1.410941,1.340394,3.679654,1.242,1.340394,0,1.340394,3.780795,63.01312,0.2056148,0.3179649,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.33926,2.448354,1.915776,0,1.915776,5.598259,93.30413,0.2055656,0,0.4286205,1.7,2.98413
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.362872,1.362872,0.7198951,0,0.2526314,1.362872,80.73412,0.00000000000000005551115,0,0,1.100303,0.6768181,0.6429772,0,0,0.4234848,4.172553,0.4234848,0,0.4234848,6.000012,100,0.205567,1.49916,0.8802424,1.7,5.272856
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.49218,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.1121801,0.2613981,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.205567,1.641398,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.291823,1.291823,0.425,0,0.172125,1.291823,125.3571,0.5920577,0,0,1.619391,0.9124451,0.8668228,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.2055529,1.421005,1.295513,1.7,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2415534,0.2415534,0,0,0,0.2415534,821.6888,1.73055,0,0,1.984817,0.2542667,0.2415534,0,0,0,4.553689,0,0,0,6.000012,100,0.2055529,0.2657087,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.9172943,0.9172943,0,0,0,0.9172943,183.6104,0.7186742,0,0,1.684247,0.9655729,0.9172943,0,0,0,4.553689,0,0,0,6.000012,100,0.2055529,1.009024,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055529,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.4970551,0.4970551,0,-1,0,0.4970551,301.8373,0.9770822,0,0,1.500298,0.5232159,0.4970551,0,0,0,4.553689,0,0,0,6.000012,100,0.2055529,0.5467607,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.7414442,0.7414442,0,-1,0,0.7414442,173.5442,0.5062655,0,0,1.286733,0.7804675,0.7414442,0,0,0,4.553689,0,0,0,6.000012,100,0.2055529,0.8155885,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.100613,1.100613,0,-1,0,1.100613,64.15891,0,0,0,0.7061412,1.15854,1.100613,0,0,0,4.553689,0,0.4523985,-0.4523985,5.523142,92.05219,0.2055529,1.210674,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.9947891,0.9947891,0,-1,0,0.9947891,28.08797,0,0.0000000000000001110223,0,0.279416,1.047146,0.9947891,0,0,0.502665,4.10129,0,0.7677304,-0.7677304,4.713883,78.56456,0.2055529,1.094268,0.2235328,0,4.380706
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.4234498,0.4234498,0,-1,0,0.4234498,0,0,0,0,0,0.4457366,0.4234498,0,0,1.355699,3.33356,0,0.4457366,-0.4457366,4.244036,70.73379,0.2055529,0.4657947,0,0,3.33356
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1119589,0.1119589,0,-1,0,0.1119589,0,0,0.00000000000000001387779,0,0,0.1178514,0.1119589,0,0,1.850962,2.887824,0,0.1178514,-0.1178514,4.119809,68.66335,0.2055529,0.1231547,0,0,2.887824
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.293465,1.293465,0,-1,0,1.293465,0,0,0.0000000000000002220446,0.04281153,0,1.361542,1.293465,0,0,1.981908,2.769972,0,1.361542,-1.361542,2.684618,44.74354,0.2055529,1.422812,0,0,2.769972
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.476398,1.338008,0,-1,0,1.338008,0,0,0.1383899,0.2860298,0,1.40843,1.338008,0,0,3.494732,1.40843,0,1.40843,-1.40843,1.200002,20,0.2055529,1.624038,0,0,1.40843
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2302439,0,0,-1,0,0,0,0,0.2302439,0.2532683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055529,0.2532683,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1611851,0,0,-1,0,0,0,0,0.1611851,0.1773036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055529,0.1773036,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.1780525,0,0,-1,0,0,0,0,0.1780525,0.1958577,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055529,0.1958577,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.209267,0,0,-1,0,0,0,0,0.209267,0.2301937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055529,0.2301937,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.09223049,0,0,-1,0,0,0,0,0.09223049,0.1014535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055529,0.1014535,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055529,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2055529,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1563509,0.1563509,1.608982,0,0.4953522,0.1563509,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205598,0.171986,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1158579,0.1158579,1.56849,0,0.4842976,0.1158579,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2056358,0.1274437,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.2056217,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.389015,0.389015,0,0,0,0.389015,140.4364,0,0,0,0.5463188,0.4094894,0.389015,0,0,0.6689141,3.951666,0.1368294,0,0.1368294,5.495232,91.58702,0.2056049,0.4279164,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.860113,1.38,0,-1,0,1.38,32.07281,0,0.4801134,0.6661248,0.4426048,1.452632,1.38,0,0,0.5320848,4.074812,0,1.010027,-1.010027,4.43057,73.84269,0.2056049,2.046125,0.3540838,0,4.517417
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.091621,2.091621,1.7,0,0.5202,2.091621,25.09701,0,0,0,0.5249342,0.4122325,0.3916209,0,0,1.654337,3.064786,0.1127017,0,0.1127017,4.537488,75.62466,0.2056104,2.300783,0.4199474,1.7,3.58972
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02007803,0.02007803,0.5138168,0,0.196372,0.02007803,5342.074,0,0,0,1.072583,0,0,0.4937388,0.4690519,1.541635,3.166217,1.541635,0,1.541635,6.000012,100,0.2054374,0.02208583,0.8580666,1.7,4.238801
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,2.622653,2.622653,1.242653,0,0.3953442,2.622653,63.76907,0.2198097,0,0,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2054374,2.884918,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.9792883,0.9792883,0,0,0,0.9792883,170.3876,0.6377565,0,0,1.668586,1.03083,0.9792883,0,0,0,4.553689,0,0,0,6.000012,100,0.2054374,1.077217,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.6761109,0.6761109,0,-1,0,0.6761109,178.6648,0.4962766,0,0,1.207972,0.7116957,0.6761109,0,0,0,4.553689,0,0,0,6.000012,100,0.2054374,0.743722,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.5288967,0.5288967,0,-1,0,0.5288967,178.9152,0.3895434,0,0,0.9462769,0.5567334,0.5288967,0,0,0,4.553689,0,0,0,6.000012,100,0.2054374,0.5817865,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.51453,1.38,0,-1,0,1.38,56.49109,0.0000000000000002220446,0.1345301,0.2859831,0.7795771,1.452632,1.38,0,0,0,4.553689,0,0.6730545,-0.6730545,5.29055,88.17566,0.2054374,1.665983,0.6236616,0,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,-1,0,0,0,0,0,0,0.2079805,0,0,0,0,0.7478384,3.880634,0.2079805,0,0.2079805,5.487858,91.46412,0.2054119,0,0.1663844,0,4.088615
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3110958,0.3110958,0,-1,0,0.3110958,0,0,0.00000000000000005551115,0,0,0.3274693,0.3110958,0,0,0.5398578,4.067817,0,0.3274693,-0.3274693,5.142675,85.71107,0.2054119,0.3422054,0,0,4.067817
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.7249417,0.7249417,0,-1,0,0.7249417,0,0,0.0000000000000001110223,0,0,0.7630966,0.7249417,0,0,0.9037126,3.740348,0,0.7630966,-0.7630966,4.338301,72.30486,0.2054119,0.7974359,0,0,3.740348
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.6242043,0.6242043,0,-1,0,0.6242043,0,0,0.0000000000000001110223,0,0,0.6570572,0.6242043,0,0,1.751598,2.977251,0,0.6570572,-0.6570572,3.645701,60.76157,0.2054119,0.6866248,0,0,2.977251
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.325006,1.325006,0,-1,0,1.325006,0,0,0.0000000000000002220446,0.07750645,0,1.394743,1.325006,0,0,2.481661,2.320194,0,1.394743,-1.394743,2.175513,36.25848,0.2054119,1.457506,0,0,2.320194
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.1765615,0.1765615,0,-1,0,0.1765615,0,0,0,0,0,0.1858542,0.1765615,0,0,4.031376,0.9254507,0,0.1858542,-0.1858542,1.979606,32.99336,0.2054119,0.1942176,0,0,0.9254507
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1170591,0.1170591,0,-1,0,0.1170591,0,0,0.00000000000000001387779,0,0,0.1232201,0.1170591,0,0,4.23788,0.7395966,0,0.1232201,-0.1232201,1.84972,30.82861,0.2054119,0.128765,0,0,0.7395966
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.003671427,0.003671427,0,-1,0,0.003671427,0,0,0.0000000000000000004336809,0,0,0.00386466,0.003671427,0,0,4.374792,0.6163765,0,0.00386466,-0.00386466,1.845647,30.76072,0.2054119,0.00403857,0,0,0.6163765
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2216316,0.2216316,0,-1,0,0.2216316,0,0,0.00000000000000002775558,0,0,0.2332965,0.2216316,0,0,4.379086,0.6125119,0,0.2332965,-0.2332965,1.59973,26.66212,0.2054119,0.2437948,0,0,0.6125119
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1242888,0.1242888,0,-1,0,0.1242888,0,0,0.00000000000000002775558,0,0,0.1308303,0.1242888,0,0,4.638304,0.3792154,0,0.1308303,-0.1308303,1.461823,24.36367,0.2054119,0.1367177,0,0,0.3792154
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.783671,0.2483851,0,0,0,1.461823,24.36367,0.2054119,0,0,0,0.2483851
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.783671,0.2483851,0,0,0,1.461823,24.36367,0.2054119,0,0,0,0.2483851
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.04855819,0.04855819,0,0,0,0.04855819,0,0,0,0,0,0.05111389,0.04855819,0,0,4.783671,0.2483851,0,0.05111389,-0.05111389,1.407944,23.46569,0.2054119,0.05341401,0,0,0.2483851
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2010315,0.2010315,1.653663,0,0.50755,0.2010315,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.840464,0.1972712,1.38,0,1.38,2.717127,45.28537,0.2054651,0.2211346,0,1.7,0.1972712
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.5147977,0.5147977,1.7,0,0.5202,0.5147977,104.4258,0,0,0,0.5375817,0,0,1.185202,1.125942,3.460464,1.439271,1.663524,0,1.663524,4.295285,71.58794,0.2054918,0.5662775,0.4300654,1.7,1.976853
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.341756,1.341756,1.7,0,0.5202,1.341756,75.91988,0,0,0,1.01866,0,0,0.3582438,0.3403316,1.79694,2.936443,1.358991,0,1.358991,5.584537,93.07543,0.2055558,1.475932,0.8149278,1.7,3.955102
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,0.8909436,0,0,1.328893,0,0,0,0,0.4379491,4.159535,0.4379491,0,0.4379491,6.000012,100,0.2055022,0,1.063114,0,5.488428
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.152028,1.152028,0,0,0,1.152028,178.5504,0.8442899,0,0,2.056951,1.212661,1.152028,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,1.267231,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.011267,1.011267,0,0,0,1.011267,203.9896,0.9983879,0,0,2.06288,1.064492,1.011267,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,1.112394,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.534986,1.38,0,-1,0,1.38,128.2272,0.3169038,0.1549862,0.3084849,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,1.688485,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,-1,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.520127,1.38,0,-1,0,1.38,61.87162,0.0000000000000002220446,0.1401267,0.2921394,0.8538283,1.452632,1.38,0,0,0,4.553689,0,0.5988033,-0.5988033,5.368818,89.48012,0.2055022,1.672139,0.6830627,0,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.1910598,0.1910598,0,-1,0,0.1910598,154.4805,0,0,0,0.2951501,0.2011155,0.1910598,0,0,0.665337,3.954886,0.09403459,0,0.09403459,5.458027,90.96693,0.2054908,0.2101657,0.2361201,0,4.250036
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.683094,1.38,0,-1,0,1.38,0,0,0.3030939,0.4714032,0,1.452632,1.38,0,0,0.5713024,4.039517,0,1.452632,-1.452632,3.926819,65.44685,0.2054908,1.851403,0,0,4.039517
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.051197,1.38,0,-1,0,1.38,0,0,0.6711968,0.8763165,0,1.452632,1.38,0,0,2.185338,2.586885,0,1.452632,-1.452632,2.395611,39.92677,0.2054908,2.256316,0,0,2.586885
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.577692,1.077541,0,-1,0,1.077541,0,0,0.5001512,0.6579204,0,1.134254,1.077541,0,0,3.799372,1.134254,0,1.134254,-1.134254,1.200002,20,0.2054908,1.735461,0,0,1.134254
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054908,0,0,0,0
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3175814,0,0,-1,0,0,0,0,0.3175814,0.3493395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054908,0.3493395,0,0,0
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.08428561,0,0,-1,0,0,0,0,0.08428561,0.09271418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054908,0.09271418,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054908,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2015372,0,0,-1,0,0,0,0,0.2015372,0.2216909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054908,0.2216909,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.09543181,0,0,-1,0,0,0,0,0.09543181,0.104975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054908,0.104975,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.09828025,0,0,-1,0,0,0,0,0.09828025,0.1081083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054908,0.1081083,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.08487855,0,0,-1,0,0,0,0,0.08487855,0.09336641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054908,0.09336641,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054908,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.3255061,0.3255061,1.7,0,0.5202,0.3255061,0,0,0,0,0,0,0,1.374494,1.305769,5.059654,0,1.305769,0,1.305769,2.438764,40.64598,0.2055611,0.3580567,0,1.7,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.753885,1.175192,1.904346,0,1.904346,4.245385,70.75628,0.2055138,0,0.4194768,1.7,1.699538
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.510333,1.510333,1.7,0,0.5202,1.510333,69.63576,0.00000000000000002775558,0,0,1.051732,0,0,0.1896669,0.1801835,1.849539,2.889104,1.231915,0,1.231915,5.414083,90.23454,0.2055775,1.661366,0.8413856,1.7,3.940836
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.127466,1.127466,0,-1,0,1.127466,132.2814,0,0,0,1.491429,1.186807,1.127466,0,0,0.6176236,3.997828,0.3046219,0,0.3046219,5.703073,95.05102,0.2055404,1.240213,1.193143,0,5.489256
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1603448,0.1603448,0,0,0,0.1603448,968.5557,1.071243,0,0,1.553028,0.168784,0.1603448,0,0,0.3130017,4.271987,0.3130017,0,0.3130017,6.000012,100,0.2055022,0.1763793,1.242423,0,5.825016
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.04664,1.04664,0,0,0,1.04664,200.1133,0.9927389,0,0,2.094465,1.101726,1.04664,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,1.151304,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.926357,0.926357,0,0,0,0.926357,233.3618,1.186651,0,0,2.161764,0.9751126,0.926357,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,1.018993,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.574076,1.574076,0.425,0,0.172125,1.574076,130.8354,0.8498944,0,0,2.059448,1.209554,1.149076,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,1.731484,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3183892,0.3183892,0,-1,0,0.3183892,563.4661,1.458869,0,0,1.794015,0.3351465,0.3183892,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,0.3502281,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.8584877,0.8584877,0,-1,0,0.8584877,151.2622,0.394896,0,0,1.298567,0.9036712,0.8584877,0,0,0,4.553689,0,0,0,6.000012,100,0.2055022,0.9443364,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.080801,1.080801,0,-1,0,1.080801,76.79308,0,0,0,0.8299807,1.137686,1.080801,0,0,0,4.553689,0,0.307705,-0.307705,5.675663,94.59418,0.2055022,1.188882,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.2733634,0.2733634,0,-1,0,0.2733634,116.6397,0,0,0,0.3188503,0.2877509,0.2733634,0,0,0.3418945,4.245984,0.03109936,0,0.03109936,5.705166,95.08591,0.2054984,0.3006997,0.2550803,0,4.564834
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3107951,4.273973,0,0,0,5.705166,95.08591,0.2054984,0,0,0,4.273973
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.9521877,0.9521877,0,-1,0,0.9521877,0,0,0.0000000000000002220446,0,0,1.002303,0.9521877,0,0,0.3107951,4.273973,0,1.002303,-1.002303,4.648646,77.47728,0.2054984,1.047406,0,0,4.273973
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.7345606,0.7345606,0,-1,0,0.7345606,0,0,0,0,0,0.7732217,0.7345606,0,0,1.424465,3.271671,0,0.7732217,-0.7732217,3.833599,63.89318,0.2054984,0.8080167,0,0,3.271671
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.2836,2.498449,0,0,0,3.833599,63.89318,0.2054984,0,0,0,2.498449
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.2564888,0.2564888,0,-1,0,0.2564888,0,0,0,0,0,0.2699882,0.2564888,0,0,2.2836,2.498449,0,0.2699882,-0.2699882,3.549006,59.14998,0.2054984,0.2821377,0,0,2.498449
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.05137255,0.05137255,0,-1,0,0.05137255,0,0,0.000000000000000006938894,0,0,0.05407637,0.05137255,0,0,2.583587,2.228461,0,0.05407637,-0.05407637,3.492005,58.19996,0.2054984,0.05650981,0,0,2.228461
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1469629,0.1469629,0,-1,0,0.1469629,0,0,0,0,0,0.1546978,0.1469629,0,0,2.643672,2.174384,0,0.1546978,-0.1546978,3.328939,55.4822,0.2054984,0.1616592,0,0,2.174384
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815558,2.019686,0,0,0,3.328939,55.4822,0.2054984,0,0,0,2.019686
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.6498358,0.6498358,0,-1,0,0.6498358,0,0,0.0000000000000001110223,0,0,0.6840376,0.6498358,0,0,2.815558,2.019686,0,0.6840376,-0.6840376,2.6079,43.46491,0.2054984,0.7148194,0,0,2.019686
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.3387024,0.3387024,0,-1,0,0.3387024,0,0,0,0,0,0.3565288,0.3387024,0,0,3.5756,1.335649,0,0.3565288,-0.3565288,2.232085,37.20135,0.2054984,0.3725726,0,0,1.335649
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1463194,0.1463194,0,-1,0,0.1463194,0,0,0.00000000000000002775558,0,0,0.1540204,0.1463194,0,0,3.971743,0.9791199,0,0.1540204,-0.1540204,2.069734,34.49549,0.2054984,0.1609513,0,0,0.9791199
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.2630646,0.2630646,0,0,0,0.2630646,0,0,0.00000000000000005551115,0,0,0.2769101,0.2630646,0,0,4.142877,0.8250995,0,0.2769101,-0.2769101,1.777845,29.63069,0.2054984,0.289371,0,0,0.8250995
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01067725,0.01067725,0,0,0,0.01067725,0,0,0.000000000000000001734723,0,0,0.01123921,0.01067725,0,0,4.450555,0.5481895,0,0.01123921,-0.01123921,1.765998,29.43324,0.2054984,0.01174498,0,0,0.5481895
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.153846,2.153846,1.7,0,0.5202,2.153846,25.93494,0,0,0.05299386,0.5585987,0.4777324,0.4538458,0,0,4.463043,0.5369502,0.08086632,0,0.08086632,1.842714,30.71184,0.2055024,2.36923,0.446879,1.7,1.095549
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.535032,1.535032,1.7,0,0.5202,1.535032,70.14723,0,0,0,1.076783,0,0,0.1649676,0.1567192,4.382177,0.6097299,1.233502,0,1.233502,3.012917,50.21518,0.2055657,1.688536,0.8614262,1.7,1.686513
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.4592419,0.4592419,0,-1,0,0.4592419,292.6232,0,0,0,1.343848,0.4834125,0.4592419,0,0,3.148675,1.719882,0.8604358,0,0.8604358,3.829198,63.81984,0.205461,0.5051661,1.075079,0,3.06373
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.7319343,0.7319343,0,0,0,0.7319343,223.4655,0,0,0,1.635621,0.7704571,0.7319343,0,0,2.288239,2.494274,0.8651636,0,0.8651636,4.649964,77.49924,0.2053557,0.8051277,1.308497,0,4.129895
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.09604593,0.09604593,0,0,0,0.09604593,1838.831,0.2419458,0,0,1.766122,0.101101,0.09604593,0,0,1.423075,3.272921,1.423075,0,1.423075,6.000012,100,0.2051829,0.1056505,1.412898,0,5.039043
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.5197319,0.5197319,0,0,0,0.5197319,354.1661,1.293628,0,0,1.840714,0.5470862,0.5197319,0,0,0,4.553689,0,0,0,6.000012,100,0.2051829,0.5717051,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051829,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.3912503,0.3912503,0,-1,0,0.3912503,388.2473,1.107176,0,0,1.519019,0.4118424,0.3912503,0,0,0,4.553689,0,0,0,6.000012,100,0.2051829,0.4303753,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,-1,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051829,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.8914992,0.8914992,0,-1,0,0.8914992,94.2063,0.0000000000000001110223,0,0,0.8398483,0.9384202,0.8914992,0,0,0,4.553689,0,0.09857184,-0.09857184,5.896108,98.26827,0.2051829,0.9806491,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.838936,1.38,0,-1,0,1.38,26.89641,0,0.4589357,0.6428292,0.3711704,1.452632,1.38,0,0,0.1095243,4.455117,0,1.081461,-1.081461,4.756148,79.26897,0.2051829,2.022829,0.2969364,0,4.826288
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.679485,1.38,0,-1,0,1.38,0,0,0.2994849,0.4674334,0,1.452632,1.38,0,0,1.311148,3.373656,0,1.452632,-1.452632,3.22494,53.74889,0.2051829,1.847433,0,0,3.373656
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.115332,1.115332,0,-1,0,1.115332,0,0,0.0000000000000002220446,0,0,1.174033,1.115332,0,0,2.925183,1.921024,0,1.174033,-1.174033,1.9874,33.12327,0.2051829,1.226865,0,0,1.921024
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.3945782,0.3945782,0,-1,0,0.3945782,0,0,0.00000000000000005551115,0,0,0.4153455,0.3945782,0,0,4.229664,0.746991,0,0.4153455,-0.4153455,1.549587,25.82641,0.2051829,0.434036,0,0,0.746991
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.9535102,0.3150632,0,-1,0,0.3150632,0,0,0.638447,0.733798,0,0.3316455,0.3150632,0,0,4.691159,0.3316455,0,0.3316455,-0.3316455,1.200002,20,0.2051829,1.048861,0,0,0.3316455
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1605867,0,0,-1,0,0,0,0,0.1605867,0.1766454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051829,0.1766454,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051829,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051829,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1478598,0,0,-1,0,0,0,0,0.1478598,0.1626458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051829,0.1626458,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.3371377,0,0,-1,0,0,0,0,0.3371377,0.3708514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051829,0.3708514,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2422937,0,0,-1,0,0,0,0,0.2422937,0.266523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051829,0.266523,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2446754,0,0,-1,0,0,0,0,0.2446754,0.2691429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051829,0.2691429,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3415999,0.3415999,1.7,0,0.5202,0.3415999,0,0,0,0,0,0,0,1.3584,1.29048,5.059654,0,1.29048,0,1.29048,2.424259,40.40424,0.205255,0.3757598,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.769174,1.161432,1.38,0,1.38,3.733442,62.22392,0.2052718,0,0,1.7,1.161432
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.8237,1.8237,1.7,0,0.5202,1.8237,25.00786,0,0,0,0.4560683,0.1302105,0.1237,0,0,2.389174,2.403432,0.3258578,0,0.3258578,4.042578,67.37617,0.2052877,2.00607,0.3648546,1.7,2.8595
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.062623,1.062623,1.7,0,0.5202,1.062623,71.51371,0,0,0,0.759921,0,0,0.6373773,0.6055084,2.063316,2.696704,1.365429,0,1.365429,5.337938,88.96546,0.2053505,1.168885,0.6079367,1.7,3.456625
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.4647307,0.4647307,0,-1,0,0.4647307,201.0731,0,0,0,0.9344482,0.4891902,0.4647307,0,0,0.6978871,3.925591,0.445258,0,0.445258,5.760347,96.00559,0.2052966,0.5112038,0.7475586,0,4.860039
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.9190041,0,0,1.171633,0,0,0,0,0.252629,4.326323,0.252629,0,0.252629,6.000012,100,0.205266,0,0.9373065,0,5.497956
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.634167,1.634167,0.425,0,0.172125,1.634167,107.1424,0.478079,0,0,1.750887,1.272808,1.209167,0,0,0,4.553689,0,0,0,6.000012,100,0.205266,1.797584,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.6837011,0.6837011,0,0,0,0.6837011,260.7265,1.062904,0,0,1.78259,0.7196854,0.6837011,0,0,0,4.553689,0,0,0,6.000012,100,0.205266,0.7520712,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.8364924,0.8364924,0,0,0,0.8364924,171.4491,0.5536405,0,0,1.434159,0.8805184,0.8364924,0,0,0,4.553689,0,0,0,6.000012,100,0.205266,0.9201417,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1052718,0.1052718,0,-1,0,0.1052718,1162.204,1.11266,0,0,1.223473,0.1108124,0.1052718,0,0,0,4.553689,0,0,0,6.000012,100,0.205266,0.115799,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.801006,1.38,0,-1,0,1.38,77.87426,0.0000000000000002220446,0.421006,0.6011066,1.074665,1.452632,1.38,0,0,0,4.553689,0,0.3779668,-0.3779668,5.6016,93.35982,0.205266,1.981107,0.8597319,0,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,-1,0,0,0,0.3062657,0,0,0.7262288,0,0,0,0,0.4199631,4.175722,0.4199631,0,0.4199631,6.000012,100,0.2052152,0,0.580983,0,4.901951
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.7941105,0.7941105,0,-1,0,0.7941105,36.77238,0,0.0000000000000001110223,0,0.2920134,0.8359058,0.7941105,0,0,0,4.553689,0,0.5438924,-0.5438924,5.426699,90.4448,0.2052152,0.8735216,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.2611087,0.2611087,0,-1,0,0.2611087,0,0,0,0,0,0.2748513,0.2611087,0,0,0.6043249,4.009797,0,0.2748513,-0.2748513,5.136981,85.61617,0.2052152,0.2872196,0,0,4.009797
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.7062656,0.7062656,0,-1,0,0.7062656,0,0,0.0000000000000001110223,0,0,0.7434375,0.7062656,0,0,0.9097152,3.734945,0,0.7434375,-0.7434375,4.353328,72.55533,0.2052152,0.7768922,0,0,3.734945
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.735757,2.991508,0,0,0,4.353328,72.55533,0.2052152,0,0,0,2.991508
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.735757,2.991508,0,0,0,4.353328,72.55533,0.2052152,0,0,0,2.991508
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2190708,0.2190708,0,-1,0,0.2190708,0,0,0.00000000000000002775558,0,0,0.2306009,0.2190708,0,0,1.735757,2.991508,0,0.2306009,-0.2306009,4.110254,68.50409,0.2052152,0.2409779,0,0,2.991508
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.99198,2.760907,0,0,0,4.110254,68.50409,0.2052152,0,0,0,2.760907
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.06531131,0.06531131,0,-1,0,0.06531131,0,0,0.00000000000000001387779,0,0,0.06874875,0.06531131,0,0,1.99198,2.760907,0,0.06874875,-0.06874875,4.037786,67.2963,0.2052152,0.07184245,0,0,2.760907
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.3418317,0.3418317,0,-1,0,0.3418317,0,0,0,0,0,0.3598228,0.3418317,0,0,2.068367,2.692158,0,0.3598228,-0.3598228,3.6585,60.97487,0.2052152,0.3760148,0,0,2.692158
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3267075,0.3267075,0,-1,0,0.3267075,0,0,0.00000000000000005551115,0,0,0.3439026,0.3267075,0,0,2.468171,2.332335,0,0.3439026,-0.3439026,3.295995,54.93313,0.2052152,0.3593782,0,0,2.332335
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2221593,0.2221593,0,-1,0,0.2221593,0,0,0.00000000000000002775558,0,0,0.2338519,0.2221593,0,0,2.850285,1.988433,0,0.2338519,-0.2338519,3.049493,50.82478,0.2052152,0.2443752,0,0,1.988433
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2277945,0.2277945,0,-1,0,0.2277945,0,0,0.00000000000000002775558,0,0,0.2397837,0.2277945,0,0,3.11012,1.754581,0,0.2397837,-0.2397837,2.796739,46.61222,0.2052152,0.250574,0,0,1.754581
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.376546,1.514797,0,0,0,2.796739,46.61222,0.2052152,0,0,0,1.514797
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1068373,0.1068373,0,0,0,0.1068373,0,0,0.00000000000000001387779,0,0,0.1124604,0.1068373,0,0,3.376546,1.514797,0,0.1124604,-0.1124604,2.678195,44.6365,0.2052152,0.1175211,0,0,1.514797
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.025854,2.025854,1.7,0,0.5202,2.025854,22.30528,0,0,0,0.4518724,0.3430046,0.3258543,0,0,3.501502,1.402337,0.1088678,0,0.1088678,2.781476,46.35785,0.2052205,2.22844,0.3614979,1.7,1.854209
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.5958682,0.5958682,1.7,0,0.5202,0.5958682,127.4827,0,0,0,0.759629,0,0,1.104132,1.048925,3.392634,1.500318,1.808554,0,1.808554,4.497221,74.95354,0.2052297,0.655455,0.6077032,1.7,2.259947
