Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.209104,1.209104,0,-1,0,1.209104,110.4477,0,0,0,1.335427,1.272741,1.209104,0,0,1.58408,3.128017,0.06268666,0,0.06268666,4.556691,75.9447,0.2052221,1.330014,1.068342,0,4.463444
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.428995,0.428995,0,0,0,0.428995,388.339,0,0,0,1.665955,0.4515737,0.428995,0,0,1.521394,3.184435,1.214381,0,1.214381,5.708755,95.14571,0.2050755,0.4718945,1.332764,0,4.850389
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.5872992,0.5872992,0,0,0,0.5872992,296.3159,0.815039,0,0,1.740261,0.6182097,0.5872992,0,0,0.3070124,4.277378,0.3070124,0,0.3070124,6.000012,100,0.2050384,0.6460291,1.392209,0,6.017639
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.021258,2.021258,0.6412581,0,0.2311635,2.021258,82.82755,0.2215269,0,0,1.674159,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2050384,2.223384,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050384,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.161138,1.161138,0,-1,0,1.161138,108.0391,0.03223203,0,0,1.254483,1.222251,1.161138,0,0,0,4.553689,0,0,0,6.000012,100,0.2050384,1.277252,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1522832,0.1522832,0,-1,0,0.1522832,697.1722,0.901378,0,0,1.061676,0.1602981,0.1522832,0,0,0,4.553689,0,0,0,6.000012,100,0.2050384,0.1675115,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.3830632,0.3830632,0,-1,0,0.3830632,167.8197,0.239631,0,0,0.6428553,0.4032244,0.3830632,0,0,0,4.553689,0,0,0,6.000012,100,0.2050384,0.4213695,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2053789,0.2053789,0,-1,0,0.2053789,107.8403,0.005292938,0,0,0.2214813,0.2161884,0.2053789,0,0,0,4.553689,0,0,0,6.000012,100,0.2050384,0.2259168,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.080679,1.080679,0,-1,0,1.080679,0,0,0.0000000000000002220446,0,0,1.137556,1.080679,0,0,0,4.553689,0,1.137556,-1.137556,4.800922,80.01521,0.2050384,1.188746,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.456569,1.38,0,-1,0,1.38,0,0,0.07656873,0.2222256,0,1.452632,1.38,0,0,1.263952,3.416132,0,1.452632,-1.452632,3.269714,54.49512,0.2050384,1.602226,0,0,3.416132
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1190204,0.1190204,0,-1,0,0.1190204,0,0,0.00000000000000001387779,0,0,0.1252847,0.1190204,0,0,2.877987,1.963501,0,0.1252847,-0.1252847,3.137652,52.2941,0.2050384,0.1309225,0,0,1.963501
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1544425,0.1544425,0,-1,0,0.1544425,0,0,0.00000000000000002775558,0,0,0.162571,0.1544425,0,0,3.017192,1.838216,0,0.162571,-0.162571,2.966288,49.43803,0.2050384,0.1698867,0,0,1.838216
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.2663216,0.2663216,0,-1,0,0.2663216,0,0,0.00000000000000005551115,0,0,0.2803386,0.2663216,0,0,3.197826,1.675645,0,0.2803386,-0.2803386,2.670785,44.51299,0.2050384,0.2929538,0,0,1.675645
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.509314,1.395307,0,0,0,2.670785,44.51299,0.2050384,0,0,0,1.395307
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.509314,1.395307,0,0,0,2.670785,44.51299,0.2050384,0,0,0,1.395307
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.179216,0.179216,0,-1,0,0.179216,0,0,0.00000000000000002775558,0,0,0.1886484,0.179216,0,0,3.509314,1.395307,0,0.1886484,-0.1886484,2.471932,41.19878,0.2050384,0.1971376,0,0,1.395307
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.04542658,0.04542658,0,-1,0,0.04542658,0,0,0.000000000000000006938894,0,0,0.04781745,0.04542658,0,0,3.718923,1.206658,0,0.04781745,-0.04781745,2.421528,40.35872,0.2050384,0.04996924,0,0,1.206658
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1175057,0.1175057,0,-1,0,0.1175057,0,0,0.00000000000000001387779,0,0,0.1236902,0.1175057,0,0,3.772053,1.158841,0,0.1236902,-0.1236902,2.291147,38.18571,0.2050384,0.1292563,0,0,1.158841
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1506912,0.1506912,0,-1,0,0.1506912,0,0,0.00000000000000002775558,0,0,0.1586223,0.1506912,0,0,3.909487,1.035151,0,0.1586223,-0.1586223,2.123944,35.399,0.2050384,0.1657603,0,0,1.035151
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.085734,0.8765283,0,0,0,2.123944,35.399,0.2050384,0,0,0,0.8765283
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.07666527,0.07666527,0,0,0,0.07666527,0,0,0.00000000000000001387779,0,0,0.08070028,0.07666527,0,0,4.085734,0.8765283,0,0.08070028,-0.08070028,2.038879,33.98125,0.2050384,0.0843318,0,0,0.8765283
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,4.175401,0.795828,0.3444591,0,0.3444591,2.365661,39.42761,0.2049969,0,0.2755673,0,1.140287
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2251098,0.2251098,0,0,0,0.2251098,120.053,0,0,0,0.2702511,0.2369577,0.2251098,0,0,3.830942,1.105841,0.03329343,0,0.03329343,2.397246,39.95403,0.2049929,0.2476208,0.2162009,0,1.376092
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.056814,1.056814,0,-1,0,1.056814,65.04099,0,0,0,0.6873625,1.112436,1.056814,0,0,3.797648,1.135805,0,0.4250736,-0.4250736,1.949179,32.48626,0.2049929,1.162496,0.54989,0,1.823168
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.486531,1.486531,1.7,0,0.5202,1.486531,52.54617,0,0,0,0.7811151,0,0,0.2134692,0.2027958,4.269952,0.7107317,0.9839108,0,0.9839108,2.882599,48.04322,0.2050447,1.635184,0.6248921,1.7,1.491847
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,1.935038,1.935038,1.7,0,0.5202,1.935038,11.02261,0.0000000000000001665335,0,0,0.2132918,0.2474084,0.235038,0,0,3.286042,1.596251,0,0.03411665,-0.03411665,2.846637,47.44386,0.2050447,2.128542,0.1706334,1.7,1.809543
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.325623,2.325623,1.7,0,0.5202,2.325623,49.49672,0,0,0,1.151107,0.65855,0.6256225,0,0,3.323949,1.562135,0.4925569,0,0.4925569,3.313917,55.23185,0.2050687,2.558185,0.9208854,1.7,2.713242
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.179471,1.179471,1.7,0,0.5202,1.179471,53.88666,0,0,0,0.6355774,0,0,0.5205292,0.4945027,2.831392,2.005436,1.13008,0,1.13008,4.386006,73.09995,0.2051329,1.297418,0.508462,1.7,2.641013
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.174934,1.174934,0,-1,0,1.174934,47.91499,0,0,0,0.5629693,1.236772,1.174934,0,0,1.701312,3.022508,0,0.673803,-0.673803,3.675755,61.26246,0.2051329,1.292427,0.4503755,0,3.585477
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.874258,1.38,0,-1,0,1.38,11.78108,0,0.4942577,0.6816835,0.1625789,1.452632,1.38,0,0,2.449982,2.348705,0,1.290053,-1.290053,2.31592,38.59859,0.2051329,2.061683,0.1300631,0,2.511284
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,-1,0,0,0,0,0,0,0.1611372,0,0,0,0,3.883374,1.058652,0.1611372,0,0.1611372,2.468788,41.14639,0.2051135,0,0.1289098,0,1.21979
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.3404182,0.3404182,0,-1,0,0.3404182,10.2631,0,0.00000000000000005551115,0,0.03493745,0.358335,0.3404182,0,0,3.722237,1.203676,0,0.3233975,-0.3233975,2.127897,35.46489,0.2051135,0.37446,0.02794996,0,1.238613
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.7306343,0.7306343,0,-1,0,0.7306343,0,0,0.0000000000000001110223,0,0,0.7690887,0.7306343,0,0,4.081567,0.8802784,0,0.7690887,-0.7690887,1.317207,21.9534,0.2051135,0.8036977,0,0,0.8802784
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.5781795,0.1056302,0,-1,0,0.1056302,0,0,0.4725493,0.5303673,0,0.1111897,0.1056302,0,0,4.93611,0.1111897,0,0.1111897,-0.1111897,1.200002,20,0.2051135,0.6359975,0,0,0.1111897
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051135,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.35965,0,0,-1,0,0,0,0,2.35965,2.595615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051135,2.595615,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051135,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1635094,0,0,-1,0,0,0,0,0.1635094,0.1798603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051135,0.1798603,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.4751766,0,0,-1,0,0,0,0,0.4751766,0.5226943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051135,0.5226943,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.08475276,0,0,-1,0,0,0,0,0.08475276,0.09322803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051135,0.09322803,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051135,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.02540814,0,0,-1,0,0,0,0,0.02540814,0.02794895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051135,0.02794895,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051135,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.5158074,0.5158074,1.7,0,0.5202,0.5158074,0,0,0,0,0,0,0,1.184193,1.124983,5.059654,0,1.124983,0,1.124983,2.267255,37.78751,0.2051889,0.5673881,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1834734,0.1834734,1.636105,0,0.5027567,0.1834734,0,0,0,0,0,0,0,1.452632,1.38,3.934671,1.012485,1.38,0,1.38,3.576438,59.60718,0.2052383,0.2018207,0,1.7,1.012485
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.644671,1.644671,1.7,0,0.5202,1.644671,15.55528,0,0,0,0.2558331,0,0,0.05532926,0.05256279,2.554672,2.254485,0.3083959,0,0.3083959,3.869008,64.48334,0.2052542,1.809138,0.2046665,1.7,2.510318
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,2.246275,2.532041,1.851474,0,1.851474,5.625471,93.75766,0.2052142,0,0.3771794,1.7,3.003515
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.9865599,0.9865599,0,-1,0,0.9865599,85.24887,0,0,0,0.8410311,1.038484,0.9865599,0,0,0.3948012,4.198368,0,0.1974529,-0.1974529,5.417337,90.28877,0.2052142,1.085216,0.6728249,0,5.039399
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.639473,0,0,1.253666,0,0,0,0,0.6141934,4.000915,0.6141934,0,0.6141934,6.000012,100,0.2051404,0,1.002933,0,5.254581
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051404,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051404,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1834483,0.1834483,0,0,0,0.1834483,776.6362,1.231622,0,0,1.424726,0.1931034,0.1834483,0,0,0,4.553689,0,0,0,6.000012,100,0.2051404,0.2017931,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.605768,1.38,0,-1,0,1.38,106.8326,0.02165789,0.2257681,0.3863449,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2051404,1.766345,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.7125144,0.7125144,0,-1,0,0.7125144,159.6435,0.3874679,0,0,1.137483,0.7500151,0.7125144,0,0,0,4.553689,0,0,0,6.000012,100,0.2051404,0.7837659,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.8882304,0.8882304,0,-1,0,0.8882304,57.41763,0,0,0,0.5100008,0.9349794,0.8882304,0,0,0,4.553689,0,0.4249785,-0.4249785,5.552045,92.53391,0.2051404,0.9770535,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.850419,1.38,0,-1,0,1.38,17.05194,0.0000000000000002220446,0.4704191,0.655461,0.2353168,1.452632,1.38,0,0,0.4721984,4.12871,0,1.217315,-1.217315,4.268883,71.1479,0.2051404,2.035461,0.1882534,0,4.364027
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.205544,1.38,0,-1,0,1.38,0,0,0.8255444,1.046099,0,1.452632,1.38,0,0,1.82477,2.911396,0,1.452632,-1.452632,2.737675,45.62782,0.2051404,2.426099,0,0,2.911396
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.5329218,0.5329218,0,-1,0,0.5329218,0,0,0,0,0,0.5609703,0.5329218,0,0,3.438805,1.458764,0,0.5609703,-0.5609703,2.14636,35.7726,0.2051404,0.586214,0,0,1.458764
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.6521629,0.6521629,0,-1,0,0.6521629,0,0,0.0000000000000001110223,0,0,0.6864873,0.6521629,0,0,4.062106,0.8977937,0,0.6864873,-0.6864873,1.422739,23.71227,0.2051404,0.7173792,0,0,0.8977937
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.5594184,0.2007411,0,-1,0,0.2007411,0,0,0.3586773,0.4146191,0,0.2113065,0.2007411,0,0,4.82487,0.2113065,0,0.2113065,-0.2113065,1.200002,20,0.2051404,0.6153603,0,0,0.2113065
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1187204,0,0,-1,0,0,0,0,0.1187204,0.1305925,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051404,0.1305925,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.2705003,0,0,-1,0,0,0,0,0.2705003,0.2975503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051404,0.2975503,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.4639734,0,0,-1,0,0,0,0,0.4639734,0.5103707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051404,0.5103707,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2243866,0,0,-1,0,0,0,0,0.2243866,0.2468253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051404,0.2468253,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.195167,0,0,-1,0,0,0,0,0.195167,0.2146837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051404,0.2146837,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1195478,0,0,-1,0,0,0,0,0.1195478,0.1315025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051404,0.1315025,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051404,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.05763986,0.05763986,1.510271,0,0.4684041,0.05763986,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2051674,0.06340384,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.0637402,0.0637402,1.516372,0,0.4700695,0.0637402,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2051954,0.07011423,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.2051855,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.0368,1.0368,0,0,0,1.0368,32.53623,0,0,0,0.3373358,1.091369,1.0368,0,0,0.6972922,3.926126,0,0.7540331,-0.7540331,4.543682,75.72788,0.2051855,1.14048,0.2698686,0,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.01693,1.01693,0,-1,0,1.01693,44.73544,0,0,0,0.4549281,1.070453,1.01693,0,0,1.535107,3.172093,0,0.6155246,-0.6155246,3.894862,64.91424,0.2051855,1.118623,0.3639425,0,3.627021
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.7337648,0.7337648,0,0,0,0.7337648,30.41809,0,0.0000000000000001110223,0,0.2231973,0.772384,0.7337648,0,0,2.219023,2.556568,0,0.5491867,-0.5491867,3.315968,55.26603,0.2051855,0.8071412,0.1785578,0,2.779766
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,2.829231,2.007381,0.9732128,0,0.9732128,4.239239,70.65384,0.2050689,0,0.7785702,0,2.980594
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.142144,1.142144,0,0,0,1.142144,56.909,0,0,0,0.6499826,1.202257,1.142144,0,0,1.856018,2.883273,0,0.552274,-0.552274,3.657091,60.9514,0.2050689,1.256358,0.5199861,0,3.533256
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.545786,1.545786,1.7,0,0.5202,1.545786,32.24496,0,0,0,0.4984379,0,0,0.1542144,0.1465037,2.469655,2.330999,0.6449416,0,0.6449416,4.268937,71.1488,0.2051028,1.700364,0.3987503,1.7,2.829437
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0,0,0,0.9430344,0,0,0,0,1.824714,2.911447,0.9430344,0,0.9430344,5.163578,86.05945,0.2049901,0,0.7544275,0,3.854481
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.053667,1.38,0,-1,0,1.38,54.37688,0.0000000000000002220446,0.6736674,0.8790342,0.7504009,1.452632,1.38,0,0,0.8816795,3.760177,0,0.7022307,-0.7022307,4.423361,73.72254,0.2049901,2.259034,0.6003207,0,4.510578
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.687836,1.38,0,-1,0,1.38,26.75613,0,0.3078364,0.47662,0.3692345,1.452632,1.38,0,0,1.661936,3.057947,0,1.083397,-1.083397,3.281361,54.68923,0.2049901,1.85662,0.2953876,0,3.427181
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.9396181,0.9396181,0,-1,0,0.9396181,9.219095,0,0.0000000000000001110223,0,0.08662429,0.9890716,0.9396181,0,0,2.86571,1.97455,0,0.9024473,-0.9024473,2.330097,38.83488,0.2049901,1.03358,0.06929943,0,2.061174
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.309662,1.018497,0,-1,0,1.018497,0,0,0.2911652,0.4221314,0,1.072102,1.018497,0,0,3.86843,1.072102,0,1.072102,-1.072102,1.200002,20,0.2049901,1.440629,0,0,1.072102
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049901,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.6897821,0,0,-1,0,0,0,0,0.6897821,0.7587603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049901,0.7587603,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.9601114,0,0,-1,0,0,0,0,0.9601114,1.056123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049901,1.056123,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.08694413,0,0,-1,0,0,0,0,0.08694413,0.09563854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049901,0.09563854,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.2964712,0,0,-1,0,0,0,0,0.2964712,0.3261183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049901,0.3261183,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049901,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1720662,0,0,-1,0,0,0,0,0.1720662,0.1892729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049901,0.1892729,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.04904497,0,0,-1,0,0,0,0,0.04904497,0.05394946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049901,0.05394946,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2149256,0,0,-1,0,0,0,0,0.2149256,0.2364181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049901,0.2364181,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2088092,0,0,-1,0,0,0,0,0.2088092,0.2296901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049901,0.2296901,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.06018898,0.06018898,1.512821,0,0.4691,0.06018898,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2050175,0.06620787,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.2839246,0.2839246,1.7,0,0.5202,0.2839246,0,0,0,0,0,0,0,1.416075,1.345272,3.679654,1.242,1.345272,0,1.345272,3.785422,63.09024,0.2050821,0.3123171,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01627451,0.01627451,1.468906,0,0.4571114,0.01627451,1327.105,0.0000000000000002220446,0,0,0.2159798,0,0,1.452632,1.38,2.334383,2.452744,1.59598,0,1.59598,5.299501,88.32484,0.2050759,0.01790196,0.1727838,1.7,2.668724
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.551302,0.551302,0,0,0,0.551302,83.29649,0,0.0000000000000001110223,0,0.4592152,0.5803178,0.551302,0,0,0.738403,3.889126,0,0.1211027,-0.1211027,5.171848,86.1973,0.2050759,0.6064321,0.3673721,0,4.348341
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.9130237,0.9130237,0,-1,0,0.9130237,43.61121,0.0000000000000001110223,0,0,0.3981807,0.9610775,0.9130237,0,0,0.8729615,3.768024,0,0.5628968,-0.5628968,4.578503,76.30823,0.2050759,1.004326,0.3185445,0,4.166204
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.06819459,0.06819459,0,0,0,0.06819459,1055.095,0,0,0,0.7195176,0.07178378,0.06819459,0,0,1.498402,3.205127,0.6477338,0,0.6477338,5.192997,86.54977,0.2049987,0.07501405,0.5756141,0,3.924644
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.673403,0.673403,0,0,0,0.673403,163.0487,0,0,0,1.097975,0.7088453,0.673403,0,0,0.8506685,3.788087,0.3891298,0,0.3891298,5.562158,92.70245,0.2049523,0.7407433,0.8783801,0,4.886062
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.408724,1.408724,0.4685351,0,0.1840101,1.408724,103.016,0,0,0,1.451211,0.9896721,0.9401885,0,0,0.4615387,4.138304,0.4615387,0,0.4615387,6.000012,100,0.204905,1.549596,1.160969,1.7,5.589515
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.359099,1.359099,0.425,0,0.172125,1.359099,89.56741,0.2340478,0,0,1.21731,0.983262,0.9340989,0,0,0,4.553689,0,0,0,6.000012,100,0.204905,1.495009,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.020101,1.020101,0,-1,0,1.020101,86.45676,0,0,0,0.8819464,1.073791,1.020101,0,0,0,4.553689,0,0.1918443,-0.1918443,5.797791,96.62965,0.204905,1.122111,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.5895641,0.5895641,0,-1,0,0.5895641,156.7496,0.09038516,0,0,0.9241394,0.6205938,0.5895641,0,0,0.2131604,4.361845,0.2131604,0,0.2131604,6.000012,100,0.2048796,0.6485206,0.7393115,0,5.285984
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,-1,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048796,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,-1,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048796,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.424557,1.38,0,-1,0,1.38,0,0,0.04455733,0.1870131,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2048796,1.567013,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.750607,0.750607,0,-1,0,0.750607,0,0,0.0000000000000001110223,0,0,0.7901126,0.750607,0,0,1.614035,3.101057,0,0.7901126,-0.7901126,3.635952,60.59908,0.2048796,0.8256677,0,0,3.101057
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.223505,1.223505,0,-1,0,1.223505,0,0,0.0000000000000002220446,0,0,1.2879,1.223505,0,0,2.491938,2.310945,0,1.2879,-1.2879,2.278386,37.97302,0.2048796,1.345856,0,0,2.310945
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.7436707,0.7436707,0,-1,0,0.7436707,0,0,0.0000000000000001110223,0,0,0.7828113,0.7436707,0,0,3.922939,1.023044,0,0.7828113,-0.7828113,1.45323,24.22046,0.2048796,0.8180378,0,0,1.023044
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.1886958,0.1886958,0,-1,0,0.1886958,0,0,0,0,0,0.1986272,0.1886958,0,0,4.792729,0.240233,0,0.1986272,-0.1986272,1.243859,20.73094,0.2048796,0.2075654,0,0,0.240233
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.07245255,0.03952555,0,-1,0,0.03952555,0,0,0.032927,0.04017226,0,0.04160584,0.03952555,0,0,5.013426,0.04160584,0,0.04160584,-0.04160584,1.200002,20,0.2048796,0.07969781,0,0,0.04160584
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.4706205,0,0,-1,0,0,0,0,0.4706205,0.5176825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048796,0.5176825,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2077685,0,0,-1,0,0,0,0,0.2077685,0.2285453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048796,0.2285453,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2052239,0,0,-1,0,0,0,0,0.2052239,0.2257463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048796,0.2257463,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.2783733,0,0,-1,0,0,0,0,0.2783733,0.3062106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048796,0.3062106,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.4946446,0,0,-1,0,0,0,0,0.4946446,0.544109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048796,0.544109,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.2867876,0.2867876,1.7,0,0.5202,0.2867876,0,0,0,0,0,0,0,1.413212,1.342552,5.059654,0,1.342552,0,1.342552,2.473659,41.22757,0.2049444,0.3154664,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.717103,1.208297,1.38,0,1.38,3.782842,63.04724,0.2049612,0,0,1.7,1.208297
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.69927,1.69927,1.7,0,0.5202,1.69927,31.4673,0,0,0,0.5347143,0,0,0.0007303102,0.0006937947,2.337103,2.450297,0.5354081,0,0.5354081,4.290774,71.51276,0.2049871,1.869197,0.4277714,1.7,2.985011
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.096659,2.096659,1.7,0,0.5202,2.096659,49.7502,0,0,0,1.043092,0.4175355,0.3966587,0,0,1.801695,2.932164,0.6255565,0,0.6255565,4.88423,81.40366,0.2050172,2.306324,0.8344736,1.7,3.975256
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.381184,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.001183843,0.1393022,1.441147,1.452632,1.38,0,0,1.176138,3.495165,0,0.01148463,-0.01148463,4.872124,81.2019,0.2050172,1.519302,1.152918,0,4.936312
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.9002035,0.9002035,0,0,0,0.9002035,174.7389,0,0,0,1.573005,0.9475827,0.9002035,0,0,1.188899,3.48368,0.6254227,0,0.6254227,5.465452,91.09068,0.2049429,0.9902239,1.258404,0,5.056685
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.308135,1.308135,0.5648538,0,0.2103051,1.308135,102.8852,0,0,0,1.345878,0.7824016,0.7432815,0,0,0.563476,4.046561,0.563476,0,0.563476,6.000012,100,0.2049006,1.438949,1.076702,1.7,5.392438
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.728835,1.728835,0.425,0,0.172125,1.728835,79.46747,0.001403535,0,0,1.373862,1.372458,1.303835,0,0,0,4.553689,0,0,0,6.000012,100,0.2049006,1.901719,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.3659564,0.3659564,0,0,0,0.3659564,401.0841,1.082576,0,0,1.467793,0.3852172,0.3659564,0,0,0,4.553689,0,0,0,6.000012,100,0.2049006,0.402552,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.36356,1.36356,0,-1,0,1.36356,77.83543,0.0000000000000002220446,0,0.1199158,1.061333,1.435326,1.36356,0,0,0,4.553689,0,0.3739935,-0.3739935,5.605788,93.42962,0.2049006,1.499916,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,-1,0,0,0,0.5847205,0,0,1.000269,0,0,0,0,0.4155483,4.179696,0.4155483,0,0.4155483,6.000012,100,0.2048513,0,0.800215,0,5.179964
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.5091069,0.5091069,0,-1,0,0.5091069,112.8917,0.03883728,0,0,0.5747393,0.535902,0.5091069,0,0,0,4.553689,0,0,0,6.000012,100,0.2048513,0.5600175,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.283403,1.283403,0,-1,0,1.283403,25.73788,0,0.0000000000000002220446,0.03174373,0.3303208,1.350951,1.283403,0,0,0,4.553689,0,1.02063,-1.02063,4.924173,82.06939,0.2048513,1.411744,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.147259,1.147259,0,-1,0,1.147259,0,0,0.0000000000000002220446,0,0,1.207641,1.147259,0,0,1.134033,3.533059,0,1.207641,-1.207641,3.651208,60.85334,0.2048513,1.261985,0,0,3.533059
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.174649,1.174649,0,-1,0,1.174649,0,0,0,0,0,1.236473,1.174649,0,0,2.475857,2.325418,0,1.236473,-1.236473,2.347851,39.13077,0.2048513,1.292114,0,0,2.325418
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.7665654,0.7665654,0,-1,0,0.7665654,0,0,0.0000000000000001110223,0,0,0.806911,0.7665654,0,0,3.849716,1.088945,0,0.806911,-0.806911,1.497292,24.95481,0.2048513,0.843222,0,0,1.088945
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.170085,0.2679318,0,-1,0,0.2679318,0,0,0.9021529,1.019161,0,0.2820335,0.2679318,0,0,4.746284,0.2820335,0,0.2820335,-0.2820335,1.200002,20,0.2048513,1.287093,0,0,0.2820335
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4100112,0,0,-1,0,0,0,0,0.4100112,0.4510124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048513,0.4510124,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3064221,0,0,-1,0,0,0,0,0.3064221,0.3370643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048513,0.3370643,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048513,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.5179319,0,0,-1,0,0,0,0,0.5179319,0.5697251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048513,0.5697251,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048513,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2535071,0,0,-1,0,0,0,0,0.2535071,0.2788578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048513,0.2788578,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3428298,0,0,-1,0,0,0,0,0.3428298,0.3771128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048513,0.3771128,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1522771,0.1522771,1.604909,0,0.4942401,0.1522771,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2048948,0.1675048,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2049115,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.618729,1.618729,1.7,0,0.5202,1.618729,29.73743,0,0,0,0.4813685,0,0,0.0812706,0.07720707,2.299654,2.484,0.5585756,0,0.5585756,4.348279,72.47118,0.2049398,1.780602,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,2.903246,2.903246,1.7,0,0.5202,2.903246,37.7046,0,0,0.1135709,1.094658,1.266575,1.203246,0,0,1.741079,2.986718,0,0.1719176,-0.1719176,4.167063,69.4509,0.2049398,3.193571,0.875726,1.7,4.081376
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.6357685,0.6357685,0,-1,0,0.6357685,226.6385,0,0,0,1.440896,0.66923,0.6357685,0,0,1.932098,2.814801,0.7716662,0,0.7716662,4.899129,81.65199,0.2048484,0.6993454,1.152717,0,4.255697
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.7697313,0.7697313,0,0,0,0.7697313,203.9803,0,0,0,1.5701,0.8102435,0.7697313,0,0,1.160432,3.5093,0.7598566,0,0.7598566,5.619993,93.66636,0.2047585,0.8467045,1.25608,0,5.0794
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.4063101,0.4063101,0,0,0,0.4063101,460.7277,1.043713,0,0,1.871983,0.4276949,0.4063101,0,0,0.4005756,4.193171,0.4005756,0,0.4005756,6.000012,100,0.2047112,0.4469411,1.497586,0,6.065154
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,1.957628,1.957628,0.5776285,0,0.2137926,1.957628,104.4755,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047112,2.153391,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.5178997,0.5178997,0,0,0,0.5178997,383.5881,1.441444,0,0,1.986601,0.5451576,0.5178997,0,0,0,4.553689,0,0,0,6.000012,100,0.2047112,0.5696896,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.5252699,0.5252699,0,-1,0,0.5252699,322.2253,1.139637,0,0,1.692553,0.5529158,0.5252699,0,0,0,4.553689,0,0,0,6.000012,100,0.2047112,0.5777969,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.9786698,0.9786698,0,-1,0,0.9786698,134.6124,0.2872316,0,0,1.31741,1.030179,0.9786698,0,0,0,4.553689,0,0,0,6.000012,100,0.2047112,1.076537,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.585657,0.585657,0,-1,0,0.585657,138.4949,0.1946241,0,0,0.8111052,0.6164811,0.585657,0,0,0,4.553689,0,0,0,6.000012,100,0.2047112,0.6442227,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.9361344,0.9361344,0,-1,0,0.9361344,33.39745,0,0.0000000000000001110223,0,0.312645,0.9854046,0.9361344,0,0,0,4.553689,0,0.6727596,-0.6727596,5.290861,88.18084,0.2047112,1.029748,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2227589,0.2227589,0,-1,0,0.2227589,0,0,0.00000000000000002775558,0,0,0.2344831,0.2227589,0,0,0.7475107,3.880929,0,0.2344831,-0.2344831,5.043694,84.0614,0.2047112,0.2450348,0,0,3.880929
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.9168038,0.9168038,0,-1,0,0.9168038,0,0,0.0000000000000001110223,0,0,0.9650566,0.9168038,0,0,1.008047,3.646446,0,0.9650566,-0.9650566,4.026435,67.10712,0.2047112,1.008484,0,0,3.646446
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.5194858,0.5194858,0,-1,0,0.5194858,0,0,0,0,0,0.5468271,0.5194858,0,0,2.080333,2.68139,0,0.5468271,-0.5468271,3.450029,57.50037,0.2047112,0.5714344,0,0,2.68139
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.718665,1.38,0,-1,0,1.38,0,0,0.3386649,0.5105314,0,1.452632,1.38,0,0,2.687918,2.134562,0,1.452632,-1.452632,1.918821,31.98028,0.2047112,1.890531,0,0,2.134562
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.3988156,0.3988156,0,-1,0,0.3988156,0,0,0.00000000000000005551115,0,0,0.4198059,0.3988156,0,0,4.301953,0.6819309,0,0.4198059,-0.4198059,1.476306,24.60506,0.2047112,0.4386971,0,0,0.6819309
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2163035,0.2163035,0,-1,0,0.2163035,0,0,0,0,0,0.2276879,0.2163035,0,0,4.768404,0.262125,0,0.2276879,-0.2276879,1.236302,20.605,0.2047112,0.2379339,0,0,0.262125
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.3763157,0.03271528,0,-1,0,0.03271528,0,0,0.3436004,0.3812319,0,0.03443714,0.03271528,0,0,5.021391,0.03443714,0,0.03443714,-0.03443714,1.200002,20,0.2047112,0.4139472,0,0,0.03443714
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4160437,0,0,-1,0,0,0,0,0.4160437,0.4576481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047112,0.4576481,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047112,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.4275842,0,0,-1,0,0,0,0,0.4275842,0.4703427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047112,0.4703427,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047112,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.14224,0.14224,1.594872,0,0.4914999,0.14224,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047529,0.156464,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1412078,0.1412078,1.593839,0,0.4912181,0.1412078,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2047944,0.1553286,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.07150597,0.07150597,1.524137,0,0.4721895,0.07150597,850.9662,0.0000000000000002220446,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.2047519,0.07865657,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.604119,1.604119,0.8147128,0,0.2785166,1.604119,71.199,0,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.2047669,1.764531,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.350096,1.350096,0,-1,0,1.350096,113.9907,0.1178297,0,0.1051056,1.538983,1.421154,1.350096,0,0,0,4.553689,0,0,0,6.000012,100,0.2047669,1.485106,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.050979,1.050979,0,0,0,1.050979,179.3309,0.7784363,0,0,1.88473,1.106294,1.050979,0,0,0,4.553689,0,0,0,6.000012,100,0.2047669,1.156077,1.507784,0,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.2606112,0.2606112,0,0,0,0.2606112,772.3085,1.738395,0,0,2.012722,0.2743276,0.2606112,0,0,0,4.553689,0,0,0,6.000012,100,0.2047669,0.2866724,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.166342,1.166342,0,0,0,1.166342,164.3209,0.6888155,0,0,1.916544,1.227728,1.166342,0,0,0,4.553689,0,0,0,6.000012,100,0.2047669,1.282976,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.690574,1.690574,0.425,0,0.172125,1.690574,103.8313,0.4231611,0,0,1.755344,1.332183,1.265574,0,0,0,4.553689,0,0,0,6.000012,100,0.2047669,1.859632,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047669,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.371507,1.371507,0,-1,0,1.371507,82.41496,0,0,0.1286574,1.130327,1.443691,1.371507,0,0,0,4.553689,0,0.3133646,-0.3133646,5.669697,94.49476,0.2047669,1.508657,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.168124,1.168124,0,-1,0,1.168124,49.86435,0,0,0,0.5824774,1.229604,1.168124,0,0,0.3481829,4.240324,0,0.6471267,-0.6471267,4.987565,83.12592,0.2047669,1.284936,0.4659819,0,4.822802
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.391969,1.38,0,-1,0,1.38,18.8015,0,0.01196873,0.1511656,0.2594608,1.452632,1.38,0,0,1.067213,3.593198,0,1.193171,-1.193171,3.729853,62.16409,0.2047669,1.531166,0.2075686,0,3.852659
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,3.6792,1.38,0,-1,0,1.38,0,0,2.2992,2.66712,0,1.452632,1.38,0,0,2.392958,2.400027,0,1.452632,-1.452632,2.198645,36.644,0.2047669,4.04712,0,0,2.400027
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.315515,0.315515,0,-1,0,0.315515,0,0,0,0,0,0.332121,0.315515,0,0,4.006993,0.9473953,0,0.332121,-0.332121,1.848558,30.80924,0.2047669,0.3470665,0,0,0.9473953
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.8481676,0.5845105,0,-1,0,0.5845105,0,0,0.2636571,0.3484738,0,0.6152742,0.5845105,0,0,4.376017,0.6152742,0,0.6152742,-0.6152742,1.200002,20,0.2047669,0.9329844,0,0,0.6152742
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.612758,0,0,-1,0,0,0,0,0.612758,0.6740338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047669,0.6740338,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2048355,0,0,-1,0,0,0,0,0.2048355,0.2253191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047669,0.2253191,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1599748,0,0,-1,0,0,0,0,0.1599748,0.1759722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047669,0.1759722,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1746612,0,0,-1,0,0,0,0,0.1746612,0.1921273,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047669,0.1921273,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.3723986,0,0,-1,0,0,0,0,0.3723986,0.4096385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047669,0.4096385,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1733378,0,0,-1,0,0,0,0,0.1733378,0.1906716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047669,0.1906716,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1033088,0,0,-1,0,0,0,0,0.1033088,0.1136397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047669,0.1136397,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047669,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2486342,0.2486342,1.7,0,0.5202,0.2486342,0,0,0,0,0,0,0,1.451366,1.378797,5.059654,0,1.378797,0,1.378797,2.508044,41.80066,0.2048269,0.2734977,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.2676539,0.2676539,1.7,0,0.5202,0.2676539,0,0,0,0,0,0,0,1.432346,1.360729,3.680857,1.240918,1.360729,0,1.360729,3.798945,63.31563,0.204889,0.2944193,0,1.7,1.240918
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.6349782,0.6349782,1.7,0,0.5202,0.6349782,72.40898,0,0,0,0.4597812,0,0,1.065022,1.011771,2.320128,2.465574,1.471552,0,1.471552,5.194982,86.58286,0.204938,0.698476,0.367825,1.7,2.925355
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.297594,1.297594,1.384333,0,0.4340229,1.297594,58.35969,0,0,0,0.7572718,0,0,0.08673923,0.08240227,0.8485762,3.78997,0.839674,0,0.839674,5.991567,99.85925,0.2049796,1.427353,0.6058174,1.7,4.547242
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.3290025,0.3290025,0,-1,0,0.3290025,343.3541,0.7744231,0,0,1.129644,0.3463184,0.3290025,0,0,0.008902185,4.545677,0.008902185,0,0.008902185,6.000012,100,0.2049785,0.3619027,0.9037149,0,5.675321
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.288819,1.288819,0.425,0,0.172125,1.288819,127.6228,0.7355438,0,0,1.644827,0.9092832,0.8638191,0,0,0,4.553689,0,0,0,6.000012,100,0.2049785,1.417701,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3024421,0.3024421,0,0,0,0.3024421,567.7587,1.398781,0,0,1.717142,0.3183601,0.3024421,0,0,0,4.553689,0,0,0,6.000012,100,0.2049785,0.3326863,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.363027,1.363027,0.425,0,0.172125,1.363027,118.8259,0.6322325,0,0,1.619629,0.9873964,0.9380266,0,0,0,4.553689,0,0,0,6.000012,100,0.2049785,1.499329,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049785,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.3494151,0.3494151,0,-1,0,0.3494151,471.3317,1.279099,0,0,1.646904,0.3678054,0.3494151,0,0,0,4.553689,0,0,0,6.000012,100,0.2049785,0.3843566,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.9555085,0.9555085,0,-1,0,0.9555085,130.7935,0.2439441,0,0,1.249743,1.005798,0.9555085,0,0,0,4.553689,0,0,0,6.000012,100,0.2049785,1.051059,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,-1,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049785,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.4868021,0.4868021,0,-1,0,0.4868021,68.54488,0,0,0,0.3336779,0.5124232,0.4868021,0,0,0,4.553689,0,0.1787453,-0.1787453,5.811598,96.85977,0.2049785,0.5354823,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.473177,1.38,0,-1,0,1.38,0,0,0.09317698,0.2404947,0,1.452632,1.38,0,0,0.1986059,4.374944,0,1.452632,-1.452632,4.28039,71.33968,0.2049785,1.620495,0,0,4.374944
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.096433,1.38,0,-1,0,1.38,0,0,0.716433,0.9260763,0,1.452632,1.38,0,0,1.812641,2.922312,0,1.452632,-1.452632,2.749182,45.8196,0.2049785,2.306076,0,0,2.922312
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.4707309,0.4707309,0,-1,0,0.4707309,0,0,0,0,0,0.4955062,0.4707309,0,0,3.426676,1.46968,0,0.4955062,-0.4955062,2.226872,37.11446,0.2049785,0.517804,0,0,1.46968
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.977238,0.9741743,0,0,0,2.226872,37.11446,0.2049785,0,0,0,0.9741743
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2408091,0.2408091,0,-1,0,0.2408091,0,0,0.00000000000000002775558,0,0,0.2534832,0.2408091,0,0,3.977238,0.9741743,0,0.2534832,-0.2534832,1.959677,32.66122,0.2049785,0.26489,0,0,0.9741743
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.295001,0.295001,0,-1,0,0.295001,0,0,0.00000000000000005551115,0,0,0.3105274,0.295001,0,0,4.258887,0.720691,0,0.3105274,-0.3105274,1.632353,27.20583,0.2049785,0.3245011,0,0,0.720691
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2588285,0.2588285,0,-1,0,0.2588285,0,0,0.00000000000000005551115,0,0,0.2724511,0.2588285,0,0,4.603917,0.4101637,0,0.2724511,-0.2724511,1.345164,22.41936,0.2049785,0.2847114,0,0,0.4101637
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.4341225,0.130827,0,-1,0,0.130827,0,0,0.3032955,0.3467077,0,0.1377126,0.130827,0,0,4.906641,0.1377126,0,0.1377126,-0.1377126,1.200002,20,0.2049785,0.4775347,0,0,0.1377126
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049785,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2584526,0,0,-1,0,0,0,0,0.2584526,0.2842979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049785,0.2842979,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.07368787,0,0,-1,0,0,0,0,0.07368787,0.08105665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049785,0.08105665,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.06073944,0.06073944,1.513371,0,0.4692503,0.06073944,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2050057,0.06681339,0,1.7,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.2917725,0.2917725,1.7,0,0.5202,0.2917725,0,0,0,0,0,0,0,1.408227,1.337816,3.679654,1.242,1.337816,0,1.337816,3.778349,62.97236,0.2050701,0.3209498,0,1.7,1.242
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.332044,1.332044,1.7,0,0.5202,1.332044,29.50503,0,0,0,0.39302,0,0,0.3679558,0.349558,2.341838,2.446034,0.742578,0,0.742578,4.482821,74.71352,0.2051117,1.465249,0.314416,1.7,2.839055
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.6887665,0.6887665,1.526303,0,0.4727809,0.6887665,104.1924,0,0,0,0.7176424,0,0,0.8375369,0.79566,1.59926,3.114355,1.513302,0,1.513302,5.918465,98.64089,0.2051253,0.7576432,0.574114,1.7,3.831997
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.607374,0.607374,0,-1,0,0.607374,216.5208,0.5897921,0,0,1.315091,0.639341,0.607374,0,0,0.08595774,4.476327,0.08595774,0,0.08595774,6.000012,100,0.2051152,0.6681113,1.052073,0,5.791418
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.7905961,0.7905961,0,0,0,0.7905961,133.1493,0.2204667,0,0,1.052673,0.8322064,0.7905961,0,0,0,4.553689,0,0,0,6.000012,100,0.2051152,0.8696557,0.8421385,0,5.606362
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1888316,0.1888316,0,0,0,0.1888316,835.3306,1.378598,0,0,1.577369,0.1987702,0.1888316,0,0,0,4.553689,0,0,0,6.000012,100,0.2051152,0.2077148,1.261895,0,6.131058
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.312005,1.312005,0.425,0,0.172125,1.312005,116.6042,0.596163,0,0,1.529853,0.9336899,0.8870054,0,0,0,4.553689,0,0,0,6.000012,100,0.2051152,1.443206,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.8438616,0.8438616,0,0,0,0.8438616,206.5836,0.8550043,0,0,1.74328,0.8882754,0.8438616,0,0,0,4.553689,0,0,0,6.000012,100,0.2051152,0.9282478,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.6808987,0.6808987,0,-1,0,0.6808987,223.6065,0.8057984,0,0,1.522534,0.7167355,0.6808987,0,0,0,4.553689,0,0,0,6.000012,100,0.2051152,0.7489886,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.204787,1.204787,0,-1,0,1.204787,109.7849,0.05447777,0,0,1.322675,1.268197,1.204787,0,0,0,4.553689,0,0,0,6.000012,100,0.2051152,1.325266,1.05814,0,5.876364
