Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.6771068,0.6771068,0,-1,0,0.6771068,132.2906,0.1830044,0,0,0.8957484,0.712744,0.6771068,0,0,0,4.553689,0,0,0,6.000012,100,0.2051152,0.7448175,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.421611,0.421611,0,-1,0,0.421611,64.9799,0,0,0,0.2739624,0.443801,0.421611,0,0,0,4.553689,0,0.1698386,-0.1698386,5.820986,97.01624,0.2051152,0.463772,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.6133419,0.6133419,0,-1,0,0.6133419,0,0,0,0,0,0.645623,0.6133419,0,0,0.1887096,4.38385,0,0.645623,-0.645623,5.14044,85.67383,0.2051152,0.6746761,0,0,4.38385
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.277726,1.38,0,-1,0,1.38,0,0,0.8977258,1.125498,0,1.452632,1.38,0,0,0.9060685,3.738227,0,1.452632,-1.452632,3.609232,60.15374,0.2051152,2.505498,0,0,3.738227
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.754188,1.38,0,-1,0,1.38,0,0,0.3741884,0.5496073,0,1.452632,1.38,0,0,2.520103,2.285596,0,1.452632,-1.452632,2.078024,34.63366,0.2051152,1.929607,0,0,2.285596
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.4363557,0.4363557,0,-1,0,0.4363557,0,0,0,0,0,0.4593218,0.4363557,0,0,4.134139,0.8329641,0,0.4593218,-0.4593218,1.593856,26.56421,0.2051152,0.4799913,0,0,0.8329641
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.1905703,0.1905703,0,-1,0,0.1905703,0,0,0.00000000000000002775558,0,0,0.2006003,0.1905703,0,0,4.644496,0.3736424,0,0.2006003,-0.2006003,1.382405,23.04003,0.2051152,0.2096273,0,0,0.3736424
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.2879026,0.16439,0,-1,0,0.16439,0,0,0.1235126,0.1523029,0,0.1730421,0.16439,0,0,4.867385,0.1730421,0,0.1730421,-0.1730421,1.200002,20,0.2051152,0.3166929,0,0,0.1730421
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.417807,0,0,-1,0,0,0,0,0.417807,0.4595877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051152,0.4595877,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.08606523,0,0,-1,0,0,0,0,0.08606523,0.09467175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051152,0.09467175,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051152,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.4442245,0,0,-1,0,0,0,0,0.4442245,0.488647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051152,0.488647,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.2979959,0,0,-1,0,0,0,0,0.2979959,0.3277955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051152,0.3277955,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2122192,0.2122192,1.664851,0,0.5106043,0.2122192,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2051684,0.2334412,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.4268775,0.4268775,1.7,0,0.5202,0.4268775,0,0,0,0,0,0,0,1.273123,1.209466,3.679654,1.242,1.209466,0,1.209466,3.656586,60.94298,0.2052473,0.4695652,0,1.7,1.242
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.531722,1.531722,1.7,0,0.5202,1.531722,4.951743,0,0,0,0.07584693,0,0,0.1682783,0.1598644,2.470188,2.33052,0.2357113,0,0.2357113,3.880201,64.66989,0.2052613,1.684894,0.06067754,1.7,2.406367
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.8374037,0.8374037,1.7,0,0.5202,0.8374037,40.8205,0,0,0,0.3418324,0,0,0.8625963,0.8194665,2.234477,2.54266,1.161299,0,1.161299,4.981906,83.0316,0.2053309,0.9211441,0.2734659,1.7,2.884492
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,1.073178,3.587829,0.6154496,0,0.6154496,5.565773,92.7627,0.2052587,0,0.4923597,0,4.203279
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.578817,1.578817,1.316891,0,0.4156112,1.578817,46.45504,0,0,0,0.7334403,0.2757121,0.2619265,0,0,0.4577282,4.141734,0.4577282,0,0.4577282,6.000012,100,0.2052804,1.736699,0.5867523,1.7,4.875174
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.08508,1.08508,0,0,0,1.08508,101.2458,0,0,0,1.098598,1.142189,1.08508,0,0,0,4.553689,0,0.043591,-0.043591,5.954063,99.23418,0.2052804,1.193588,0.8788784,0,5.652287
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.8648643,0,0,0.9132987,0,0,0,0,0.04843445,4.510098,0.04843445,0,0.04843445,6.000012,100,0.2052747,0,0.730639,0,5.423397
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.7312666,0.7312666,0,0,0,0.7312666,133.2641,0.2047613,0,0,0.9745156,0.7697544,0.7312666,0,0,0,4.553689,0,0,0,6.000012,100,0.2052747,0.8043933,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.2774,1.2774,0,-1,0,1.2774,88.76839,0,0,0.02514038,1.133928,1.344632,1.2774,0,0,0,4.553689,0,0.2107042,-0.2107042,5.77791,96.29831,0.2052747,1.40514,0.9071422,0,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.150417,1.150417,0,-1,0,1.150417,67.77223,0,0,0,0.7796631,1.210965,1.150417,0,0,0.2341158,4.342985,0,0.4313019,-0.4313019,5.323278,88.72112,0.2052747,1.265458,0.6237305,0,5.122648
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.378107,1.378107,0,-1,0,1.378107,40.39299,0,0.0000000000000002220446,0.135918,0.5566588,1.450639,1.378107,0,0,0.71334,3.911683,0,0.8939804,-0.8939804,4.38094,73.01552,0.2052747,1.515918,0.445327,0,4.468342
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.292119,1.38,0,-1,0,1.38,15.09392,0,0.9121193,1.141331,0.2082961,1.452632,1.38,0,0,1.706652,3.017702,0,1.244336,-1.244336,3.069295,51.15482,0.2052747,2.521331,0.1666369,0,3.225998
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.195327,1.38,0,-1,0,1.38,0,0,0.8153265,1.034859,0,1.452632,1.38,0,0,3.089247,1.773367,0,1.452632,-1.452632,1.538087,25.63474,0.2052747,2.414859,0,0,1.773367
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.002339,0.3046986,0,-1,0,0.3046986,0,0,2.69764,2.997874,0,0.3207353,0.3046986,0,0,4.703282,0.3207353,0,0.3207353,-0.3207353,1.200002,20,0.2052747,3.302572,0,0,0.3207353
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.7709865,0,0,-1,0,0,0,0,0.7709865,0.8480852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052747,0.8480852,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.9649047,0,0,-1,0,0,0,0,0.9649047,1.061395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052747,1.061395,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3299627,0,0,-1,0,0,0,0,0.3299627,0.362959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052747,0.362959,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1194183,0,0,-1,0,0,0,0,0.1194183,0.1313601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052747,0.1313601,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.09476443,0,0,-1,0,0,0,0,0.09476443,0.1042409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052747,0.1042409,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052747,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1141553,0,0,-1,0,0,0,0,0.1141553,0.1255708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052747,0.1255708,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052747,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1048827,0,0,-1,0,0,0,0,0.1048827,0.115371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052747,0.115371,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052747,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.2879849,0.2879849,1.7,0,0.5202,0.2879849,0,0,0,0,0,0,0,1.412015,1.341414,5.059654,0,1.341414,0,1.341414,2.47258,41.20958,0.2053382,0.3167834,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.100297,1.100297,1.7,0,0.5202,1.100297,25.65547,0,0,0,0.2822863,0,0,0.5997033,0.5697182,3.71824,1.207273,0.8520045,0,0.8520045,3.280862,54.68093,0.2053886,1.210326,0.2258291,1.7,1.489559
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.9176995,0.9176995,1.7,0,0.5202,0.9176995,93.30958,0,0,0,0.8563015,0,0,0.7823005,0.7431855,2.866235,1.974077,1.599487,0,1.599487,4.798269,79.97099,0.2054217,1.00947,0.6850412,1.7,2.830379
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.4924009,0.4924009,0,-1,0,0.4924009,279.4994,0,0,0,1.376258,0.5183167,0.4924009,0,0,1.266749,3.413615,0.8579409,0,0.8579409,5.612183,93.53619,0.2053214,0.541641,1.101006,0,4.789873
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.6264009,0.6264009,0,0,0,0.6264009,246.4943,0.4758659,0,0,1.544043,0.6593695,0.6264009,0,0,0.4088076,4.185762,0.4088076,0,0.4088076,6.000012,100,0.2052736,0.6890411,1.235234,0,5.729805
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.560304,0,0,1.560304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052736,0,1.248243,0,6.113993
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.391802,1.391802,0.425,0,0.172125,1.391802,94.96124,0.3039862,0,0,1.321672,1.017686,0.9668016,0,0,0,4.553689,0,0,0,6.000012,100,0.2052736,1.530982,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2052736,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.9832281,0.9832281,0,-1,0,0.9832281,155.3253,0.4922254,0,0,1.527202,1.034977,0.9832281,0,0,0,4.553689,0,0,0,6.000012,100,0.2052736,1.081551,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.005496208,0.005496208,0,-1,0,0.005496208,21217.46,1.16037,0,0,1.166156,0.005785482,0.005496208,0,0,0,4.553689,0,0,0,6.000012,100,0.2052736,0.006045829,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.5914048,0.5914048,0,-1,0,0.5914048,88.81673,0,0,0,0.5252663,0.6225314,0.5914048,0,0,0,4.553689,0,0.09726499,-0.09726499,5.897486,98.29123,0.2052736,0.6505453,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,-1,0,0,0,0.1336659,0,0,0.2417382,0,0,0,0,0.1080722,4.456424,0.1080722,0,0.1080722,6.000012,100,0.205261,0,0.1933905,0,4.698162
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.4363913,0.4363913,0,-1,0,0.4363913,0,0,0.00000000000000005551115,0,0,0.4593592,0.4363913,0,0,0,4.553689,0,0.4593592,-0.4593592,5.515805,91.92989,0.205261,0.4800304,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5103992,4.09433,0,0,0,5.515805,91.92989,0.205261,0,0,0,4.09433
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.7151529,0.7151529,0,-1,0,0.7151529,0,0,0.0000000000000001110223,0,0,0.7527925,0.7151529,0,0,0.5103992,4.09433,0,0.7527925,-0.7527925,4.722292,78.7047,0.205261,0.7866682,0,0,4.09433
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.064473,1.064473,0,-1,0,1.064473,0,0,0,0,0,1.120498,1.064473,0,0,1.346835,3.341537,0,1.120498,-1.120498,3.541183,59.0196,0.205261,1.17092,0,0,3.341537
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1657384,0.1657384,0,-1,0,0.1657384,0,0,0.00000000000000002775558,0,0,0.1744615,0.1657384,0,0,2.591833,2.221039,0,0.1744615,-0.1744615,3.357285,55.95464,0.205261,0.1823123,0,0,2.221039
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.09830792,0.09830792,0,-1,0,0.09830792,0,0,0,0,0,0.103482,0.09830792,0,0,2.785679,2.046578,0,0.103482,-0.103482,3.248205,54.13665,0.205261,0.1081387,0,0,2.046578
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1070549,0.1070549,0,-1,0,0.1070549,0,0,0.00000000000000001387779,0,0,0.1126894,0.1070549,0,0,2.900659,1.943096,0,0.1126894,-0.1126894,3.12942,52.1569,0.205261,0.1177604,0,0,1.943096
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.08125632,0.08125632,0,-1,0,0.08125632,0,0,0.00000000000000001387779,0,0,0.08553297,0.08125632,0,0,3.02587,1.830406,0,0.08553297,-0.08553297,3.03926,50.65424,0.205261,0.08938196,0,0,1.830406
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.4123273,0.4123273,0,-1,0,0.4123273,0,0,0,0,0,0.4340287,0.4123273,0,0,3.120906,1.744873,0,0.4340287,-0.4340287,2.581754,43.02915,0.205261,0.45356,0,0,1.744873
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.3368018,0.3368018,0,-1,0,0.3368018,0,0,0.00000000000000005551115,0,0,0.3545282,0.3368018,0,0,3.60316,1.310845,0,0.3545282,-0.3545282,2.208048,36.80074,0.205261,0.370482,0,0,1.310845
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997081,0.9563165,0,0,0,2.208048,36.80074,0.205261,0,0,0,0.9563165
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.997081,0.9563165,0,0,0,2.208048,36.80074,0.205261,0,0,0,0.9563165
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.08152401,0.08152401,0,0,0,0.08152401,0,0,0.00000000000000001387779,0,0,0.08581474,0.08152401,0,0,3.997081,0.9563165,0,0.08581474,-0.08581474,2.117592,35.29313,0.205261,0.08967641,0,0,0.9563165
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.014144,2.670683,1.7,0,0.5202,2.670683,5.664087,0,0.3434612,0.7598407,0.1512698,1.021772,0.9706829,0,0,4.09243,0.8705017,0,0.8705017,-0.8705017,1.200002,20,0.205261,3.315559,0.1210159,1.7,1.021772
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.2052242,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01619137,0.01619137,0,-1,0,0.01619137,2769.68,0,0,0,0.4484493,0.01704355,0.01619137,0,0,3.225298,1.650921,0.4314057,0,0.4314057,3.349493,55.82477,0.2051739,0.01781051,0.3587594,0,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.396989,1.396989,1.7,0,0.5202,1.396989,41.55319,0,0,0,0.5804937,0,0,0.3030107,0.2878601,2.793893,2.039186,0.8683538,0,0.8683538,4.173285,69.55462,0.2052199,1.536688,0.4643949,1.7,2.619679
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.2570901,0.2570901,1.042049,0,0.3405795,0.2570901,458.9159,0,0,0,1.179827,0,0,0.7849593,0.7457113,1.925539,2.820704,1.925539,0,1.925539,6.000012,100,0.2051019,0.2827991,0.9438619,1.7,4.000532
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.5965468,0.5965468,0,0,0,0.5965468,184.2214,0.4710229,0,0,1.098967,0.6279439,0.5965468,0,0,0,4.553689,0,0,0,6.000012,100,0.2051019,0.6562014,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.7712713,0.7712713,0,0,0,0.7712713,212.8078,0.829461,0,0,1.641325,0.8118646,0.7712713,0,0,0,4.553689,0,0,0,6.000012,100,0.2051019,0.8483984,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051019,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.2803373,0.2803373,0,-1,0,0.2803373,444.3209,0.9505054,0,0,1.245597,0.2950919,0.2803373,0,0,0,4.553689,0,0,0,6.000012,100,0.2051019,0.308371,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.6005207,0.6005207,0,-1,0,0.6005207,136.5714,0.1880121,0,0,0.8201392,0.632127,0.6005207,0,0,0,4.553689,0,0,0,6.000012,100,0.2051019,0.6605727,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,-1,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051019,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.4665251,0.4665251,0,-1,0,0.4665251,0,0,0.00000000000000005551115,0,0,0.4910791,0.4665251,0,0,0,4.553689,0,0.4910791,-0.4910791,5.482369,91.37263,0.2051019,0.5131776,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.826417,1.38,0,-1,0,1.38,0,0,0.4464166,0.6290583,0,1.452632,1.38,0,0,0.5456434,4.06261,0,1.452632,-1.452632,3.951161,65.85255,0.2051019,2.009058,0,0,4.06261
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.159678,2.609978,0,0,0,3.951161,65.85255,0.2051019,0,0,0,2.609978
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.7631509,0.7631509,0,-1,0,0.7631509,0,0,0.0000000000000001110223,0,0,0.8033168,0.7631509,0,0,2.159678,2.609978,0,0.8033168,-0.8033168,3.104391,51.73974,0.2051019,0.839466,0,0,2.609978
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.182076,0.182076,0,-1,0,0.182076,0,0,0,0,0,0.1916589,0.182076,0,0,3.052253,1.806661,0,0.1916589,-0.1916589,2.902364,48.37265,0.2051019,0.2002836,0,0,1.806661
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.265207,1.615003,0,0,0,2.902364,48.37265,0.2051019,0,0,0,1.615003
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.3598621,0.3598621,0,-1,0,0.3598621,0,0,0,0,0,0.3788023,0.3598621,0,0,3.265207,1.615003,0,0.3788023,-0.3788023,2.503072,41.71778,0.2051019,0.3958484,0,0,1.615003
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.3693712,0.3693712,0,-1,0,0.3693712,0,0,0,0,0,0.3888118,0.3693712,0,0,3.686099,1.2362,0,0.3888118,-0.3888118,2.093228,34.88707,0.2051019,0.4063083,0,0,1.2362
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.3480687,0.3480687,0,-1,0,0.3480687,0,0,0.00000000000000005551115,0,0,0.3663881,0.3480687,0,0,4.118112,0.8473884,0,0.3663881,-0.3663881,1.707021,28.4503,0.2051019,0.3828756,0,0,0.8473884
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.525209,0.4810003,0,0,0,1.707021,28.4503,0.2051019,0,0,0,0.4810003
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.525209,0.4810003,0,0,0,1.707021,28.4503,0.2051019,0,0,0,0.4810003
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.6012071,0.6012071,1.7,0,0.5202,0.6012071,0,0,0,0,0,0,0,1.098793,1.043853,4.525209,0.4810003,1.043853,0,1.043853,2.697307,44.95503,0.2051695,0.6613278,0,1.7,0.4810003
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.09610143,0.09610143,1.548733,0,0.4789041,0.09610143,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.481356,1.420468,1.38,0,1.38,4.00649,66.7747,0.2052022,0.1057116,0,1.7,1.420468
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.101356,2.662468,1.882381,0,1.882381,5.792274,96.5377,0.20516,0,0.401905,1.7,3.16485
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1164939,0.1164939,0,0,0,0.1164939,717.9659,0.4947865,0,0,0.8363866,0.1226252,0.1164939,0,0,0.218975,4.356611,0.218975,0,0.218975,6.000012,100,0.2051346,0.1281433,0.6691093,0,5.192998
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.2868524,0.2868524,0,-1,0,0.2868524,534.3057,1.230719,0,0,1.532669,0.3019499,0.2868524,0,0,0,4.553689,0,0,0,6.000012,100,0.2051346,0.3155376,1.226135,0,6.086358
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.599069,1.599069,0.425,0,0.172125,1.599069,104.2234,0.4307418,0,0,1.666604,1.235862,1.174069,0,0,0,4.553689,0,0,0,6.000012,100,0.2051346,1.758976,1.333283,1.7,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051346,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.4272195,0.4272195,0,0,0,0.4272195,234.4325,0.5518364,0,0,1.001541,0.4497047,0.4272195,0,0,0,4.553689,0,0,0,6.000012,100,0.2051346,0.4699414,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.8101853,0.8101853,0,0,0,0.8101853,135.6634,0.2462979,0,0,1.099125,0.8528266,0.8101853,0,0,0,4.553689,0,0,0,6.000012,100,0.2051346,0.8912038,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.3614955,0.3614955,0,-1,0,0.3614955,326.0661,0.7981927,0,0,1.178714,0.3805216,0.3614955,0,0,0,4.553689,0,0,0,6.000012,100,0.2051346,0.3976451,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.268978,1.38,0,-1,0,1.38,60.26183,0.0000000000000002220446,0.8889775,1.115875,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.2051346,2.495875,0.6652907,0,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2040841,0.2040841,0,-1,0,0.2040841,178.7478,0,0,0,0.3647957,0.2148253,0.2040841,0,0,0.6900203,3.932671,0.1499704,0,0.1499704,5.487676,91.46108,0.2051171,0.2244925,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.8003231,0.8003231,0,-1,0,0.8003231,35.95084,0,0.0000000000000001110223,0,0.2877229,0.8424454,0.8003231,0,0,0.5400499,4.067644,0,0.5547224,-0.5547224,4.902947,81.71562,0.2051171,0.8803554,0.2301783,0,4.355367
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.474291,1.38,0,-1,0,1.38,0,0,0.09429083,0.2417199,0,1.452632,1.38,0,0,1.156408,3.512922,0,1.452632,-1.452632,3.371739,56.19553,0.2051171,1.62172,0,0,3.512922
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.9346079,0.9346079,0,-1,0,0.9346079,0,0,0,0,0,0.9837978,0.9346079,0,0,2.770443,2.06029,0,0.9837978,-0.9837978,2.334725,38.912,0.2051171,1.028069,0,0,2.06029
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3147002,0.3147002,0,-1,0,0.3147002,0,0,0,0,0,0.3312634,0.3147002,0,0,3.863552,1.076492,0,0.3312634,-0.3312634,1.985543,33.09231,0.2051171,0.3461702,0,0,1.076492
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.8847821,0.7079674,0,-1,0,0.7079674,0,0,0.1768147,0.2652929,0,0.7452288,0.7079674,0,0,4.231622,0.7452288,0,0.7452288,-0.7452288,1.200002,20,0.2051171,0.9732603,0,0,0.7452288
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2485419,0,0,-1,0,0,0,0,0.2485419,0.273396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051171,0.273396,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2492535,0,0,-1,0,0,0,0,0.2492535,0.2741789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051171,0.2741789,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051171,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.4354431,0,0,-1,0,0,0,0,0.4354431,0.4789874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051171,0.4789874,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.04392128,0,0,-1,0,0,0,0,0.04392128,0.04831341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051171,0.04831341,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.02813588,0,0,-1,0,0,0,0,0.02813588,0.03094947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051171,0.03094947,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.4132795,0,0,-1,0,0,0,0,0.4132795,0.4546075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051171,0.4546075,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.04202788,0.04202788,1.494659,0,0.464142,0.04202788,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2051405,0.04623067,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2051567,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.192816,1.192816,1.7,0,0.5202,1.192816,20.9616,0,0,0,0.2500332,0,0,0.5071844,0.4818252,2.299654,2.484,0.7318584,0,0.7318584,4.51267,75.21102,0.2051995,1.312097,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.084473,1.084473,1.7,0,0.5202,1.084473,23.51649,0,0,0,0.2550299,0,0,0.6155275,0.5847511,1.567796,3.142673,0.839781,0,0.839781,5.309356,88.4891,0.2052491,1.19292,0.2040239,1.7,3.397702
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,0.7280149,3.898475,0.3110218,0,0.3110218,5.604417,93.40677,0.2052131,0,0.2488174,0,4.209497
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.9703825,0.9703825,0,0,0,0.9703825,41.25015,0,0.0000000000000001110223,0,0.4002843,1.021455,0.9703825,0,0,0.4169931,4.178395,0,0.621171,-0.621171,4.949646,82.49393,0.2052131,1.067421,0.3202274,0,4.57868
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.362591,1.362591,1.445533,0,0.4507306,1.362591,74.84824,0,0,0,1.019876,0,0,0.08294232,0.0787952,1.107183,3.557224,1.098671,0,1.098671,5.991936,99.8654,0.2052605,1.49885,0.8159004,1.7,4.577099
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.248194,0.248194,0,0,0,0.248194,434.4482,0.808505,0,0,1.078274,0.2612568,0.248194,0,0,0.008512501,4.546028,0.008512501,0,0.008512501,6.000012,100,0.2052595,0.2730134,0.8626195,0,5.624302
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.146074,2.146074,1.35924,0,0.4271725,2.146074,38.59356,0,0,0,0.8282462,0.8282462,0.7868339,0,0,0,4.553689,0,0,0,6.000012,100,0.2052595,2.360681,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.328062,1.328062,0,-1,0,1.328062,115.4989,0.1359371,0,0.08086777,1.533897,1.39796,1.328062,0,0,0,4.553689,0,0,0,6.000012,100,0.2052595,1.460868,1.227117,0,6.087585
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.9552209,0.9552209,0,-1,0,0.9552209,65.62722,0,0,0,0.626885,1.005496,0.9552209,0,0,0,4.553689,0,0.3786107,-0.3786107,5.600921,93.3485,0.2052595,1.050743,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.6570201,0.6570201,0,-1,0,0.6570201,84.16592,0,0,0,0.5529869,0.6916001,0.6570201,0,0,0.4206786,4.175078,0,0.1386131,-0.1386131,5.45481,90.91332,0.2052595,0.7227221,0.4423895,0,4.728065
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.7438849,0.7438849,0,-1,0,0.7438849,28.75707,0,0.0000000000000001110223,0,0.2139195,0.7830367,0.7438849,0,0,0.5746932,4.036465,0,0.5691172,-0.5691172,4.854908,80.91497,0.2052595,0.8182734,0.1711356,0,4.250385
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.891524,1.38,0,-1,0,1.38,0,0,0.5115243,0.7006767,0,1.452632,1.38,0,0,1.207046,3.467348,0,1.452632,-1.452632,3.3237,55.39489,0.2052595,2.080677,0,0,3.467348
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.4917215,0.4917215,0,-1,0,0.4917215,0,0,0.00000000000000005551115,0,0,0.5176016,0.4917215,0,0,2.821081,2.014716,0,0.5176016,-0.5176016,2.7781,46.30157,0.2052595,0.5408937,0,0,2.014716
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.805753,1.38,0,-1,0,1.38,0,0,0.4257532,0.6063285,0,1.452632,1.38,0,0,3.396194,1.497115,0,1.452632,-1.452632,1.246892,20.78149,0.2052595,1.986328,0,0,1.497115
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.0813898,0.04225893,0,-1,0,0.04225893,0,0,0.03913087,0.04726985,0,0.04448308,0.04225893,0,0,5.010229,0.04448308,0,0.04448308,-0.04448308,1.200002,20,0.2052595,0.08952878,0,0,0.04448308
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.109531,0,0,-1,0,0,0,0,0.109531,0.120484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052595,0.120484,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052595,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02174198,0,0,-1,0,0,0,0,0.02174198,0.02391617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052595,0.02391617,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.2913367,0,0,-1,0,0,0,0,0.2913367,0.3204704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052595,0.3204704,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1107416,0,0,-1,0,0,0,0,0.1107416,0.1218158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052595,0.1218158,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1769314,0,0,-1,0,0,0,0,0.1769314,0.1946246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052595,0.1946246,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.2531086,0,0,-1,0,0,0,0,0.2531086,0.2784194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052595,0.2784194,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1807615,0.1807615,1.633393,0,0.5020163,0.1807615,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053065,0.1988376,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2053225,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.9806456,0.9806456,1.7,0,0.5202,0.9806456,43.31496,0,0,0,0.4247663,0,0,0.7193544,0.6833867,2.299654,2.484,1.108153,0,1.108153,4.869655,81.16074,0.2053861,1.07871,0.339813,1.7,2.908766
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.212142,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,0.132142,0.4533562,0.8261153,1.452632,1.38,0,0,1.191501,3.481338,0,0.6265163,-0.6265163,4.209248,70.154,0.2053861,3.533356,0.6608922,1.7,4.307453
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.327512,1.327512,0,-1,0,1.327512,108.3675,0,0,0.08026333,1.438592,1.397381,1.327512,0,0,1.887631,2.854821,0.04121104,0,0.04121104,4.248344,70.8056,0.2053814,1.460263,1.150874,0,4.293414
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1922121,0.1922121,0,0,0,0.1922121,864.5422,0,0,0,1.661755,0.2023286,0.1922121,0,0,1.84642,2.891911,1.459427,0,1.459427,5.632878,93.88112,0.2052128,0.2114334,1.329404,0,4.553667
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.524534,0.524534,0,0,0,0.524534,332.8193,0.8066165,0,0,1.745751,0.5521411,0.524534,0,0,0.386993,4.205395,0.386993,0,0.386993,6.000012,100,0.2051681,0.5769874,1.3966,0,5.951146
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.5978065,0.5978065,0,0,0,0.5978065,275.8958,1.020053,0,0,1.649323,0.62927,0.5978065,0,0,0,4.553689,0,0,0,6.000012,100,0.2051681,0.6575871,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.6373742,0.6373742,0,0,0,0.6373742,277.0612,1.094996,0,0,1.765917,0.6709203,0.6373742,0,0,0,4.553689,0,0,0,6.000012,100,0.2051681,0.7011116,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051681,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.6837673,0.6837673,0,-1,0,0.6837673,173.8995,0.4693129,0,0,1.189068,0.7197551,0.6837673,0,0,0,4.553689,0,0,0,6.000012,100,0.2051681,0.752144,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,-1,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051681,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3192382,0.3192382,0,-1,0,0.3192382,71.77973,0,0,0,0.2291484,0.3360403,0.3192382,0,0,0,4.553689,0,0.1068919,-0.1068919,5.887338,98.1221,0.2051681,0.351162,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.7216661,0.7216661,0,-1,0,0.7216661,0,0,0.0000000000000001110223,0,0,0.7596485,0.7216661,0,0,0.1187688,4.446797,0,0.7596485,-0.7596485,5.086598,84.77647,0.2051681,0.7938327,0,0,4.446797
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9628227,3.687149,0,0,0,5.086598,84.77647,0.2051681,0,0,0,3.687149
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9628227,3.687149,0,0,0,5.086598,84.77647,0.2051681,0,0,0,3.687149
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.667784,1.38,0,-1,0,1.38,0,0,0.2877839,0.4545623,0,1.452632,1.38,0,0,0.9628227,3.687149,0,1.452632,-1.452632,3.55539,59.25638,0.2051681,1.834562,0,0,3.687149
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1708111,0.1708111,0,-1,0,0.1708111,0,0,0.00000000000000002775558,0,0,0.1798012,0.1708111,0,0,2.576858,2.234517,0,0.1798012,-0.1798012,3.365863,56.0976,0.2051681,0.1878923,0,0,2.234517
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.776637,2.054716,0,0,0,3.365863,56.0976,0.2051681,0,0,0,2.054716
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.3589301,0.3589301,0,-1,0,0.3589301,0,0,0,0,0,0.3778211,0.3589301,0,0,2.776637,2.054716,0,0.3778211,-0.3778211,2.967605,49.45998,0.2051681,0.3948231,0,0,2.054716
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.447825,0.447825,0,-1,0,0.447825,0,0,0.00000000000000005551115,0,0,0.4713947,0.447825,0,0,3.196438,1.676895,0,0.4713947,-0.4713947,2.470711,41.17843,0.2051681,0.4926075,0,0,1.676895
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.0513918,0.0513918,0,-1,0,0.0513918,0,0,0.000000000000000006938894,0,0,0.05409663,0.0513918,0,0,3.72021,1.2055,0,0.05409663,-0.05409663,2.413688,40.22805,0.2051681,0.05653098,0,0,1.2055
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.03878993,0.03878993,0,-1,0,0.03878993,0,0,0.000000000000000006938894,0,0,0.04083151,0.03878993,0,0,3.780317,1.151403,0,0.04083151,-0.04083151,2.370648,39.51072,0.2051681,0.04266892,0,0,1.151403
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.08747266,0.08747266,0,-1,0,0.08747266,0,0,0,0,0,0.09207648,0.08747266,0,0,3.825686,1.110572,0,0.09207648,-0.09207648,2.273591,37.8931,0.2051681,0.09621993,0,0,1.110572
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1463644,0.1463644,0,0,0,0.1463644,0,0,0,0,0,0.1540678,0.1463644,0,0,3.927993,1.018495,0,0.1540678,-0.1540678,2.111189,35.18641,0.2051681,0.1610008,0,0,1.018495
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.07982712,0.07982712,0,0,0,0.07982712,0,0,0.00000000000000001387779,0,0,0.08402855,0.07982712,0,0,4.099179,0.8644275,0,0.08402855,-0.08402855,2.022615,33.71019,0.2051681,0.08780983,0,0,0.8644275
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.630294,1.630294,1.7,0,0.5202,1.630294,15.91096,0,0,0,0.2593953,0,0,0.06970632,0.06622101,4.192544,0.780399,0.3256164,0,0.3256164,2.331522,38.85862,0.2051845,1.793323,0.2075163,1.7,1.039794
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.213381,1.213381,1.7,0,0.5202,1.213381,30.44652,0,0,0,0.3694322,0,0,0.4866191,0.4622881,3.866928,1.073454,0.8317204,0,0.8317204,3.120561,52.00925,0.2052314,1.334719,0.2955458,1.7,1.442886
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.9179218,0.9179218,0,-1,0,0.9179218,69.60859,0,0.0000000000000001110223,0,0.6389524,0.9662334,0.9179218,0,0,3.035208,1.822002,0,0.327281,-0.327281,2.775577,46.25952,0.2052314,1.009714,0.5111619,0,2.460954
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.564415,1.564415,1.7,0,0.5202,1.564415,85.47367,0,0,0,1.337163,0,0,0.1355846,0.1288054,3.398853,1.494721,1.465969,0,1.465969,4.166317,69.43847,0.2052796,1.720857,1.069731,1.7,2.831884
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.4154455,0.4154455,0.8356864,0,0.2842424,0.4154455,369.1593,0.00000000000000005551115,0,0,1.533656,0,0,0.4202409,0.3992289,1.932885,2.814093,1.932885,0,1.932885,6.000012,100,0.2051269,0.45699,1.226925,1.7,4.347749
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.09358865,0.09358865,0,0,0,0.09358865,1545.904,1.348277,0,0,1.446791,0.09851437,0.09358865,0,0,0,4.553689,0,0,0,6.000012,100,0.2051269,0.1029475,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.133197,1.133197,0,0,0,1.133197,150.8437,0.5165177,0,0,1.709356,1.192839,1.133197,0,0,0,4.553689,0,0,0,6.000012,100,0.2051269,1.246516,1.367485,0,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1015851,0.1015851,0,-1,0,0.1015851,1424.375,1.340021,0,0,1.446952,0.1069317,0.1015851,0,0,0,4.553689,0,0,0,6.000012,100,0.2051269,0.1117436,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.4115825,0.4115825,0,-1,0,0.4115825,193.9617,0.3650675,0,0,0.7983122,0.4332447,0.4115825,0,0,0,4.553689,0,0,0,6.000012,100,0.2051269,0.4527407,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,-1,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051269,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.9002149,0.9002149,0,-1,0,0.9002149,28.04039,0,0.0000000000000001110223,0,0.2524237,0.9475946,0.9002149,0,0,0,4.553689,0,0.6951709,-0.6951709,5.267238,87.78712,0.2051269,0.9902364,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7724121,3.858518,0,0,0,5.267238,87.78712,0.2051269,0,0,0,3.858518
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,1.983456,1.38,0,-1,0,1.38,0,0,0.6034557,0.8018013,0,1.452632,1.38,0,0,0.7724121,3.858518,0,1.452632,-1.452632,3.736029,62.26703,0.2051269,2.181801,0,0,3.858518
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.66817,1.38,0,-1,0,1.38,0,0,0.2881704,0.4549874,0,1.452632,1.38,0,0,2.386447,2.405886,0,1.452632,-1.452632,2.204821,36.74695,0.2051269,1.834987,0,0,2.405886
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.417022,0.9055921,0,-1,0,0.9055921,0,0,0.5114302,0.6531324,0,0.9532549,0.9055921,0,0,4.000482,0.9532549,0,0.9532549,-0.9532549,1.200002,20,0.2051269,1.558725,0,0,0.9532549
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2122738,0,0,-1,0,0,0,0,0.2122738,0.2335012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051269,0.2335012,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.08036797,0,0,-1,0,0,0,0,0.08036797,0.08840477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051269,0.08840477,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.3307964,0,0,-1,0,0,0,0,0.3307964,0.363876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051269,0.363876,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051269,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2079837,0,0,-1,0,0,0,0,0.2079837,0.2287821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051269,0.2287821,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.4656371,0,0,-1,0,0,0,0,0.4656371,0.5122008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051269,0.5122008,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051269,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1071512,0.1071512,1.559783,0,0.4819207,0.1071512,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2051612,0.1178663,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.2983635,0.2983635,1.7,0,0.5202,0.2983635,0,0,0,0,0,0,0,1.401636,1.331555,3.679654,1.242,1.331555,0,1.331555,3.772409,62.87336,0.2052248,0.3281998,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.3481,2.440399,1.457819,0,1.457819,5.155418,85.92346,0.2052318,0,0.06225557,1.7,2.518219
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.7843688,0.7843688,0,0,0,0.7843688,52.88428,0,0,0,0.4148078,0.8256513,0.7843688,0,0,0.8902802,3.752437,0,0.4108435,-0.4108435,4.722351,78.70569,0.2052318,0.8628057,0.3318463,0,4.167244
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.435688,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.0556877,0.1992565,0.6954921,1.452632,1.38,0,0,1.346773,3.341593,0,0.7571394,-0.7571394,3.924256,65.40414,0.2052318,1.579256,0.5563937,0,4.037086
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,2.188039,2.584454,0.6221583,0,0.6221583,4.514487,75.2413,0.2051604,0,0.4977266,0,3.206612
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.213221,0.213221,0,0,0,0.213221,403.9922,0,0,0,0.8613962,0.2244431,0.213221,0,0,1.565881,3.144396,0.6369531,0,0.6369531,5.118754,85.31239,0.2050873,0.2345431,0.689117,0,4.005793
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,0.9289277,3.717654,0.7384831,0,0.7384831,5.81934,96.98881,0.2050027,0,0.5907865,0,4.456137
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.5466949,0,0,0.7371395,0,0,0,0,0.1904447,4.382289,0.1904447,0,0.1904447,6.000012,100,0.2049808,0,0.5897116,0,5.119428
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.843103,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,0.4631028,0.6474131,0.3961265,1.452632,1.38,0,0,0,4.553689,0,1.056505,-1.056505,4.886358,81.43913,0.2049808,2.027413,0.3169012,0,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.6952603,0.6952603,0,-1,0,0.6952603,102.0189,0,0,0,0.7092972,0.731853,0.6952603,0,0,1.173895,3.497184,0,0.02255573,-0.02255573,4.862582,81.04287,0.2049808,0.7647864,0.5674378,0,4.206481
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.7251689,0.7251689,0,-1,0,0.7251689,65.24729,0,0.0000000000000001110223,0,0.4731531,0.7633358,0.7251689,0,0,1.198956,3.474628,0,0.2901827,-0.2901827,4.556703,75.94489,0.2049808,0.7976859,0.3785225,0,3.947781
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.273895,1.273895,0,-1,0,1.273895,10.43908,0,0.0000000000000002220446,0.02128467,0.1329829,1.340942,1.273895,0,0,1.521382,3.184445,0,1.207959,-1.207959,3.283402,54.72325,0.2049808,1.401285,0.1063863,0,3.317428
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.3362086,0.3362086,0,-1,0,0.3362086,0,0,0.00000000000000005551115,0,0,0.3539038,0.3362086,0,0,2.863559,1.976486,0,0.3539038,-0.3539038,2.910354,48.50581,0.2049808,0.3698295,0,0,1.976486
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.2967309,0.2967309,0,-1,0,0.2967309,0,0,0.00000000000000005551115,0,0,0.3123483,0.2967309,0,0,3.256785,1.622582,0,0.3123483,-0.3123483,2.58111,43.01842,0.2049808,0.326404,0,0,1.622582
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.5763188,0.5763188,0,-1,0,0.5763188,0,0,0.0000000000000001110223,0,0,0.6066514,0.5763188,0,0,3.603839,1.310234,0,0.6066514,-0.6066514,1.941644,32.36066,0.2049808,0.6339507,0,0,1.310234
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.686641,0.6684034,0,-1,0,0.6684034,0,0,1.018237,1.186901,0,0.7035826,0.6684034,0,0,4.277896,0.7035826,0,0.7035826,-0.7035826,1.200002,20,0.2049808,1.855305,0,0,0.7035826
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.2605654,0,0,-1,0,0,0,0,0.2605654,0.2866219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049808,0.2866219,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.05321315,0,0,-1,0,0,0,0,0.05321315,0.05853446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049808,0.05853446,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049808,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049808,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004106165,0,0,-1,0,0,0,0,0.0004106165,0.0004516782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049808,0.0004516782,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049808,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.3809911,0,0,-1,0,0,0,0,0.3809911,0.4190902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049808,0.4190902,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1293017,0.1293017,1.581933,0,0.4879678,0.1293017,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2050188,0.1422319,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1223207,0.1223207,1.574952,0,0.486062,0.1223207,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2050556,0.1345527,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.9225752,0.9225752,1.7,0,0.5202,0.9225752,4.818435,0,0,0,0.04445369,0,0,0.7774248,0.7385535,2.299654,2.484,0.7830072,0,0.7830072,4.561194,76.01975,0.2051047,1.014833,0.03556295,1.7,2.528454
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.514208,1.514208,1.7,0,0.5202,1.514208,17.42325,0,0,0,0.2638242,0,0,0.1857921,0.1765025,1.516647,3.188706,0.4403267,0,0.4403267,4.978925,82.98191,0.2051282,1.665629,0.2110593,1.7,3.452531
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.129159,1.129159,0,-1,0,1.129159,14.4672,0,0,0,0.1633577,1.188589,1.129159,0,0,1.076321,3.585001,0,1.025231,-1.025231,3.898237,64.97048,0.2051282,1.242075,0.1306862,0,3.748358
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.8698138,0.8698138,0,0,0,0.8698138,91.18735,0,0,0,0.7931601,0.9155934,0.8698138,0,0,2.215466,2.55977,0,0.1224334,-0.1224334,3.769181,62.81955,0.2051282,0.9567952,0.6345281,0,3.35293
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,2.351503,2.437336,1.194826,0,1.194826,4.902692,81.71137,0.2049916,0,0.9558609,0,3.632163
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.10102,1.10102,0,0,0,1.10102,58.87415,0,0.0000000000000002220446,0,0.6482161,1.158968,1.10102,0,0,1.156677,3.51268,0,0.5107523,-0.5107523,4.364312,72.73839,0.2049916,1.211122,0.5185729,0,4.160896
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.180909,1.180909,0,0,0,1.180909,44.83568,0,0.0000000000000002220446,0,0.5294687,1.243062,1.180909,0,0,1.724179,3.001928,0,0.7135937,-0.7135937,3.612118,60.20185,0.2049916,1.299,0.423575,0,3.531396
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.7852889,0.7852889,0,-1,0,0.7852889,32.12143,0,0.0000000000000001110223,0,0.2522461,0.8266199,0.7852889,0,0,2.517061,2.288334,0,0.5743738,-0.5743738,3.006675,50.11115,0.2049916,0.8638179,0.2017969,0,2.54058
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.357336,1.357336,0,-1,0,1.357336,30.89745,0,0.0000000000000002220446,0.1130696,0.4193821,1.428775,1.357336,0,0,3.155254,1.71396,0,1.009393,-1.009393,1.942682,32.37796,0.2049916,1.49307,0.3355057,0,2.133342
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,-1,0,0,0,0,0,0,0.5827562,0,0,0,0,4.276802,0.7045675,0.5827562,0,0.5827562,2.495533,41.59213,0.2049251,0,0.4662049,0,1.287324
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.4138624,0.4138624,0,-1,0,0.4138624,74.23429,0,0,0,0.3072278,0.4356446,0.4138624,0,0,3.694046,1.229048,0,0.1284168,-0.1284168,2.36017,39.33608,0.2049251,0.4552487,0.2457823,0,1.536276
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.8618839,0.8618839,0,-1,0,0.8618839,0,0,0.0000000000000001110223,0,0,0.9072462,0.8618839,0,0,3.836731,1.100631,0,0.9072462,-0.9072462,1.403848,23.39742,0.2049251,0.9480723,0,0,1.100631
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.125501,0.1837157,0,-1,0,0.1837157,0,0,0.9417849,1.054335,0,0.1933849,0.1837157,0,0,4.844782,0.1933849,0,0.1933849,-0.1933849,1.200002,20,0.2049251,1.238051,0,0,0.1933849
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.39279,0,0,-1,0,0,0,0,1.39279,1.532069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049251,1.532069,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.9033433,0,0,-1,0,0,0,0,0.9033433,0.9936777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049251,0.9936777,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.342426,0,0,-1,0,0,0,0,0.342426,0.3766686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049251,0.3766686,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.30661,0,0,-1,0,0,0,0,0.30661,0.337271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049251,0.337271,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.04783539,0,0,-1,0,0,0,0,0.04783539,0.05261894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049251,0.05261894,0,0,0
