Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.3723916,0,0,-1,0,0,0,0,0.3723916,0.4096308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049251,0.4096308,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.138788,0,0,-1,0,0,0,0,0.138788,0.1526668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049251,0.1526668,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2112494,0,0,-1,0,0,0,0,0.2112494,0.2323743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049251,0.2323743,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.08734769,0,0,-1,0,0,0,0,0.08734769,0.09608246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049251,0.09608246,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02009057,0.02009057,1.472722,0,0.4581532,0.02009057,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2049446,0.02209963,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3269966,0.3269966,1.7,0,0.5202,0.3269966,0,0,0,0,0,0,0,1.373003,1.304353,3.679654,1.242,1.304353,0,1.304353,3.746603,62.44327,0.205011,0.3596962,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.9711776,0.9711776,1.7,0,0.5202,0.9711776,32.79258,0,0,0,0.3184742,0,0,0.7288224,0.6923813,2.375301,2.415918,1.010855,0,1.010855,4.705585,78.42626,0.2050697,1.068295,0.2547794,1.7,2.734392
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.59921,1.59921,1.7,0,0.5202,1.59921,48.23112,0,0,0,0.7713171,0,0,0.1007896,0.09575015,1.364446,3.325688,0.8670672,0,0.8670672,5.528157,92.13577,0.2051114,1.759131,0.6170536,1.7,4.097005
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.468922,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,1.088922,1.335814,1.009696,1.452632,1.38,0,0,0.4973784,4.106049,0,0.4429351,-0.4429351,5.061263,84.35421,0.2051114,2.715814,0.8077572,0,5.115745
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.4751869,0.4751869,0,0,0,0.4751869,350.4978,0.1757945,0,0,1.66552,0.5001968,0.4751869,0,0,0.9895285,3.663113,0.9895285,0,0.9895285,6.000012,100,0.2049987,0.5227056,1.332416,0,5.328633
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.2554415,0.2554415,0,0,0,0.2554415,717.9763,1.565124,0,0,1.83401,0.2688859,0.2554415,0,0,0,4.553689,0,0,0,6.000012,100,0.2049987,0.2809857,1.467208,0,6.387699
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049987,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.8846126,0.8846126,0,0,0,0.8846126,204.5302,0.8781287,0,0,1.8093,0.9311711,0.8846126,0,0,0,4.553689,0,0,0,6.000012,100,0.2049987,0.9730738,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.7837822,0.7837822,0,-1,0,0.7837822,219.4373,0.8948768,0,0,1.719911,0.8250338,0.7837822,0,0,0,4.553689,0,0,0,6.000012,100,0.2049987,0.8621604,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.9479305,0.9479305,0,-1,0,0.9479305,123.1855,0.1698914,0,0,1.167713,0.9978216,0.9479305,0,0,0,4.553689,0,0,0,6.000012,100,0.2049987,1.042724,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.4993485,0.4993485,0,-1,0,0.4993485,151.3706,0.230237,0,0,0.755867,0.52563,0.4993485,0,0,0,4.553689,0,0,0,6.000012,100,0.2049987,0.5492833,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.097804,1.38,0,-1,0,1.38,23.04295,0.0000000000000002220446,0.7178044,0.9275848,0.3179927,1.452632,1.38,0,0,0,4.553689,0,1.134639,-1.134639,4.803998,80.06647,0.2049987,2.307585,0.2543942,0,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.696494,1.38,0,-1,0,1.38,0,0,0.3164936,0.4861429,0,1.452632,1.38,0,0,1.26071,3.41905,0,1.452632,-1.452632,3.272789,54.54638,0.2049987,1.866143,0,0,3.41905
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.6581576,0.6581576,0,-1,0,0.6581576,0,0,0.0000000000000001110223,0,0,0.6927975,0.6581576,0,0,2.874745,1.966419,0,0.6927975,-0.6927975,2.542517,42.37519,0.2049987,0.7239734,0,0,1.966419
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.587788,1.20994,0,-1,0,1.20994,0,0,0.3778478,0.5366265,0,1.273621,1.20994,0,0,3.64452,1.273621,0,1.273621,-1.273621,1.200002,20,0.2049987,1.746566,0,0,1.273621
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.193895,0,0,-1,0,0,0,0,2.193895,2.413285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049987,2.413285,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4024198,0,0,-1,0,0,0,0,0.4024198,0.4426618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049987,0.4426618,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.181123,0,0,-1,0,0,0,0,0.181123,0.1992353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049987,0.1992353,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.3467777,0,0,-1,0,0,0,0,0.3467777,0.3814555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049987,0.3814555,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.32878,0,0,-1,0,0,0,0,0.32878,0.361658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049987,0.361658,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.2741393,0,0,-1,0,0,0,0,0.2741393,0.3015532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049987,0.3015532,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2340516,0,0,-1,0,0,0,0,0.2340516,0.2574567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049987,0.2574567,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.4256079,0,0,-1,0,0,0,0,0.4256079,0.4681687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049987,0.4681687,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4154932,0.4154932,1.7,0,0.5202,0.4154932,0,0,0,0,0,0,0,1.284507,1.220281,5.059654,0,1.220281,0,1.220281,2.357663,39.2943,0.2050745,0.4570425,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.2941967,0.2941967,1.7,0,0.5202,0.2941967,0,0,0,0,0,0,0,1.405803,1.335513,3.839373,1.098253,1.335513,0,1.335513,3.624642,60.41058,0.2051371,0.3236164,0,1.7,1.098253
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.456787,1.456787,1.7,0,0.5202,1.456787,33.39092,0,0,0,0.4864346,0,0,0.2432131,0.2310525,2.50386,2.300215,0.7174871,0,0.7174871,4.30531,71.75502,0.2051741,1.602466,0.3891477,1.7,2.78665
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.7245661,0.7245661,1.575767,0,0.4862845,0.7245661,122.8834,0,0,0,0.8903715,0,0,0.8512011,0.8086411,1.786373,2.945954,1.699013,0,1.699013,5.917135,98.61872,0.2051743,0.7970227,0.7122972,1.7,3.836325
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,2.805889,1.38,0,-1,0,1.38,84.90759,0,1.425889,1.706478,1.171725,1.452632,1.38,0,0,0.08736011,4.475065,0,0.2809068,-0.2809068,5.621033,93.6837,0.2051743,3.086478,0.9373798,0,5.64679
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.78374,1.78374,0.7541935,0,0.2619948,1.78374,83.15179,0.00000000000000005551115,0,0,1.483212,1.083733,1.029546,0,0,0.3994788,4.194158,0.3994788,0,0.3994788,6.000012,100,0.2051843,1.962114,1.186569,1.7,5.67737
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.541012,1.541012,0.425,0,0.172125,1.541012,118.2768,0.6479103,0,0,1.82266,1.17475,1.116012,0,0,0,4.553689,0,0,0,6.000012,100,0.2051843,1.695113,1.458128,1.7,6.376349
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.8481236,0.8481236,0,0,0,0.8481236,179.5517,0.6300582,0,0,1.52282,0.8927616,0.8481236,0,0,0,4.553689,0,0,0,6.000012,100,0.2051843,0.932936,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051843,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.8212579,0.8212579,0,-1,0,0.8212579,188.6392,0.6847325,0,0,1.549214,0.864482,0.8212579,0,0,0,4.553689,0,0,0,6.000012,100,0.2051843,0.9033837,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,1.988428,1.38,0,-1,0,1.38,84.23402,0,0.6084278,0.8072706,1.162429,1.452632,1.38,0,0,0,4.553689,0,0.2902022,-0.2902022,5.694112,94.90168,0.2051843,2.187271,0.9299435,0,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,-1,0,0,0,0.1193485,0,0,0.4417953,0,0,0,0,0.3224469,4.263487,0.3224469,0,0.3224469,6.000012,100,0.2051476,0,0.3534363,0,4.705282
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.811518,0.811518,0,-1,0,0.811518,24.46584,0,0.0000000000000001110223,0,0.1985447,0.8542295,0.811518,0,0,0,4.553689,0,0.6556847,-0.6556847,5.30886,88.48082,0.2051476,0.8926697,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.02648469,0.02648469,0,-1,0,0.02648469,0,0,0,0,0,0.02787863,0.02648469,0,0,0.7285386,3.898004,0,0.02787863,-0.02787863,5.279473,87.99104,0.2051476,0.02913317,0,0,3.898004
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.9367067,0.9367067,0,-1,0,0.9367067,0,0,0.0000000000000001110223,0,0,0.9860071,0.9367067,0,0,0.7595148,3.870126,0,0.9860071,-0.9860071,4.24013,70.66869,0.2051476,1.030377,0,0,3.870126
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.319931,1.38,0,-1,0,1.38,0,0,0.9399307,1.171924,0,1.452632,1.38,0,0,1.855078,2.884119,0,1.452632,-1.452632,2.708922,45.14861,0.2051476,2.551924,0,0,2.884119
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.34892,0.34892,0,-1,0,0.34892,0,0,0.00000000000000005551115,0,0,0.3672843,0.34892,0,0,3.469113,1.431487,0,0.3672843,-0.3672843,2.32177,38.6961,0.2051476,0.3838121,0,0,1.431487
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.0755377,0.0755377,0,-1,0,0.0755377,0,0,0,0,0,0.07951337,0.0755377,0,0,3.877207,1.064203,0,0.07951337,-0.07951337,2.237956,37.29919,0.2051476,0.08309148,0,0,1.064203
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.2578109,0.2578109,0,-1,0,0.2578109,0,0,0.00000000000000005551115,0,0,0.2713798,0.2578109,0,0,3.965555,0.9846893,0,0.2713798,-0.2713798,1.951897,32.53154,0.2051476,0.2835919,0,0,0.9846893
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1236587,0.1236587,0,-1,0,0.1236587,0,0,0.00000000000000002775558,0,0,0.130167,0.1236587,0,0,4.267088,0.7133095,0,0.130167,-0.130167,1.814688,30.24475,0.2051476,0.1360245,0,0,0.7133095
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.131563,0.131563,0,-1,0,0.131563,0,0,0.00000000000000002775558,0,0,0.1384873,0.131563,0,0,4.411718,0.5831425,0,0.1384873,-0.1384873,1.66871,27.81178,0.2051476,0.1447193,0,0,0.5831425
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565593,0.4446551,0,0,0,1.66871,27.81178,0.2051476,0,0,0,0.4446551
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.565593,0.4446551,0,0,0,1.66871,27.81178,0.2051476,0,0,0,0.4446551
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1213757,0.1213757,0,-1,0,0.1213757,0,0,0.00000000000000001387779,0,0,0.1277638,0.1213757,0,0,4.565593,0.4446551,0,0.1277638,-0.1277638,1.534035,25.5672,0.2051476,0.1335132,0,0,0.4446551
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.03660294,0.03660294,0,0,0,0.03660294,0,0,0,0,0,0.03852941,0.03660294,0,0,4.707553,0.3168913,0,0.03852941,-0.03852941,1.493422,24.89031,0.2051476,0.04026324,0,0,0.3168913
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.750363,0.2783618,0,0,0,1.493422,24.89031,0.2051476,0,0,0,0.2783618
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,4.750363,0.2783618,0.4641044,0,0.4641044,1.93371,32.22843,0.2050949,0,0.3712835,0,0.7424662
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.4557428,0.4557428,0,0,0,0.4557428,198.8682,0,0,0,0.9063274,0.4797292,0.4557428,0,0,4.286259,0.6960558,0.4265982,0,0.4265982,2.338416,38.97353,0.2050465,0.5013171,0.725062,0,1.602383
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.389408,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.009408196,0.2457524,1.350538,1.452632,1.38,0,0,3.859661,1.079994,0,0.1020936,-0.1020936,2.2308,37.17993,0.2050465,1.528349,1.08043,0,2.430532
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.5303051,0.5303051,0,0,0,0.5303051,285.2102,0,0,0,1.512484,0.558216,0.5303051,0,0,3.973098,0.9779005,0.9542683,0,0.9542683,3.136098,52.2682,0.2049383,0.5833357,1.209987,0,2.490385
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,0,0,0,1.661499,0,0,0,0,3.01883,1.836742,1.661499,0,1.661499,4.712335,78.53876,0.2047502,0,1.329199,0,3.498241
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.09985681,0.09985681,0,0,0,0.09985681,1902.669,0.4375015,0,0,1.899945,0.1051124,0.09985681,0,0,1.357331,3.332091,1.357331,0,1.357331,6.000012,100,0.2045967,0.1098425,1.519956,0,5.232036
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.8972978,0.8972978,0,0,0,0.8972978,185.3449,0.7185717,0,0,1.663096,0.944524,0.8972978,0,0,0,4.553689,0,0,0,6.000012,100,0.2045967,0.9870275,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045967,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.101176,1.101176,0,-1,0,1.101176,107.7577,0.02746894,0,0,1.186601,1.159132,1.101176,0,0,0,4.553689,0,0,0,6.000012,100,0.2045967,1.211293,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.426266,1.38,0,-1,0,1.38,60.59245,0.0000000000000002220446,0.04626573,0.1888923,0.8361758,1.452632,1.38,0,0,0,4.553689,0,0.6164558,-0.6164558,5.350211,89.17,0.2045967,1.568892,0.6689407,0,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.5241174,0.5241174,0,-1,0,0.5241174,62.01015,0,0,0,0.325006,0.5517026,0.5241174,0,0,0.6849509,3.937233,0,0.2266966,-0.2266966,5.111251,85.18736,0.2045967,0.5765291,0.2600048,0,4.262239
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.180641,1.180641,0,-1,0,1.180641,0,0,0,0,0,1.24278,1.180641,0,0,0.9368359,3.710537,0,1.24278,-1.24278,3.801246,63.35397,0.2045967,1.298706,0,0,3.710537
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.237492,1.237492,0,-1,0,1.237492,0,0,0.0000000000000002220446,0,0,1.302623,1.237492,0,0,2.317703,2.467756,0,1.302623,-1.302623,2.42816,40.46926,0.2045967,1.361241,0,0,2.467756
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1628751,0.1628751,0,-1,0,0.1628751,0,0,0,0,0,0.1714474,0.1628751,0,0,3.765062,1.165133,0,0.1714474,-0.1714474,2.247439,37.45724,0.2045967,0.1791626,0,0,1.165133
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.5402677,0.5402677,0,-1,0,0.5402677,0,0,0,0,0,0.5687028,0.5402677,0,0,3.955559,0.9936855,0,0.5687028,-0.5687028,1.647973,27.46617,0.2045967,0.5942945,0,0,0.9936855
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.1852452,0.1852452,0,-1,0,0.1852452,0,0,0.00000000000000002775558,0,0,0.1949949,0.1852452,0,0,4.587451,0.4249826,0,0.1949949,-0.1949949,1.442431,24.04046,0.2045967,0.2037697,0,0,0.4249826
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2579597,0.2184883,0,-1,0,0.2184883,0,0,0.03947143,0.06526741,0,0.2299877,0.2184883,0,0,4.804112,0.2299877,0,0.2299877,-0.2299877,1.200002,20,0.2045967,0.2837557,0,0,0.2299877
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1786124,0,0,-1,0,0,0,0,0.1786124,0.1964737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045967,0.1964737,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045967,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.1891402,0,0,-1,0,0,0,0,0.1891402,0.2080542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045967,0.2080542,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.229086,0,0,-1,0,0,0,0,0.229086,0.2519946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045967,0.2519946,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.2635968,0,0,-1,0,0,0,0,0.2635968,0.2899565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045967,0.2899565,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1810345,0.1810345,1.633666,0,0.5020908,0.1810345,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2046432,0.199138,0,1.7,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1344636,0.1344636,1.587095,0,0.489377,0.1344636,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2046819,0.14791,0,1.7,1.242
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.082562,3.08,1.7,0,0.5202,3.08,14.00786,0,0.002561923,0.3108181,0.431442,1.452632,1.38,0,0,2.299654,2.484,0,1.02119,-1.02119,2.74194,45.69891,0.2046819,3.390818,0.3451536,1.7,2.915442
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,1.935896,1.935896,1.7,0,0.5202,1.935896,39.53096,0,0,0,0.7652783,0.2483117,0.2358961,0,0,3.434309,1.46281,0.5169666,0,0.5169666,3.232378,53.87285,0.2047057,2.129486,0.6122227,1.7,2.228089
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.9191365,0.9191365,0,-1,0,0.9191365,125.1603,0,0,0,1.150394,0.9675121,0.9191365,0,0,2.917343,1.92808,0.1828821,0,0.1828821,3.405875,56.76447,0.204685,1.01105,0.9203153,0,3.078475
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,2.734461,2.092674,1.472078,0,1.472078,4.802411,80.04002,0.2045191,0,1.177663,0,3.564753
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.45455,2.45455,1.7,0,0.5202,2.45455,66.43884,0,0,0,1.630774,0.7942634,0.7545502,0,0,1.262382,3.417545,0.8365111,0,0.8365111,5.595995,93.2664,0.2045294,2.700005,1.30462,1.7,5.048319
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.6217543,0.6217543,0,0,0,0.6217543,296.6358,0.7639966,0,0,1.844346,0.6544782,0.6217543,0,0,0.4258713,4.170405,0.4258713,0,0.4258713,6.000012,100,0.2044815,0.6839297,1.475477,0,6.014751
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.228351,1.228351,0,0,0,1.228351,148.8364,0.5352322,0,0,1.828234,1.293002,1.228351,0,0,0,4.553689,0,0,0,6.000012,100,0.2044815,1.351187,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.350241,1.350241,0,-1,0,1.350241,111.1928,0.08006503,0,0.1052651,1.501371,1.421306,1.350241,0,0,0,4.553689,0,0,0,6.000012,100,0.2044815,1.485265,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.195401,1.38,0,-1,0,1.38,88.2217,0,0.8154012,1.034941,1.217459,1.452632,1.38,0,0,0,4.553689,0,0.2351721,-0.2351721,5.752119,95.86845,0.2044815,2.414941,0.9739676,0,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.8028378,0.8028378,0,-1,0,0.8028378,89.66145,0,0.0000000000000001110223,0,0.719836,0.8450924,0.8028378,0,0,0.2613023,4.318517,0,0.1252564,-0.1252564,5.620087,93.66793,0.2044815,0.8831216,0.5758688,0,5.038353
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,-1,0,0,0,0,0,0,0.2282083,0,0,0,0,0.4004761,4.19326,0.2282083,0,0.2282083,5.836585,97.27621,0.2044558,0,0.1825666,0,4.421469
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1722679,4.398648,0,0,0,5.836585,97.27621,0.2044558,0,0,0,4.398648
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.8739564,0.8739564,0,-1,0,0.8739564,0,0,0.0000000000000001110223,0,0,0.9199541,0.8739564,0,0,0.1722679,4.398648,0,0.9199541,-0.9199541,4.866868,81.1143,0.2044558,0.9613521,0,0,4.398648
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.194439,3.478694,0,0,0,4.866868,81.1143,0.2044558,0,0,0,3.478694
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.194439,3.478694,0,0,0,4.866868,81.1143,0.2044558,0,0,0,3.478694
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.1955327,0.1955327,0,-1,0,0.1955327,0,0,0.00000000000000002775558,0,0,0.2058239,0.1955327,0,0,1.194439,3.478694,0,0.2058239,-0.2058239,4.64991,77.49834,0.2044558,0.215086,0,0,3.478694
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2591924,0.2591924,0,-1,0,0.2591924,0,0,0.00000000000000005551115,0,0,0.2728341,0.2591924,0,0,1.423132,3.27287,0,0.2728341,-0.2728341,4.362318,72.70515,0.2044558,0.2851116,0,0,3.27287
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.4184138,0.4184138,0,-1,0,0.4184138,0,0,0.00000000000000005551115,0,0,0.4404356,0.4184138,0,0,1.726281,3.000036,0,0.4404356,-0.4404356,3.898058,64.9675,0.2044558,0.4602552,0,0,3.000036
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1564264,0.1564264,0,-1,0,0.1564264,0,0,0.00000000000000002775558,0,0,0.1646594,0.1564264,0,0,2.215654,2.5596,0,0.1646594,-0.1646594,3.724492,62.07474,0.2044558,0.172069,0,0,2.5596
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.398609,2.394941,0,0,0,3.724492,62.07474,0.2044558,0,0,0,2.394941
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.09157266,0.09157266,0,-1,0,0.09157266,0,0,0.00000000000000001387779,0,0,0.09639227,0.09157266,0,0,2.398609,2.394941,0,0.09639227,-0.09639227,3.622885,60.3813,0.2044558,0.1007299,0,0,2.394941
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.505712,2.298548,0,0,0,3.622885,60.3813,0.2044558,0,0,0,2.298548
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2166164,0.2166164,0,0,0,0.2166164,0,0,0.00000000000000002775558,0,0,0.2280172,0.2166164,0,0,2.505712,2.298548,0,0.2280172,-0.2280172,3.382534,56.37545,0.2044558,0.238278,0,0,2.298548
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1633435,0.1633435,0,0,0,0.1633435,0,0,0,0,0,0.1719406,0.1633435,0,0,2.759064,2.070531,0,0.1719406,-0.1719406,3.201293,53.35477,0.2044558,0.1796779,0,0,2.070531
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.807825,1.807825,1.7,0,0.5202,1.807825,20.87621,0,0,0,0.3774054,0.1135003,0.1078253,0,0,2.950109,1.898591,0.2639051,0,0.2639051,3.451655,57.52747,0.2044679,1.988608,0.3019243,1.7,2.275996
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.7198515,0.7198515,1.7,0,0.5202,0.7198515,124.1879,0,0,0,0.8939682,0,0,0.9801486,0.9311411,2.686204,2.136105,1.825109,0,1.825109,5.183106,86.38493,0.2044754,0.7918366,0.7151746,1.7,3.030074
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.5493996,0.5493996,0,-1,0,0.5493996,189.8146,0,0,0,1.042841,0.5783153,0.5493996,0,0,0.8610947,3.778704,0.4645253,0,0.4645253,5.623793,93.7297,0.2044232,0.6043395,0.8342725,0,4.821545
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.5204717,0.5204717,0,0,0,0.5204717,263.3719,0.426342,0,0,1.370776,0.5478649,0.5204717,0,0,0.3965693,4.196776,0.3965693,0,0.3965693,6.000012,100,0.2043787,0.5725188,1.096621,0,5.567553
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2086578,0.2086578,0,0,0,0.2086578,810.0998,1.470697,0,0,1.690336,0.2196398,0.2086578,0,0,0,4.553689,0,0,0,6.000012,100,0.2043787,0.2295236,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043787,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.3394339,0.3394339,0,0,0,0.3394339,548.9316,1.505961,0,0,1.86326,0.3572989,0.3394339,0,0,0,4.553689,0,0,0,6.000012,100,0.2043787,0.3733773,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.6539708,0.6539708,0,-1,0,0.6539708,239.0319,0.8748087,0,0,1.563199,0.6883903,0.6539708,0,0,0,4.553689,0,0,0,6.000012,100,0.2043787,0.7193679,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,2.791801,1.38,0,-1,0,1.38,86.39606,0.0000000000000002220446,1.411801,1.690982,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2043787,3.070982,0.9538126,0,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.630574,1.38,0,-1,0,1.38,58.9038,0.0000000000000002220446,0.2505736,0.4136309,0.8128724,1.452632,1.38,0,0,0.2892954,4.293323,0,0.6397592,-0.6397592,5.051197,84.18645,0.2043787,1.793631,0.6502979,0,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,-1,0,0,0,0,0,0,0.3455024,0,0,0,0,1.000139,3.653564,0.3455024,0,0.3455024,5.378969,89.64931,0.2043399,0,0.2764019,0,3.999066
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,2.677879,1.38,0,-1,0,1.38,0,0,1.297879,1.565667,0,1.452632,1.38,0,0,0.6546366,3.964516,0,1.452632,-1.452632,3.847761,64.12923,0.2043399,2.945667,0,0,3.964516
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.9437984,0.9437984,0,-1,0,0.9437984,0,0,0.0000000000000001110223,0,0,0.993472,0.9437984,0,0,2.268672,2.511884,0,0.993472,-0.993472,2.80055,46.67574,0.2043399,1.038178,0,0,2.511884
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.4449225,0.4449225,0,-1,0,0.4449225,0,0,0.00000000000000005551115,0,0,0.4683395,0.4449225,0,0,3.37253,1.518412,0,0.4683395,-0.4683395,2.306876,38.44786,0.2043399,0.4894148,0,0,1.518412
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.278246,0.9975693,0,-1,0,0.9975693,0,0,1.280676,1.508501,0,1.050073,0.9975693,0,0,3.892907,1.050073,0,1.050073,-1.050073,1.200002,20,0.2043399,2.50607,0,0,1.050073
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.3961248,0,0,-1,0,0,0,0,0.3961248,0.4357373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043399,0.4357373,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1002782,0,0,-1,0,0,0,0,0.1002782,0.110306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043399,0.110306,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.118315,0,0,-1,0,0,0,0,0.118315,0.1301465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043399,0.1301465,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.5373647,0,0,-1,0,0,0,0,0.5373647,0.5911012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043399,0.5911012,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.09246439,0,0,-1,0,0,0,0,0.09246439,0.1017108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043399,0.1017108,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1371294,0,0,-1,0,0,0,0,0.1371294,0.1508423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043399,0.1508423,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.1814685,0,0,-1,0,0,0,0,0.1814685,0.1996153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043399,0.1996153,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.3280877,0.3280877,1.7,0,0.5202,0.3280877,0,0,0,0,0,0,0,1.371912,1.303317,5.059654,0,1.303317,0,1.303317,2.436437,40.6072,0.204406,0.3608964,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.06965522,0.06965522,1.522287,0,0.4716843,0.06965522,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.756338,1.172985,1.38,0,1.38,3.74562,62.42688,0.2044338,0.07662074,0,1.7,1.172985
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.628754,1.628754,1.7,0,0.5202,1.628754,26.01971,0,0,0,0.4237969,0,0,0.07124645,0.06768413,2.376338,2.414985,0.4914811,0,0.4914811,4.21188,70.19786,0.2044576,1.791629,0.3390375,1.7,2.838782
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.7209972,0.7209972,1.646451,0,0.505581,0.7209972,126.3105,0,0,0,0.9106953,0,0,0.9254532,0.8791806,1.884857,2.857318,1.789876,0,1.789876,5.909905,98.49822,0.2044601,0.7930969,0.7285562,1.7,3.768013
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,1.286458,0,0,1.381439,0,0,0,0,0.09498073,4.468206,0.09498073,0,0.09498073,6.000012,100,0.2044494,0,1.105151,0,5.849645
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.8096427,0.8096427,0,0,0,0.8096427,196.4942,0.7386453,0,0,1.590901,0.8522555,0.8096427,0,0,0,4.553689,0,0,0,6.000012,100,0.2044494,0.8906069,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044494,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.7112808,0.7112808,0,0,0,0.7112808,284.3823,1.27404,0,0,2.022757,0.7487167,0.7112808,0,0,0,4.553689,0,0,0,6.000012,100,0.2044494,0.782409,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.9658847,0.9658847,0,0,0,0.9658847,178.914,0.7113821,0,0,1.728103,1.016721,0.9658847,0,0,0,4.553689,0,0,0,6.000012,100,0.2044494,1.062473,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.9724174,0.9724174,0,-1,0,0.9724174,147.2032,0.4078326,0,0,1.43143,1.023597,0.9724174,0,0,0,4.553689,0,0,0,6.000012,100,0.2044494,1.069659,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.265115,1.265115,0,-1,0,1.265115,95.7687,0,0,0.01162608,1.211584,1.3317,1.265115,0,0,0,4.553689,0,0.1201158,-0.1201158,5.873399,97.88979,0.2044494,1.391626,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.446088,1.38,0,-1,0,1.38,62.37122,0.0000000000000002220446,0.06608769,0.2106965,0.8607228,1.452632,1.38,0,0,0.133462,4.433573,0,0.5919088,-0.5919088,5.249472,87.49103,0.2044494,1.590696,0.6885782,0,5.294296
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.470747,1.38,0,-1,0,1.38,30.45343,0.0000000000000002220446,0.0907468,0.2378215,0.4202574,1.452632,1.38,0,0,0.7911384,3.841664,0,1.032374,-1.032374,4.161254,69.3541,0.2044494,1.617821,0.3362059,0,4.261922
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.938221,2.80929,0,0,0,4.161254,69.3541,0.2044494,0,0,0,2.80929
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.9503074,0.9503074,0,-1,0,0.9503074,0,0,0.0000000000000001110223,0,0,1.000324,0.9503074,0,0,1.938221,2.80929,0,1.000324,-1.000324,3.106821,51.78024,0.2044494,1.045338,0,0,2.80929
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1784827,0.1784827,0,-1,0,0.1784827,0,0,0.00000000000000002775558,0,0,0.1878766,0.1784827,0,0,3.049691,1.808967,0,0.1878766,-0.1878766,2.908781,48.47959,0.2044494,0.196331,0,0,1.808967
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.058468,1.38,0,-1,0,1.38,0,0,1.678468,1.984315,0,1.452632,1.38,0,0,3.258443,1.62109,0,1.452632,-1.452632,1.377573,22.95951,0.2044494,3.364315,0,0,1.62109
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01594643,0.01594643,0,-1,0,0.01594643,0,0,0,0,0,0.01678571,0.01594643,0,0,4.872478,0.1684584,0,0.01678571,-0.01678571,1.359879,22.66461,0.2044494,0.01754107,0,0,0.1684584
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1222125,0.1222125,0,-1,0,0.1222125,0,0,0,0,0,0.1286448,0.1222125,0,0,4.891129,0.1516727,0,0.1286448,-0.1286448,1.224276,20.40456,0.2044494,0.1344338,0,0,0.1516727
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.034068,0.02302794,0,0,0,1.224276,20.40456,0.2044494,0,0,0,0.02302794
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.3840867,0.02187654,0,-1,0,0.02187654,0,0,0.3622101,0.4006188,0,0.02302794,0.02187654,0,0,5.034068,0.02302794,0,0.02302794,-0.02302794,1.200002,20,0.2044494,0.4224953,0,0,0.02302794
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.3756642,0,0,-1,0,0,0,0,0.3756642,0.4132306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044494,0.4132306,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044494,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1427939,0,0,-1,0,0,0,0,0.1427939,0.1570733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044494,0.1570733,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.01976776,0.01976776,1.472399,0,0.458065,0.01976776,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2044689,0.02174454,0,1.7,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3022174,0.3022174,1.7,0,0.5202,0.3022174,0,0,0,0,0,0,0,1.397783,1.327893,3.679654,1.242,1.327893,0,1.327893,3.768936,62.81547,0.2045319,0.3324392,0,1.7,1.242
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.6373891,0.6373891,1.7,0,0.5202,0.6373891,64.6451,0,0,0,0.4120409,0,0,1.062611,1.00948,2.351761,2.437104,1.421521,0,1.421521,5.117509,85.29165,0.2045843,0.7011281,0.3296327,1.7,2.849145
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,0.9302397,3.716473,0.8348834,0,0.8348834,5.909549,98.49229,0.2044911,0,0.6679067,0,4.551357
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.5750296,0.5750296,0,-1,0,0.5750296,240.8176,0.6841221,0,0,1.384773,0.6052943,0.5750296,0,0,0.09535633,4.467868,0.09535633,0,0.09535633,6.000012,100,0.2044804,0.6325325,1.107818,0,5.852641
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,1.948969,1.948969,0.5689685,0,0.2114284,1.948969,88.30226,0.2683518,0,0,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044804,2.143865,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.7735557,0.7735557,0,0,0,0.7735557,247.9805,1.103998,0,0,1.918267,0.8142691,0.7735557,0,0,0,4.553689,0,0,0,6.000012,100,0.2044804,0.8509113,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.182726,1.182726,0,0,0,1.182726,167.3112,0.733858,0,0,1.978833,1.244975,1.182726,0,0,0,4.553689,0,0,0,6.000012,100,0.2044804,1.300999,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.5323509,0.5323509,0,0,0,0.5323509,355.1606,1.330332,0,0,1.890701,0.5603694,0.5323509,0,0,0,4.553689,0,0,0,6.000012,100,0.2044804,0.585586,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044804,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.223536,1.223536,0,-1,0,1.223536,111.0938,0.07134045,0,0,1.359273,1.287933,1.223536,0,0,0,4.553689,0,0,0,6.000012,100,0.2044804,1.34589,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.8008801,0.8008801,0,-1,0,0.8008801,110.8535,0.04477211,0,0,0.8878039,0.8430317,0.8008801,0,0,0,4.553689,0,0,0,6.000012,100,0.2044804,0.8809682,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.341804,1.341804,0,-1,0,1.341804,26.83947,0,0,0.09598471,0.3601331,1.412426,1.341804,0,0,0,4.553689,0,1.052292,-1.052292,4.890799,81.51315,0.2044804,1.475985,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.169214,3.501396,0,0,0,4.890799,81.51315,0.2044804,0,0,0,3.501396
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.8506292,0.8506292,0,-1,0,0.8506292,0,0,0,0,0,0.8953992,0.8506292,0,0,1.169214,3.501396,0,0.8953992,-0.8953992,3.946965,65.78262,0.2044804,0.9356921,0,0,3.501396
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.4520995,0.4520995,0,-1,0,0.4520995,0,0,0.00000000000000005551115,0,0,0.4758942,0.4520995,0,0,2.164102,2.605997,0,0.4758942,-0.4758942,3.445328,57.42202,0.2044804,0.4973094,0,0,2.605997
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.7583553,0.7583553,0,-1,0,0.7583553,0,0,0,0,0,0.7982687,0.7583553,0,0,2.692873,2.130103,0,0.7982687,-0.7982687,2.603879,43.3979,0.2044804,0.8341908,0,0,2.130103
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.3371715,0.3371715,0,-1,0,0.3371715,0,0,0,0,0,0.3549173,0.3371715,0,0,3.579838,1.331834,0,0.3549173,-0.3549173,2.229764,37.16265,0.2044804,0.3708886,0,0,1.331834
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2127825,0.2127825,0,-1,0,0.2127825,0,0,0.00000000000000002775558,0,0,0.2239816,0.2127825,0,0,3.974191,0.9769171,0,0.2239816,-0.2239816,1.993666,33.2277,0.2044804,0.2340608,0,0,0.9769171
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1346361,0.1346361,0,-1,0,0.1346361,0,0,0.00000000000000002775558,0,0,0.1417223,0.1346361,0,0,4.223059,0.7529355,0,0.1417223,-0.1417223,1.844278,30.7379,0.2044804,0.1480998,0,0,0.7529355
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.380528,0.6112132,0,0,0,1.844278,30.7379,0.2044804,0,0,0,0.6112132
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.380528,0.6112132,0,0,0,1.844278,30.7379,0.2044804,0,0,0,0.6112132
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2066469,0.2066469,0,-1,0,0.2066469,0,0,0.00000000000000002775558,0,0,0.217523,0.2066469,0,0,4.380528,0.6112132,0,0.217523,-0.217523,1.614988,26.91642,0.2044804,0.2273116,0,0,0.6112132
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1040056,0.1040056,0,-1,0,0.1040056,0,0,0.00000000000000001387779,0,0,0.1094796,0.1040056,0,0,4.622221,0.3936902,0,0.1094796,-0.1094796,1.499587,24.99306,0.2044804,0.1144062,0,0,0.3936902
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2595023,0.2595023,1.7,0,0.5202,0.2595023,0,0,0,0,0,0,0,1.440498,1.368473,4.743865,0.2842106,1.368473,0,1.368473,2.797834,46.63047,0.2045388,0.2854525,0,1.7,0.2842106
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.2728069,0.2728069,1.7,0,0.5202,0.2728069,0,0,0,0,0,0,0,1.427193,1.355834,3.375392,1.515836,1.355834,0,1.355834,4.084091,68.06804,0.2045984,0.3000876,0,1.7,1.515836
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.016471,1.016471,1.7,0,0.5202,1.016471,31.29997,0,0,0,0.3181552,0,0,0.6835289,0.6493525,2.019558,2.736086,0.9675077,0,0.9675077,5.001949,83.36565,0.2046535,1.118118,0.2545241,1.7,3.054241
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.5302439,0.5302439,0,0,0,0.5302439,140.3121,0,0,0,0.7439964,0.5581515,0.5302439,0,0,1.052051,3.606843,0.1858449,0,0.1858449,5.178257,86.30411,0.2046328,0.5832683,0.5951971,0,4.35084
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.398117,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.01811745,0.1579292,1.074216,1.452632,1.38,0,0,0.8662059,3.774104,0,0.3784159,-0.3784159,4.779372,79.65603,0.2046328,1.537929,0.8593726,0,4.848319
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.5889584,0.5889584,0,0,0,0.5889584,196.1632,0,0,0,1.155319,0.6199562,0.5889584,0,0,1.286668,3.395688,0.5353631,0,0.5353631,5.287261,88.12085,0.2045731,0.6478542,0.9242555,0,4.551007
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.4841278,0.4841278,0,0,0,0.4841278,235.9807,0,0,0,1.142448,0.5096082,0.4841278,0,0,0.7513049,3.877515,0.6328398,0,0.6328398,5.887626,98.12691,0.2045026,0.5325406,0.9139584,0,5.019962
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.251024,0,0,1.369489,0,0,0,0,0.1184651,4.447071,0.1184651,0,0.1184651,6.000012,100,0.2044894,0,1.095591,0,5.816559
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.089594,1.089594,0,0,0,1.089594,130.5007,0.2749863,0,0,1.421927,1.146941,1.089594,0,0,0,4.553689,0,0,0,6.000012,100,0.2044894,1.198553,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.7367206,0.7367206,0,-1,0,0.7367206,140.2489,0.2577468,0,0,1.033242,0.7754954,0.7367206,0,0,0,4.553689,0,0,0,6.000012,100,0.2044894,0.8103926,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.222862,1.38,0,-1,0,1.38,53.56419,0.0000000000000002220446,0.842862,1.065148,0.7391859,1.452632,1.38,0,0,0,4.553689,0,0.7134457,-0.7134457,5.247974,87.46606,0.2044894,2.445148,0.5913486,0,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.688003,1.38,0,-1,0,1.38,33.09956,0,0.308003,0.4768033,0.4567739,1.452632,1.38,0,0,0.7927175,3.840243,0,0.9958577,-0.9958577,4.198248,69.97066,0.2044894,1.856803,0.3654191,0,4.297017
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,-1,0,0,0,0,0,0,0.322222,0,0,0,0,1.899226,2.844385,0.322222,0,0.322222,4.503935,75.06543,0.2044535,0,0.2577776,0,3.166608
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.5060183,0.5060183,0,-1,0,0.5060183,0,0,0,0,0,0.5326509,0.5060183,0,0,1.577004,3.134385,0,0.5326509,-0.5326509,3.942471,65.70773,0.2044535,0.5566202,0,0,3.134385
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.4231768,0.4231768,0,-1,0,0.4231768,0,0,0.00000000000000005551115,0,0,0.4454493,0.4231768,0,0,2.168838,2.601734,0,0.4454493,-0.4454493,3.472927,57.88199,0.2044535,0.4654945,0,0,2.601734
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.425102,1.38,0,-1,0,1.38,0,0,0.04510218,0.1876124,0,1.452632,1.38,0,0,2.663782,2.156285,0,1.452632,-1.452632,1.941718,32.36191,0.2044535,1.567612,0,0,2.156285
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.4498485,0.4498485,0,-1,0,0.4498485,0,0,0,0,0,0.4735247,0.4498485,0,0,4.277817,0.7036536,0,0.4735247,-0.4735247,1.44258,24.04294,0.2044535,0.4948334,0,0,0.7036536
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.05473491,0.05473491,0,-1,0,0.05473491,0,0,0.000000000000000006938894,0,0,0.0576157,0.05473491,0,0,4.803956,0.2301288,0,0.0576157,-0.0576157,1.381847,23.03074,0.2044535,0.06020841,0,0,0.2301288
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1336712,0.1336712,0,-1,0,0.1336712,0,0,0,0,0,0.1407065,0.1336712,0,0,4.867973,0.1725131,0,0.1407065,-0.1407065,1.23353,20.55878,0.2044535,0.1470383,0,0,0.1725131
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.4253261,0.0302163,0,-1,0,0.0302163,0,0,0.3951098,0.4376424,0,0.03180663,0.0302163,0,0,5.024313,0.03180663,0,0.03180663,-0.03180663,1.200002,20,0.2044535,0.4678587,0,0,0.03180663
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044535,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.3934966,0,0,-1,0,0,0,0,0.3934966,0.4328463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044535,0.4328463,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1806606,0,0,-1,0,0,0,0,0.1806606,0.1987267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044535,0.1987267,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044535,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.5555627,0.5555627,1.7,0,0.5202,0.5555627,0,0,0,0,0,0,0,1.144437,1.087215,5.059654,0,1.087215,0,1.087215,2.231426,37.19035,0.2045215,0.611119,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.5543425,0.5543425,1.7,0,0.5202,0.5543425,0,0,0,0,0,0,0,1.145657,1.088375,3.972439,0.9784939,1.088375,0,1.088375,3.263948,54.39903,0.2045894,0.6097768,0,1.7,0.9784939
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,2.884064,1.958031,1.768098,0,1.768098,4.941313,82.35506,0.2045622,0,0.3104784,1.7,2.346129
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,1.941849,1.941849,1.7,0,0.5202,1.941849,44.33676,0,0,0,0.8609529,0.2545778,0.241849,0,0,1.115966,3.549319,0.6063751,0,0.6063751,5.516571,91.94267,0.2045898,2.136034,0.6887624,1.7,4.410272
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.5106356,0.5106356,0,-1,0,0.5106356,241.3324,0.1852264,0,0,1.232329,0.5375112,0.5106356,0,0,0.5095913,4.095057,0.5095913,0,0.5095913,6.000012,100,0.2045332,0.5616992,0.9858631,0,5.327385
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.3818557,0.3818557,0,0,0,0.3818557,372.972,1.022261,0,0,1.424215,0.4019534,0.3818557,0,0,0,4.553689,0,0,0,6.000012,100,0.2045332,0.4200413,1.139372,0,5.977904
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.8002672,0.8002672,0,0,0,0.8002672,234.2048,1.031878,0,0,1.874264,0.8423865,0.8002672,0,0,0,4.553689,0,0,0,6.000012,100,0.2045332,0.8802938,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.694199,1.694199,0.425,0,0.172125,1.694199,110.4053,0.5344862,0,0,1.870485,1.335999,1.269199,0,0,0,4.553689,0,0,0,6.000012,100,0.2045332,1.863619,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045332,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.779349,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,0.3993493,0.5772842,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.2045332,1.957284,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.7235857,0.7235857,0,-1,0,0.7235857,185.2981,0.4496326,0,0,1.340791,0.7616691,0.7235857,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.2045188,0.7959442,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.00599,1.00599,0,-1,0,1.00599,68.05936,0,0,0,0.6846704,1.058937,1.00599,0,0,0,4.553689,0,0.3742666,-0.3742666,5.6055,93.42482,0.2045188,1.106589,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.327646,1.327646,0,-1,0,1.327646,17.25951,0,0.0000000000000004440892,0.08041096,0.2291452,1.397522,1.327646,0,0,0.4158518,4.179422,0,1.168377,-1.168377,4.373923,72.89857,0.2045188,1.460411,0.1833162,0,4.408567
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.250933,1.250933,0,-1,0,1.250933,0,0,0,0,0,1.316772,1.250933,0,0,1.714049,3.011045,0,1.316772,-1.316772,2.985924,49.76529,0.2045188,1.376026,0,0,3.011045
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.04198558,0.04198558,0,-1,0,0.04198558,0,0,0.000000000000000006938894,0,0,0.04419535,0.04198558,0,0,3.177128,1.694274,0,0.04419535,-0.04419535,2.939337,48.98886,0.2045188,0.04618414,0,0,1.694274
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.740018,1.38,0,-1,0,1.38,0,0,0.3600181,0.5340199,0,1.452632,1.38,0,0,3.226234,1.650078,0,1.452632,-1.452632,1.408129,23.46878,0.2045188,1.91402,0,0,1.650078
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.230601,0.1875743,0,-1,0,0.1875743,0,0,1.043027,1.166087,0,0.1974466,0.1875743,0,0,4.840269,0.1974466,0,0.1974466,-0.1974466,1.200002,20,0.2045188,1.353661,0,0,0.1974466
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1428946,0,0,-1,0,0,0,0,0.1428946,0.157184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045188,0.157184,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.3773408,0,0,-1,0,0,0,0,0.3773408,0.4150748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045188,0.4150748,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3286596,0,0,-1,0,0,0,0,0.3286596,0.3615256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045188,0.3615256,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.2982042,0,0,-1,0,0,0,0,0.2982042,0.3280247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045188,0.3280247,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1485288,0,0,-1,0,0,0,0,0.1485288,0.1633817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045188,0.1633817,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.2532965,0,0,-1,0,0,0,0,0.2532965,0.2786261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045188,0.2786261,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2521689,0,0,-1,0,0,0,0,0.2521689,0.2773858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045188,0.2773858,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1249786,0.1249786,1.57761,0,0.4867876,0.1249786,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2045553,0.1374765,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2045713,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.039492,1.039492,1.7,0,0.5202,1.039492,40.62337,0,0,0,0.4222768,0,0,0.6605076,0.6274822,2.299654,2.484,1.049759,0,1.049759,4.814257,80.23746,0.2046294,1.143442,0.3378215,1.7,2.906277
