Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.300079,1.300079,1.592628,0,0.4908876,1.300079,72.45319,0,0,0,0.941949,0,0,0.2925491,0.2779216,1.249895,3.428783,1.219871,0,1.219871,5.971528,99.52527,0.204686,1.430087,0.7535592,1.7,4.370732
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.7040532,0.7040532,0,-1,0,0.7040532,182.3834,0.5129427,0,0,1.284076,0.7411086,0.7040532,0,0,0.03002478,4.526667,0.03002478,0,0.03002478,6.000012,100,0.2046827,0.7744585,1.027261,0,5.810743
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.04284862,0.04284862,0,0,0,0.04284862,4052.998,1.69155,0,0,1.736654,0.04510381,0.04284862,0,0,0,4.553689,0,0,0,6.000012,100,0.2046827,0.04713349,1.389323,0,6.290343
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.178549,1.178549,0,0,0,1.178549,149.7585,0.5243995,0,0,1.764978,1.240578,1.178549,0,0,0,4.553689,0,0,0,6.000012,100,0.2046827,1.296404,1.411982,0,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046827,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.6720983,0.6720983,0,0,0,0.6720983,274.3061,1.136135,0,0,1.843607,0.707472,0.6720983,0,0,0,4.553689,0,0,0,6.000012,100,0.2046827,0.7393082,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.3561408,0.3561408,0,-1,0,0.3561408,438.9677,1.188458,0,0,1.563343,0.3748851,0.3561408,0,0,0,4.553689,0,0,0,6.000012,100,0.2046827,0.3917549,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,-1,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046827,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.189411,1.38,0,-1,0,1.38,58.84742,0.0000000000000002220446,0.8094113,1.028352,0.8120943,1.452632,1.38,0,0,0,4.553689,0,0.6405373,-0.6405373,5.324826,88.74693,0.2046827,2.408352,0.6496755,0,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.9809332,0.9809332,0,-1,0,0.9809332,37.95691,0,0,0,0.3723319,1.032561,0.9809332,0,0,0.7117081,3.913152,0,0.6602294,-0.6602294,4.628883,77.1479,0.2046827,1.079027,0.2978655,0,4.285483
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.3664906,0.3664906,0,-1,0,0.3664906,0,0,0.00000000000000005551115,0,0,0.3857796,0.3664906,0,0,1.445296,3.252922,0,0.3857796,-0.3857796,4.222236,70.37046,0.2046827,0.4031397,0,0,3.252922
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.135191,1.135191,0,-1,0,1.135191,0,0,0.0000000000000002220446,0,0,1.194938,1.135191,0,0,1.87394,2.867143,0,1.194938,-1.194938,2.962661,49.37758,0.2046827,1.24871,0,0,2.867143
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.165551,1.165551,0,-1,0,1.165551,0,0,0.0000000000000002220446,0,0,1.226895,1.165551,0,0,3.201649,1.672205,0,1.226895,-1.226895,1.6694,27.82327,0.2046827,1.282106,0,0,1.672205
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.9946989,0.4230438,0,-1,0,0.4230438,0,0,0.571655,0.6711249,0,0.4453093,0.4230438,0,0,4.564866,0.4453093,0,0.4453093,-0.4453093,1.200002,20,0.2046827,1.094169,0,0,0.4453093
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.1996536,0,0,-1,0,0,0,0,0.1996536,0.2196189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046827,0.2196189,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.4967225,0,0,-1,0,0,0,0,0.4967225,0.5463947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046827,0.5463947,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046827,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046827,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.4932067,0,0,-1,0,0,0,0,0.4932067,0.5425274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046827,0.5425274,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.2872863,0,0,-1,0,0,0,0,0.2872863,0.3160149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046827,0.3160149,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2358344,0,0,-1,0,0,0,0,0.2358344,0.2594179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046827,0.2594179,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.290307,0.290307,1.7,0,0.5202,0.290307,0,0,0,0,0,0,0,1.409693,1.339208,5.059654,0,1.339208,0,1.339208,2.470487,41.1747,0.2047437,0.3193377,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.07689635,0.07689635,1.529528,0,0.4736611,0.07689635,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.720446,1.205288,1.38,0,1.38,3.77967,62.99437,0.2047721,0.08458599,0,1.7,1.205288
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.508191,0.508191,1.7,0,0.5202,0.508191,81.15868,0,0,0,0.4124412,0,0,1.191809,1.132218,2.340446,2.447288,1.54466,0,1.54466,5.245063,87.41753,0.2048101,0.5590102,0.3299529,1.7,2.859729
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1341064,0.1341064,0,0,0,0.1341064,656.4818,0,0,0,0.8803838,0.1411646,0.1341064,0,0,0.7957864,3.837481,0.7392192,0,0.7392192,5.946348,99.1056,0.2047284,0.147517,0.704307,0,4.717865
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.453075,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.07307534,0.2183829,1.320109,1.452632,1.38,0,0,0.05656721,4.502779,0,0.1325223,-0.1325223,5.806657,96.77742,0.2047284,1.598383,1.056087,0,5.822888
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.7431267,0.7431267,0,0,0,0.7431267,225.8158,0.6920446,0,0,1.678097,0.7822387,0.7431267,0,0,0.2038142,4.370256,0.2038142,0,0.2038142,6.000012,100,0.2047058,0.8174394,1.342478,0,6.048354
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.9402372,0.9402372,0,0,0,0.9402372,207.8941,0.9649745,0,0,1.954698,0.9897234,0.9402372,0,0,0,4.553689,0,0,0,6.000012,100,0.2047058,1.034261,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1133286,0.1133286,0,0,0,0.1133286,1721.004,1.831096,0,0,1.950389,0.1192932,0.1133286,0,0,0,4.553689,0,0,0,6.000012,100,0.2047058,0.1246614,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.3916634,0.3916634,0,0,0,0.3916634,485.0539,1.487501,0,0,1.899778,0.4122772,0.3916634,0,0,0,4.553689,0,0,0,6.000012,100,0.2047058,0.4308297,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.5923575,0.5923575,0,-1,0,0.5923575,293.5536,1.115353,0,0,1.738887,0.6235342,0.5923575,0,0,0,4.553689,0,0,0,6.000012,100,0.2047058,0.6515932,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,1.994498,1.38,0,-1,0,1.38,90.22793,0.0000000000000002220446,0.6144977,0.8139475,1.245145,1.452632,1.38,0,0,0,4.553689,0,0.2074862,-0.2074862,5.781302,96.35484,0.2047058,2.193948,0.9961163,0,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.7039234,0.7039234,0,-1,0,0.7039234,115.4296,0,0,0,0.8125363,0.740972,0.7039234,0,0,0.2305402,4.346203,0.07156429,0,0.07156429,5.849194,97.48637,0.2046979,0.7743158,0.6500291,0,5.158739
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.7066932,0.7066932,0,-1,0,0.7066932,52.7246,0,0.0000000000000001110223,0,0.3726012,0.7438876,0.7066932,0,0,0.1589759,4.410611,0,0.3712864,-0.3712864,5.457824,90.96355,0.2046979,0.7773626,0.298081,0,4.783212
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.09948381,0.09948381,0,-1,0,0.09948381,0,0,0.00000000000000001387779,0,0,0.1047198,0.09948381,0,0,0.5715164,4.039324,0,0.1047198,-0.1047198,5.34744,89.12382,0.2046979,0.1094322,0,0,4.039324
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.8181671,0.8181671,0,-1,0,0.8181671,0,0,0.0000000000000001110223,0,0,0.8612285,0.8181671,0,0,0.6878717,3.934604,0,0.8612285,-0.8612285,4.439625,73.99361,0.2046979,0.8999838,0,0,3.934604
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.023447,1.023447,0,-1,0,1.023447,0,0,0.0000000000000002220446,0,0,1.077312,1.023447,0,0,1.644792,3.073376,0,1.077312,-1.077312,3.304038,55.06719,0.2046979,1.125791,0,0,3.073376
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.10059,0.10059,0,-1,0,0.10059,0,0,0.00000000000000001387779,0,0,0.1058843,0.10059,0,0,2.841806,1.996064,0,0.1058843,-0.1058843,3.192426,53.207,0.2046979,0.110649,0,0,1.996064
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.4373244,0.4373244,0,-1,0,0.4373244,0,0,0.00000000000000005551115,0,0,0.4603415,0.4373244,0,0,2.959455,1.890179,0,0.4603415,-0.4603415,2.707184,45.11964,0.2046979,0.4810569,0,0,1.890179
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3244269,0.3244269,0,-1,0,0.3244269,0,0,0.00000000000000005551115,0,0,0.341502,0.3244269,0,0,3.470946,1.429838,0,0.341502,-0.341502,2.347209,39.12008,0.2046979,0.3568696,0,0,1.429838
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.4471821,0.4471821,0,-1,0,0.4471821,0,0,0.00000000000000005551115,0,0,0.470718,0.4471821,0,0,3.850392,1.088336,0,0.470718,-0.470718,1.851029,30.85042,0.2046979,0.4919003,0,0,1.088336
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.373412,0.6176178,0,0,0,1.851029,30.85042,0.2046979,0,0,0,0.6176178
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3176045,0.3176045,0,-1,0,0.3176045,0,0,0,0,0,0.3343205,0.3176045,0,0,4.373412,0.6176178,0,0.3343205,-0.3343205,1.498624,24.97702,0.2046979,0.3493649,0,0,0.6176178
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0311818,0.0311818,0,-1,0,0.0311818,0,0,0.000000000000000003469447,0,0,0.03282294,0.0311818,0,0,4.74488,0.2832973,0,0.03282294,-0.03282294,1.464026,24.40038,0.2046979,0.03429998,0,0,0.2832973
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.04160305,0.04160305,0,-1,0,0.04160305,0,0,0.000000000000000006938894,0,0,0.04379268,0.04160305,0,0,4.78135,0.2504744,0,0.04379268,-0.04379268,1.417864,23.63102,0.2046979,0.04576335,0,0,0.2504744
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1032891,0.1032891,0,0,0,0.1032891,0,0,0.00000000000000001387779,0,0,0.1087254,0.1032891,0,0,4.830008,0.2066817,0,0.1087254,-0.1087254,1.303257,21.72091,0.2046979,0.113618,0,0,0.2066817
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1863233,0.1863233,1.638955,0,0.5035347,0.1863233,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.950814,0.09795632,1.38,0,1.38,2.61244,43.54058,0.2047442,0.2049557,0,1.7,0.09795632
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.728462,1.728462,1.7,0,0.5202,1.728462,25.32959,0,0,0,0.4378125,0.0299605,0.02846247,0,0,3.570814,1.339956,0.407852,0,0.407852,2.999363,49.98928,0.2047625,1.901309,0.35025,1.7,1.777769
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.893656,0.893656,1.7,0,0.5202,0.893656,83.67405,0,0,0,0.7477582,0,0,0.806344,0.7660268,3.162962,1.707023,1.513785,0,1.513785,4.435465,73.92427,0.2048039,0.9830216,0.5982065,1.7,2.454781
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0,0,0,1.31992,0,0,0,0,1.649177,3.06943,1.31992,0,1.31992,5.687652,94.794,0.2046583,0,1.055936,0,4.38935
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.875487,1.875487,0.6380456,0,0.2302864,1.875487,87.00816,0,0,0,1.631827,1.30257,1.237442,0,0,0.3292569,4.257358,0.3292569,0,0.3292569,6.000012,100,0.2046453,2.063036,1.305462,1.7,5.889184
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046453,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.476903,1.476903,0.425,0,0.172125,1.476903,110.2291,0.5207105,0,0,1.627977,1.107266,1.051903,0,0,0,4.553689,0,0,0,6.000012,100,0.2046453,1.624593,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046453,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.580636,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.200636,0.3586996,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.2046453,1.7387,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1331343,0.1331343,0,-1,0,0.1331343,709.8489,0.622117,0,0,0.9450526,0.1401414,0.1331343,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.2046252,0.1464478,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,-1,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046252,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,-1,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046252,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.107938,1.107938,0,-1,0,1.107938,0,0,0.0000000000000002220446,0,0,1.16625,1.107938,0,0,0,4.553689,0,1.16625,-1.16625,4.770676,79.51111,0.2046252,1.218732,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.561158,1.38,0,-1,0,1.38,0,0,0.1811582,0.3372741,0,1.452632,1.38,0,0,1.295834,3.387439,0,1.452632,-1.452632,3.239468,53.99103,0.2046252,1.717274,0,0,3.387439
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.441087,1.38,0,-1,0,1.38,0,0,0.06108722,0.2051959,0,1.452632,1.38,0,0,2.909869,1.934807,0,1.452632,-1.452632,1.70826,28.47094,0.2046252,1.585196,0,0,1.934807
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.6086052,0.4580667,0,-1,0,0.4580667,0,0,0.1505385,0.211399,0,0.4821755,0.4580667,0,0,4.523904,0.4821755,0,0.4821755,-0.4821755,1.200002,20,0.2046252,0.6694657,0,0,0.4821755
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.04154658,0,0,-1,0,0,0,0,0.04154658,0.04570124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046252,0.04570124,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.04777752,0,0,-1,0,0,0,0,0.04777752,0.05255527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046252,0.05255527,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.4643177,0,0,-1,0,0,0,0,0.4643177,0.5107495,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046252,0.5107495,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01480708,0,0,-1,0,0,0,0,0.01480708,0.01628779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046252,0.01628779,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0192933,0,0,-1,0,0,0,0,0.0192933,0.02122263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046252,0.02122263,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2151022,0,0,-1,0,0,0,0,0.2151022,0.2366125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046252,0.2366125,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3093868,0,0,-1,0,0,0,0,0.3093868,0.3403255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046252,0.3403255,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.1800093,0.1800093,1.632641,0,0.501811,0.1800093,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2046703,0.1980103,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.4785403,0.4785403,1.7,0,0.5202,0.4785403,0,0,0,0,0,0,0,1.22146,1.160387,3.679654,1.242,1.160387,0,1.160387,3.610025,60.16696,0.2047419,0.5263944,0,1.7,1.242
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.7395598,0.7395598,1.7,0,0.5202,0.7395598,27.00884,0,0,0,0.1997465,0,0,0.9604402,0.9124182,2.519268,2.286348,1.112165,0,1.112165,4.665117,77.75179,0.204807,0.8135157,0.1597972,1.7,2.486094
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.012427,0,0.3324925,0,0,0,0,0,0.4452977,0,0,1.012427,0.9618053,1.407103,3.287296,1.407103,0,1.407103,6.000012,100,0.2047479,0,0.3562382,1.7,3.732594
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.8493777,0.8493777,0,-1,0,0.8493777,91.37277,0,0.0000000000000001110223,0,0.7760999,0.8940818,0.8493777,0,0,0,4.553689,0,0.1179819,-0.1179819,5.875648,97.92728,0.2047479,0.9343154,0.6208799,0,5.329789
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.036132,1.036132,0,0,0,1.036132,80.28008,0,0,0,0.831808,1.090666,1.036132,0,0,0.131091,4.435707,0,0.2588578,-0.2588578,5.602788,93.37962,0.2047479,1.139746,0.6654463,0,5.267515
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.580559,1.580559,0.9435753,0,0.3136961,1.580559,68.91359,0.00000000000000005551115,0,0,1.08922,0.6705095,0.6369841,0,0,0.4187107,4.176849,0.4187107,0,0.4187107,6.000012,100,0.2047667,1.738615,0.8713762,1.7,5.266069
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,1.995919,1.995919,0.8934816,0,0.3000205,1.995919,58.14166,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2047667,2.195511,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.887686,1.887686,0.6166313,0,0.2244403,1.887686,70.87791,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2047667,2.076455,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.891201,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,0.5112009,0.700321,0.9117024,1.452632,1.38,0,0,0,4.553689,0,0.5409292,-0.5409292,5.429822,90.49686,0.2047667,2.080321,0.729362,0,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,-1,0,0,0,0,0,0,0.5201148,0,0,0,0,0.6010324,4.01276,0.5201148,0,0.5201148,5.923247,98.72058,0.2047095,0,0.4160919,0,4.532875
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.179908,1.179908,0,-1,0,1.179908,22.80649,0,0,0,0.2690957,1.242009,1.179908,0,0,0.08091759,4.480863,0,0.972913,-0.972913,4.897707,81.62828,0.2047095,1.297899,0.2152766,0,4.749959
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.351753,1.351753,0,-1,0,1.351753,16.48952,0,0,0.1069283,0.2228976,1.422898,1.351753,0,0,1.161932,3.50795,0,1.2,-1.2,3.632795,60.54646,0.2047095,1.486928,0.1783181,0,3.730848
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.577005,1.38,0,-1,0,1.38,0,0,0.1970049,0.3547054,0,1.452632,1.38,0,0,2.495266,2.30795,0,1.452632,-1.452632,2.101587,35.02638,0.2047095,1.734705,0,0,2.30795
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.32245,0.8125523,0,-1,0,0.8125523,0,0,0.5098975,0.6421425,0,0.8553182,0.8125523,0,0,4.109301,0.8553182,0,0.8553182,-0.8553182,1.200002,20,0.2047095,1.454695,0,0,0.8553182
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.474591,0,0,-1,0,0,0,0,1.474591,1.62205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047095,1.62205,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1654269,0,0,-1,0,0,0,0,0.1654269,0.1819696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047095,0.1819696,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047095,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.4696239,0,0,-1,0,0,0,0,0.4696239,0.5165863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047095,0.5165863,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.1809392,0,0,-1,0,0,0,0,0.1809392,0.1990332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047095,0.1990332,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.008841046,0,0,-1,0,0,0,0,0.008841046,0.009725151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047095,0.009725151,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.3660874,0,0,-1,0,0,0,0,0.3660874,0.4026962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047095,0.4026962,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047095,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.3731477,0,0,-1,0,0,0,0,0.3731477,0.4104625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047095,0.4104625,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.03974451,0.03974451,1.492376,0,0.4635187,0.03974451,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047316,0.04371896,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1074277,0.1074277,1.560059,0,0.4819962,0.1074277,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2047647,0.1181705,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.9240122,0.9240122,1.7,0,0.5202,0.9240122,37.14895,0,0,0,0.3432609,0,0,0.7759878,0.7371884,2.299654,2.484,1.080449,0,1.080449,4.843372,80.72271,0.2048253,1.016413,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.11259,1.11259,0,0,0,1.11259,79.62894,0,0,0,0.8859437,1.171147,1.11259,0,0,1.219205,3.456404,0,0.2852037,-0.2852037,4.542741,75.7122,0.2048253,1.223849,0.708755,0,4.342348
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.081473,1.081473,0,-1,0,1.081473,123.5602,0,0,0,1.33627,1.138393,1.081473,0,0,1.536098,3.171201,0.1978774,0,0.1978774,4.730464,78.84091,0.2048036,1.18962,1.069016,0,4.507471
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.6118731,0.6118731,0,0,0,0.6118731,269.7138,0,0,0,1.650306,0.644077,0.6118731,0,0,1.338221,3.34929,1.006229,0,1.006229,5.685057,94.75077,0.2046933,0.6730605,1.320245,0,4.999597
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.483693,1.483693,0.425,0,0.172125,1.483693,123.3179,0.3832544,0,0,1.829659,1.114413,1.058693,0,0,0.3319913,4.254897,0.3319913,0,0.3319913,6.000012,100,0.2046569,1.632062,1.463727,1.7,6.084556
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046569,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046569,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046569,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.663167,1.38,0,-1,0,1.38,94.6263,0.0000000000000002220446,0.2831668,0.4494835,1.305843,1.452632,1.38,0,0,0,4.553689,0,0.1467887,-0.1467887,5.845283,97.42119,0.2046569,1.829484,1.044674,0,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02272396,0.02272396,0,-1,0,0.02272396,2722.527,0.4316475,0,0,0.6186661,0.02391996,0.02272396,0,0,0.1630986,4.4069,0.1630986,0,0.1630986,6.000012,100,0.2046391,0.02499636,0.4949328,0,5.025566
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.9418334,0.9418334,0,-1,0,0.9418334,21.71618,0,0,0,0.2045302,0.9914036,0.9418334,0,0,0,4.553689,0,0.7868734,-0.7868734,5.170575,86.17607,0.2046391,1.036017,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.288576,1.288576,0,-1,0,1.288576,0,0,0,0.03743314,0,1.356395,1.288576,0,0,0.8743038,3.766816,0,1.356395,-1.356395,3.740808,62.34668,0.2046391,1.417433,0,0,3.766816
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.6931261,0.6931261,0,-1,0,0.6931261,0,0,0.0000000000000001110223,0,0,0.7296064,0.6931261,0,0,2.38141,2.41042,0,0.7296064,-0.7296064,2.971736,49.52883,0.2046391,0.7624387,0,0,2.41042
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.0863212,0.0863212,0,-1,0,0.0863212,0,0,0,0,0,0.09086443,0.0863212,0,0,3.192084,1.680814,0,0.09086443,-0.09086443,2.875956,47.93251,0.2046391,0.09495333,0,0,1.680814
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.9292021,0.9292021,0,-1,0,0.9292021,0,0,0.0000000000000001110223,0,0,0.9781075,0.9292021,0,0,3.293044,1.589949,0,0.9781075,-0.9781075,1.84494,30.74895,0.2046391,1.022122,0,0,1.589949
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.271519,0.271519,0,-1,0,0.271519,0,0,0,0,0,0.2858094,0.271519,0,0,4.37983,0.6118419,0,0.2858094,-0.2858094,1.543671,25.72779,0.2046391,0.2986709,0,0,0.6118419
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.08200068,0.08200068,0,-1,0,0.08200068,0,0,0,0,0,0.0863165,0.08200068,0,0,4.697396,0.3260325,0,0.0863165,-0.0863165,1.452685,24.21137,0.2046391,0.09020074,0,0,0.3260325
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.793303,0.239716,0,0,0,1.452685,24.21137,0.2046391,0,0,0,0.239716
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1597939,0.1597939,0,-1,0,0.1597939,0,0,0.00000000000000002775558,0,0,0.1682041,0.1597939,0,0,4.793303,0.239716,0,0.1682041,-0.1682041,1.275383,21.25633,0.2046391,0.1757733,0,0,0.239716
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.980197,0.07151184,0,0,0,1.275383,21.25633,0.2046391,0,0,0,0.07151184
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.5314301,0.06793625,0,-1,0,0.06793625,0,0,0.4634939,0.5166368,0,0.07151184,0.06793625,0,0,4.980197,0.07151184,0,0.07151184,-0.07151184,1.200002,20,0.2046391,0.5845731,0,0,0.07151184
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.4586893,0,0,-1,0,0,0,0,0.4586893,0.5045583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046391,0.5045583,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.2685995,0.2685995,1.7,0,0.5202,0.2685995,0,0,0,0,0,0,0,1.431401,1.35983,5.059654,0,1.35983,0,1.35983,2.490051,41.50077,0.2046971,0.2954594,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.3827876,0.3827876,1.7,0,0.5202,0.3827876,0,0,0,0,0,0,0,1.317212,1.251352,3.699824,1.223847,1.251352,0,1.251352,3.677187,61.28633,0.2047669,0.4210663,0,1.7,1.223847
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.8981519,0.8981519,1.7,0,0.5202,0.8981519,37.39194,0,0,0,0.3358364,0,0,0.8018481,0.7617556,2.448472,2.350064,1.097592,0,1.097592,4.718455,78.64075,0.2048284,0.9879671,0.2686691,1.7,2.6859
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.5168135,0.5168135,1.096994,0,0.3555793,0.5168135,143.2169,0,0,0,0.7401641,0,0,0.5801801,0.5511711,1.35088,3.337897,1.291335,0,1.291335,5.943523,99.05852,0.204796,0.5684949,0.5921313,1.7,4.078061
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.553652,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.173652,0.3290172,1.153028,1.452632,1.38,0,0,0.0595448,4.500099,0,0.2996033,-0.2996033,5.627713,93.79504,0.204796,1.709017,0.9224226,0,5.653127
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.4413949,0.4413949,0,0,0,0.4413949,347.9226,0.6786492,0,0,1.535713,0.4646262,0.4413949,0,0,0.3924374,4.200495,0.3924374,0,0.3924374,6.000012,100,0.2047531,0.4855344,1.22857,0,5.736208
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.6151596,0.6151596,0,0,0,0.6151596,292.7832,1.153548,0,0,1.801084,0.6475364,0.6151596,0,0,0,4.553689,0,0,0,6.000012,100,0.2047531,0.6766756,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.498744,1.498744,0.425,0,0.172125,1.498744,119.6768,0.6633915,0,0,1.793648,1.130257,1.073744,0,0,0,4.553689,0,0,0,6.000012,100,0.2047531,1.648618,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.024804,1.024804,0,0,0,1.024804,155.3995,0.513799,0,0,1.59254,1.078741,1.024804,0,0,0,4.553689,0,0,0,6.000012,100,0.2047531,1.127284,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.441498,1.38,0,-1,0,1.38,105.9575,0.009582459,0.06149797,0.2056478,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047531,1.585648,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.6662273,0.6662273,0,-1,0,0.6662273,146.4098,0.2741304,0,0,0.9754223,0.7012919,0.6662273,0,0,0,4.553689,0,0,0,6.000012,100,0.2047531,0.73285,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.7755768,0.7755768,0,-1,0,0.7755768,95.59863,0,0,0,0.7414408,0.8163967,0.7755768,0,0,0,4.553689,0,0.07495588,-0.07495588,5.921001,98.68316,0.2047531,0.8531345,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.3686818,0.3686818,0,-1,0,0.3686818,103.9356,0,0,0,0.3831915,0.3880861,0.3686818,0,0,0.08328431,4.478733,0,0.004894572,-0.004894572,5.915842,98.59718,0.2047531,0.4055499,0.3065532,0,4.861925
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.8162,1.38,0,-1,0,1.38,0,0,0.4361998,0.6178197,0,1.452632,1.38,0,0,0.08872272,4.473838,0,1.452632,-1.452632,4.384634,73.07709,0.2047531,1.99782,0,0,4.473838
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.9291793,0.9291793,0,-1,0,0.9291793,0,0,0.0000000000000001110223,0,0,0.9780834,0.9291793,0,0,1.702758,3.021207,0,0.9780834,-0.9780834,3.353644,55.89395,0.2047531,1.022097,0,0,3.021207
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.4983893,0.4983893,0,-1,0,0.4983893,0,0,0.00000000000000005551115,0,0,0.5246204,0.4983893,0,0,2.789517,2.043123,0,0.5246204,-0.5246204,2.800645,46.67733,0.2047531,0.5482283,0,0,2.043123
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.300728,0.300728,0,-1,0,0.300728,0,0,0.00000000000000005551115,0,0,0.3165558,0.300728,0,0,3.372429,1.518503,0,0.3165558,-0.3165558,2.466966,41.11602,0.2047531,0.3308008,0,0,1.518503
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.724157,1.201947,0,0,0,2.466966,41.11602,0.2047531,0,0,0,1.201947
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.724157,1.201947,0,0,0,2.466966,41.11602,0.2047531,0,0,0,1.201947
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.4271709,0.4271709,0,-1,0,0.4271709,0,0,0.00000000000000005551115,0,0,0.4496536,0.4271709,0,0,3.724157,1.201947,0,0.4496536,-0.4496536,1.99299,33.21643,0.2047531,0.469888,0,0,1.201947
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1105967,0.1105967,0,-1,0,0.1105967,0,0,0.00000000000000001387779,0,0,0.1164175,0.1105967,0,0,4.223773,0.7522938,0,0.1164175,-0.1164175,1.870275,31.17118,0.2047531,0.1216563,0,0,0.7522938
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1361428,0.1361428,0,-1,0,0.1361428,0,0,0.00000000000000002775558,0,0,0.1433083,0.1361428,0,0,4.353125,0.6358762,0,0.1433083,-0.1433083,1.719215,28.65352,0.2047531,0.1497571,0,0,0.6358762
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2151712,0.2151712,0,-1,0,0.2151712,0,0,0.00000000000000002775558,0,0,0.226496,0.2151712,0,0,4.512357,0.492568,0,0.226496,-0.226496,1.480467,24.6744,0.2047531,0.2366883,0,0,0.492568
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1259687,0.1259687,0,-1,0,0.1259687,0,0,0,0,0,0.1325986,0.1259687,0,0,4.764019,0.266072,0,0.1325986,-0.1325986,1.340696,22.34488,0.2047531,0.1385655,0,0,0.266072
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3009894,0.3009894,1.7,0,0.5202,0.3009894,0,0,0,0,0,0,0,1.399011,1.32906,4.911351,0.1334734,1.32906,0,1.32906,2.601553,43.35913,0.2048143,0.3310883,0,1.7,0.1334734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.582291,1.329627,1.38,0,1.38,3.910736,65.17879,0.2048298,0,0,1.7,1.329627
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.404702,1.404702,1.7,0,0.5202,1.404702,19.55754,0,0,0,0.2747252,0,0,0.2952981,0.2805332,2.202291,2.571627,0.5552584,0,0.5552584,4.4375,73.95819,0.204859,1.545172,0.2197801,1.7,2.846353
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0.865743,0,0.2924479,0,0,0,0,0,0.8245763,0,0,0.865743,0.8224559,1.647032,3.07136,1.647032,0,1.647032,6.000012,100,0.2047506,0,0.659661,1.7,3.895936
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.3853,1.38,0,-1,0,1.38,82.02119,0,1.0053,1.24383,1.131892,1.452632,1.38,0,0,0,4.553689,0,0.3207392,-0.3207392,5.661923,94.3652,0.2047506,2.62383,0.9055139,0,5.685581
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.73994,0.73994,0,0,0,0.73994,210.9503,0.4256447,0,0,1.560906,0.7788843,0.73994,0,0,0.3563769,4.23295,0.3563769,0,0.3563769,6.000012,100,0.2047118,0.8139341,1.248725,0,5.793856
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1029644,0.1029644,0,0,0,0.1029644,1717.686,1.660221,0,0,1.768604,0.1083836,0.1029644,0,0,0,4.553689,0,0,0,6.000012,100,0.2047118,0.1132608,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.6706828,0.6706828,0,0,0,0.6706828,295.4081,1.275269,0,0,1.981251,0.7059819,0.6706828,0,0,0,4.553689,0,0,0,6.000012,100,0.2047118,0.7377511,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.6738328,0.6738328,0,0,0,0.6738328,262.7071,1.060909,0,0,1.770206,0.7092977,0.6738328,0,0,0,4.553689,0,0,0,6.000012,100,0.2047118,0.7412161,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.529477,1.38,0,-1,0,1.38,110.3992,0.07087775,0.1494768,0.3024245,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2047118,1.682425,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.372813,0.372813,0,-1,0,0.372813,313.6772,0.7769946,0,0,1.169429,0.3924347,0.372813,0,0,0,4.553689,0,0,0,6.000012,100,0.2047118,0.4100943,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,-1,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047118,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.217923,1.217923,0,-1,0,1.217923,23.029,0,0.0000000000000002220446,0,0.2804755,1.282025,1.217923,0,0,0,4.553689,0,1.001549,-1.001549,4.944287,82.40461,0.2047118,1.339716,0.2243804,0,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.004746,1.38,0,-1,0,1.38,0,0,0.6247458,0.8252204,0,1.452632,1.38,0,0,1.112832,3.55214,0,1.452632,-1.452632,3.413079,56.88453,0.2047118,2.20522,0,0,3.55214
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2218452,0.2218452,0,-1,0,0.2218452,0,0,0,0,0,0.2335213,0.2218452,0,0,2.726867,2.099508,0,0.2335213,-0.2335213,3.166925,52.78199,0.2047118,0.2440297,0,0,2.099508
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3227765,0.3227765,0,-1,0,0.3227765,0,0,0.00000000000000005551115,0,0,0.3397647,0.3227765,0,0,2.986335,1.865987,0,0.3397647,-0.3397647,2.808782,46.81294,0.2047118,0.3550541,0,0,1.865987
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.874251,1.38,0,-1,0,1.38,0,0,0.4942515,0.6816766,0,1.452632,1.38,0,0,3.363852,1.526222,0,1.452632,-1.452632,1.277574,21.29286,0.2047118,2.061677,0,0,1.526222
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1049525,0.06991129,0,-1,0,0.06991129,0,0,0.03504116,0.04553641,0,0.07359084,0.06991129,0,0,4.977887,0.07359084,0,0.07359084,-0.07359084,1.200002,20,0.2047118,0.1154477,0,0,0.07359084
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.240451,0,0,-1,0,0,0,0,0.240451,0.2644961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047118,0.2644961,0,0,0
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1449375,0,0,-1,0,0,0,0,0.1449375,0.1594312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047118,0.1594312,0,0,0
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.2695455,0,0,-1,0,0,0,0,0.2695455,0.2965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047118,0.2965,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1408337,0,0,-1,0,0,0,0,0.1408337,0.1549171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047118,0.1549171,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1285149,0,0,-1,0,0,0,0,0.1285149,0.1413664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047118,0.1413664,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.09765753,0,0,-1,0,0,0,0,0.09765753,0.1074233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047118,0.1074233,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1002272,0.1002272,1.552859,0,0.4800304,0.1002272,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047435,0.1102499,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.204759,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.290439,1.290439,1.7,0,0.5202,1.290439,4.830544,0,0,0,0.06233524,0,0,0.4095605,0.3890825,2.299654,2.484,0.4514177,0,0.4514177,4.246621,70.77687,0.2047854,1.419483,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.9428648,0.9428648,1.7,0,0.5202,0.9428648,16.27448,0,0,0,0.1534463,0,0,0.7571352,0.7192784,1.848237,2.890276,0.8727247,0,0.8727247,5.07456,84.57584,0.204836,1.037151,0.1227571,1.7,3.043722
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1557444,0.1557444,0,-1,0,0.1557444,145.9205,0,0,0,0.227263,0.1639415,0.1557444,0,0,0.9755119,3.675728,0.06332156,0,0.06332156,5.134632,85.57703,0.2048291,0.1713188,0.1818104,0,3.902991
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.437384,1.437384,1.7,0,0.5202,1.437384,26.55794,0,0,0,0.3817396,0,0,0.2626162,0.2494854,0.9121904,3.732718,0.631225,0,0.631225,5.733465,95.55756,0.2048611,1.581122,0.3053916,1.7,4.114457
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.4700003,0.4700003,0,0,0,0.4700003,118.6751,0,0,0,0.5577735,0.4947372,0.4700003,0,0,0.2809654,4.30082,0.06303627,0,0.06303627,5.793266,96.55424,0.2048543,0.5170003,0.4462188,0,4.858593
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.1514197,0,0,0.3693489,0,0,0,0,0.2179291,4.357553,0.2179291,0,0.2179291,6.000012,100,0.2048306,0,0.2954791,0,4.726902
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.9853348,0.9853348,0,0,0,0.9853348,11.9495,0,0.0000000000000002220446,0,0.1177426,1.037195,0.9853348,0,0,0,4.553689,0,0.919452,-0.919452,5.030825,83.84691,0.2048306,1.083868,0.0941941,0,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,1.021613,3.634237,0.008674904,0,0.008674904,5.039054,83.98407,0.2048296,0,0.006939923,0,3.642912
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.648912,1.38,0,-1,0,1.38,8.433989,0,0.2689121,0.4338033,0.116389,1.452632,1.38,0,0,1.012938,3.642044,0,1.336243,-1.336243,3.630531,60.50873,0.2048296,1.813803,0.09311123,0,3.758433
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.7228643,0.7228643,0,-1,0,0.7228643,0.8685604,0,0.0000000000000001110223,0,0.006278513,0.7609098,0.7228643,0,0,2.497652,2.305802,0,0.7546313,-0.7546313,2.83508,47.25124,0.2048296,0.7951508,0.005022811,0,2.31208
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,-1,0,0,0,0,0,0,0.021357,0,0,0,0,3.336132,1.551171,0.021357,0,0.021357,2.855341,47.58892,0.2048273,0,0.0170856,0,1.572528
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.314775,1.570392,0,0,0,2.855341,47.58892,0.2048273,0,0,0,1.570392
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1676507,0.1676507,0,-1,0,0.1676507,0,0,0.00000000000000002775558,0,0,0.1764745,0.1676507,0,0,3.314775,1.570392,0,0.1764745,-0.1764745,2.66932,44.48858,0.2048273,0.1844158,0,0,1.570392
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.510857,1.393917,0,0,0,2.66932,44.48858,0.2048273,0,0,0,1.393917
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.6610543,0.6610543,0,-1,0,0.6610543,0,0,0.0000000000000001110223,0,0,0.6958466,0.6610543,0,0,3.510857,1.393917,0,0.6958466,-0.6958466,1.935834,32.26383,0.2048273,0.7271597,0,0,1.393917
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03080484,0.03080484,0,-1,0,0.03080484,0,0,0.000000000000000003469447,0,0,0.03242615,0.03080484,0,0,4.28402,0.6980708,0,0.03242615,-0.03242615,1.901654,31.69416,0.2048273,0.03388533,0,0,0.6980708
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.07847706,0.07847706,0,-1,0,0.07847706,0,0,0,0,0,0.08260744,0.07847706,0,0,4.320049,0.6656447,0,0.08260744,-0.08260744,1.814578,30.2429,0.2048273,0.08632477,0,0,0.6656447
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.3542306,0.3542306,0,-1,0,0.3542306,0,0,0.00000000000000005551115,0,0,0.3728743,0.3542306,0,0,4.411835,0.5830373,0,0.3728743,-0.3728743,1.421534,23.69218,0.2048273,0.3896536,0,0,0.5830373
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.3751744,0.1996548,0,-1,0,0.1996548,0,0,0.1755195,0.213037,0,0.210163,0.1996548,0,0,4.82614,0.210163,0,0.210163,-0.210163,1.200002,20,0.2048273,0.4126918,0,0,0.210163
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.4897863,0,0,-1,0,0,0,0,0.4897863,0.5387649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048273,0.5387649,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1440476,0,0,-1,0,0,0,0,0.1440476,0.1584523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048273,0.1584523,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.1865006,0,0,-1,0,0,0,0,0.1865006,0.2051506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048273,0.2051506,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3155686,0.3155686,1.7,0,0.5202,0.3155686,0,0,0,0,0,0,0,1.384431,1.31521,5.059654,0,1.31521,0,1.31521,2.44772,40.79525,0.2048895,0.3471255,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.07975322,0.07975322,1.532385,0,0.4744411,0.07975322,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.744445,1.183689,1.38,0,1.38,3.756903,62.61493,0.2049177,0.08772855,0,1.7,1.183689
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.364444,2.425689,1.702184,0,1.702184,5.371737,89.52876,0.2048981,0,0.2577471,1.7,2.747873
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.240994,1.240994,0,0,0,1.240994,39.37989,0,0.0000000000000002220446,0,0.488702,1.306309,1.240994,0,0,0.6622607,3.957654,0,0.8176074,-0.8176074,4.509902,75.16489,0.2048981,1.365093,0.3909616,0,4.446356
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0,0,0,0.722503,0,0,0,0,1.570713,3.140047,0.722503,0,0.722503,5.195329,86.58865,0.2048197,0,0.5780024,0,3.86255
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.07943864,0.07943864,0,0,0,0.07943864,1359.101,0.1478214,0,0,1.079651,0.08361962,0.07943864,0,0,0.8482104,3.7903,0.8482104,0,0.8482104,6.000012,100,0.2047278,0.0873825,0.8637211,0,4.869951
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.249927,1.249927,0,0,0,1.249927,82.69655,0,0,0,1.033647,1.315713,1.249927,0,0,0,4.553689,0,0.2820661,-0.2820661,5.702688,95.04461,0.2047278,1.37492,0.8269173,0,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.7824216,0.7824216,0,0,0,0.7824216,141.6498,0,0,0,1.108299,0.8236017,0.7824216,0,0,0.3134068,4.271623,0.2846973,0,0.2846973,5.972776,99.54607,0.204697,0.8606638,0.8866392,0,5.379922
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.208781,1.208781,0,0,0,1.208781,95.89081,0,0,0,1.15911,1.272401,1.208781,0,0,0.02870951,4.52785,0,0.1132911,-0.1132911,5.853356,97.55575,0.204697,1.329659,0.9272878,0,5.68696
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.539907,1.38,0,-1,0,1.38,103.0246,0,0.1599067,0.3138974,1.421739,1.452632,1.38,0,0,0.1545886,4.414559,0,0.03089238,-0.03089238,5.820793,97.01302,0.204697,1.693897,1.137391,0,5.836298
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,2.714546,1.38,0,-1,0,1.38,85.24438,0.0000000000000002220446,1.334546,1.606,1.176373,1.452632,1.38,0,0,0.1889134,4.383667,0,0.2762591,-0.2762591,5.52959,92.15965,0.204697,2.986,0.941098,0,5.56004
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.5238173,0.5238173,0,-1,0,0.5238173,102.2183,0,0,0,0.5354371,0.5513867,0.5238173,0,0,0.4958679,4.107408,0,0.01594952,-0.01594952,5.512778,91.87945,0.204697,0.5761991,0.4283497,0,4.642845
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.02844865,0.02844865,0,-1,0,0.02844865,1145.429,0,0,0,0.325859,0.02994595,0.02844865,0,0,0.5135896,4.091458,0.295913,0,0.295913,5.793506,96.55824,0.204665,0.03129351,0.2606872,0,4.417317
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.3481597,0.3481597,0,-1,0,0.3481597,0,0,0.00000000000000005551115,0,0,0.3664839,0.3481597,0,0,0.2176766,4.35778,0,0.3664839,-0.3664839,5.407198,90.11978,0.204665,0.3829757,0,0,4.35778
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.6436113,0.6436113,0,-1,0,0.6436113,0,0,0.0000000000000001110223,0,0,0.6774855,0.6436113,0,0,0.624881,3.991296,0,0.6774855,-0.6774855,4.693065,78.2176,0.204665,0.7079724,0,0,3.991296
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.8323776,0.8323776,0,-1,0,0.8323776,0,0,0.0000000000000001110223,0,0,0.876187,0.8323776,0,0,1.377643,3.313811,0,0.876187,-0.876187,3.769483,62.8246,0.204665,0.9156154,0,0,3.313811
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,3.260212,1.38,0,-1,0,1.38,0,0,1.880212,2.206233,0,1.452632,1.38,0,0,2.351184,2.437624,0,1.452632,-1.452632,2.238275,37.30451,0.204665,3.586233,0,0,2.437624
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2114907,0.2114907,0,-1,0,0.2114907,0,0,0.00000000000000002775558,0,0,0.2226218,0.2114907,0,0,3.965219,0.984992,0,0.2226218,-0.2226218,2.003611,33.39345,0.204665,0.2326398,0,0,0.984992
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.4629162,0.4629162,0,-1,0,0.4629162,0,0,0.00000000000000005551115,0,0,0.4872802,0.4629162,0,0,4.212576,0.7623702,0,0.4872802,-0.4872802,1.489973,24.83283,0.204665,0.5092078,0,0,0.7623702
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.09444247,0.09444247,0,-1,0,0.09444247,0,0,0.00000000000000001387779,0,0,0.09941313,0.09444247,0,0,4.753999,0.2750899,0,0.09941313,-0.09941313,1.385182,23.08632,0.204665,0.1038867,0,0,0.2750899
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1483915,0.1483915,0,-1,0,0.1483915,0,0,0,0,0,0.1562016,0.1483915,0,0,4.864458,0.1756768,0,0.1562016,-0.1562016,1.220531,20.34214,0.204665,0.1632307,0,0,0.1756768
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2029302,0.01850142,0,-1,0,0.01850142,0,0,0.1844287,0.2047217,0,0.01947518,0.01850142,0,0,5.038015,0.01947518,0,0.01947518,-0.01947518,1.200002,20,0.204665,0.2232232,0,0,0.01947518
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204665,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.2815603,0,0,-1,0,0,0,0,0.2815603,0.3097163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204665,0.3097163,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.6397597,0.6397597,1.7,0,0.5202,0.6397597,0,0,0,0,0,0,0,1.06024,1.007228,5.059654,0,1.007228,0,1.007228,2.155543,35.92565,0.204726,0.7037356,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.4659059,0.4659059,1.7,0,0.5202,0.4659059,0,0,0,0,0,0,0,1.234094,1.172389,4.052426,0.9065055,1.172389,0,1.172389,3.267769,54.46271,0.2047969,0.5124965,0,1.7,0.9065055
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.6524855,0.6524855,1.7,0,0.5202,0.6524855,24.79368,0,0,0,0.1617752,0,0,1.047514,0.9951387,2.880037,1.961656,1.156914,0,1.156914,4.365314,72.75509,0.2048642,0.7177341,0.1294201,1.7,2.123431
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.133154,1.133154,1.7,0,0.5202,1.133154,25.55231,0,0,0,0.2895469,0,0,0.5668463,0.5385039,1.723123,3.002878,0.8280509,0,0.8280509,5.150872,85.8477,0.2049095,1.246469,0.2316376,1.7,3.292425
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.1986036,0.1986036,0,-1,0,0.1986036,345.769,0,0,0,0.6867095,0.2090564,0.1986036,0,0,0.8950719,3.748124,0.4776531,0,0.4776531,5.604014,93.40004,0.2048578,0.2184639,0.5493676,0,4.434834
