Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.5959613,0.5959613,0,0,0,0.5959613,201.6586,0.1570604,0,0,1.201807,0.6273276,0.5959613,0,0,0.4174188,4.178012,0.4174188,0,0.4174188,6.000012,100,0.2048127,0.6555574,0.9614455,0,5.379819
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,1.939359,1.939359,0.6759123,0,0.240624,1.939359,68.57648,0,0,0,1.329944,1.329944,1.263447,0,0,0,4.553689,0,0,0,6.000012,100,0.2048127,2.133295,1.063956,1.7,5.883633
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.2361,0,0,1.2361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2048127,0,0.9888798,0,5.789789
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.90332,0.90332,0,0,0,0.90332,121.0241,0.1423714,0,0,1.093235,0.9508632,0.90332,0,0,0,4.553689,0,0,0,6.000012,100,0.2048127,0.993652,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.5529607,0.5529607,0,-1,0,0.5529607,252.6625,0.8150603,0,0,1.397124,0.5820639,0.5529607,0,0,0,4.553689,0,0,0,6.000012,100,0.2048127,0.6082568,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.6428526,0.6428526,0,-1,0,0.6428526,143.7645,0.2475071,0,0,0.924194,0.6766869,0.6428526,0,0,0,4.553689,0,0,0,6.000012,100,0.2048127,0.7071378,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.744832,1.38,0,-1,0,1.38,19.09052,0,0.3648315,0.5393147,0.2634491,1.452632,1.38,0,0,0,4.553689,0,1.189183,-1.189183,4.746504,79.10824,0.2048127,1.919315,0.2107593,0,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.5456596,0.5456596,0,-1,0,0.5456596,20.88118,0,0,0,0.1139402,0.5743786,0.5456596,0,0,1.321314,3.364506,0,0.4604384,-0.4604384,4.261159,71.01917,0.2048127,0.6002256,0.09115215,0,3.478447
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.287407,1.287407,0,-1,0,1.287407,0,0,0.0000000000000002220446,0.03614749,0,1.355165,1.287407,0,0,1.832912,2.904068,0,1.355165,-1.355165,2.83269,47.2114,0.2048127,1.416147,0,0,2.904068
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.4659125,0.4659125,0,-1,0,0.4659125,0,0,0.00000000000000005551115,0,0,0.4904342,0.4659125,0,0,3.338651,1.548903,0,0.4904342,-0.4904342,2.315727,38.59536,0.2048127,0.5125038,0,0,1.548903
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.883578,1.058469,0,0,0,2.315727,38.59536,0.2048127,0,0,0,1.058469
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.5351862,0.5351862,0,-1,0,0.5351862,0,0,0.0000000000000001110223,0,0,0.5633539,0.5351862,0,0,3.883578,1.058469,0,0.5633539,-0.5633539,1.721899,28.69827,0.2048127,0.5887048,0,0,1.058469
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.04402632,0.04402632,0,-1,0,0.04402632,0,0,0.000000000000000006938894,0,0,0.04634349,0.04402632,0,0,4.509527,0.4951149,0,0.04634349,-0.04634349,1.673049,27.88409,0.2048127,0.04842895,0,0,0.4951149
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1621737,0.1621737,0,-1,0,0.1621737,0,0,0,0,0,0.1707092,0.1621737,0,0,4.561019,0.4487714,0,0.1707092,-0.1707092,1.493106,24.88505,0.2048127,0.1783911,0,0,0.4487714
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1072059,0.1072059,0,-1,0,0.1072059,0,0,0,0,0,0.1128483,0.1072059,0,0,4.750696,0.2780623,0,0.1128483,-0.1128483,1.374153,22.90251,0.2048127,0.1179264,0,0,0.2780623
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.876083,0.165214,0,0,0,1.374153,22.90251,0.2048127,0,0,0,0.165214
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.009653302,0.009653302,0,-1,0,0.009653302,0,0,0,0,0,0.01016137,0.009653302,0,0,4.876083,0.165214,0,0.01016137,-0.01016137,1.363442,22.72399,0.2048127,0.01061863,0,0,0.165214
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3046076,0.1473,0,-1,0,0.1473,0,0,0.1573076,0.1877683,0,0.1550526,0.1473,0,0,4.887373,0.1550526,0,0.1550526,-0.1550526,1.200002,20,0.2048127,0.3350683,0,0,0.1550526
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1742354,0,0,-1,0,0,0,0,0.1742354,0.1916589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048127,0.1916589,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5007569,0.5007569,1.7,0,0.5202,0.5007569,0,0,0,0,0,0,0,1.199243,1.139281,5.059654,0,1.139281,0,1.139281,2.280819,38.01358,0.2048815,0.5508326,0,1.7,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.3806379,0.3806379,1.7,0,0.5202,0.3806379,0,0,0,0,0,0,0,1.319362,1.253394,3.920373,1.025353,1.253394,0,1.253394,3.469893,57.83144,0.2049499,0.4187016,0,1.7,1.025353
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.671474,1.671474,1.7,0,0.5202,1.671474,12.24439,0,0,0,0.2046617,0,0,0.02852635,0.02710004,2.666979,2.153408,0.2317618,0,0.2317618,3.689762,61.49591,0.2049605,1.838621,0.1637294,1.7,2.358069
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.537626,1.537626,1.7,0,0.5202,1.537626,34.72115,0,0,0,0.5338815,0,0,0.1623737,0.154255,2.435218,2.361993,0.6881365,0,0.6881365,4.342585,72.37627,0.2049932,1.691389,0.4271052,1.7,2.895875
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.8140975,0.8140975,0,-1,0,0.8140975,152.406,0,0,0,1.240734,0.8569447,0.8140975,0,0,1.747081,2.981316,0.3837889,0,0.3837889,4.706679,78.4445,0.2049518,0.8955072,0.9925869,0,4.222049
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.461132,1.461132,1.236546,0,0.393677,1.461132,109.4835,0,0,0,1.599699,0.2364064,0.2245861,0,0,1.363292,3.326726,1.363292,0,1.363292,6.000012,100,0.2049343,1.607245,1.279759,1.7,4.926425
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.425917,1.425917,0.425,0,0.172125,1.425917,94.50211,0.2939248,0,0,1.347522,1.053597,1.000917,0,0,0,4.553689,0,0,0,6.000012,100,0.2049343,1.568509,1.078017,1.7,5.901211
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.112744,1.112744,0,0,0,1.112744,121.6417,0.1822513,0,0,1.353561,1.17131,1.112744,0,0,0,4.553689,0,0,0,6.000012,100,0.2049343,1.224019,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.208538,1.208538,0,0,0,1.208538,91.15266,0,0.0000000000000002220446,0,1.101615,1.272145,1.208538,0,0,0,4.553689,0,0.1705307,-0.1705307,5.820257,97.00409,0.2049343,1.329392,0.8812917,0,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.9346296,0.9346296,0,-1,0,0.9346296,103.6157,0,0.0000000000000001110223,0,0.968423,0.9838206,0.9346296,0,0,0.1894786,4.383158,0,0.01539763,-0.01539763,5.804026,96.73358,0.2049343,1.028093,0.7747384,0,5.351581
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.188502,1.188502,0,-1,0,1.188502,87.47903,0,0,0,1.03969,1.251055,1.188502,0,0,0.2065871,4.367761,0,0.2113648,-0.2113648,5.581228,93.02029,0.2049343,1.307352,0.8317519,0,5.407451
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.696081,1.38,0,-1,0,1.38,39.21493,0.0000000000000002220446,0.3160811,0.4856893,0.5411661,1.452632,1.38,0,0,0.4414368,4.156396,0,0.9114655,-0.9114655,4.620459,77.0075,0.2049343,1.865689,0.4329329,0,4.697562
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,-1,0,0,0,0,0,0,0.2971964,0,0,0,0,1.454176,3.24493,0.2971964,0,0.2971964,4.902404,81.70658,0.2049023,0,0.2377571,0,3.542127
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.15698,3.512407,0,0,0,4.902404,81.70658,0.2049023,0,0,0,3.512407
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.9393007,0.9393007,0,-1,0,0.9393007,0,0,0.0000000000000001110223,0,0,0.9887375,0.9393007,0,0,1.15698,3.512407,0,0.9887375,-0.9887375,3.860184,64.33627,0.2049023,1.033231,0,0,3.512407
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.188327,1.38,0,-1,0,1.38,0,0,0.8083273,1.02716,0,1.452632,1.38,0,0,2.255577,2.523669,0,1.452632,-1.452632,2.328975,38.81618,0.2049023,2.40716,0,0,2.523669
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.1930117,0.1930117,0,-1,0,0.1930117,0,0,0.00000000000000002775558,0,0,0.2031702,0.1930117,0,0,3.869612,1.071038,0,0.2031702,-0.2031702,2.114815,35.24685,0.2049023,0.2123128,0,0,1.071038
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2367032,0.2367032,0,-1,0,0.2367032,0,0,0.00000000000000002775558,0,0,0.2491612,0.2367032,0,0,4.095357,0.8678678,0,0.2491612,-0.2491612,1.852176,30.86954,0.2049023,0.2603735,0,0,0.8678678
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4054061,0.4054061,0,-1,0,0.4054061,0,0,0.00000000000000005551115,0,0,0.4267432,0.4054061,0,0,4.372203,0.6187065,0,0.4267432,-0.4267432,1.402349,23.37244,0.2049023,0.4459467,0,0,0.6187065
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.3704747,0.1823651,0,-1,0,0.1823651,0,0,0.1881096,0.2251571,0,0.1919633,0.1823651,0,0,4.846362,0.1919633,0,0.1919633,-0.1919633,1.200002,20,0.2049023,0.4075222,0,0,0.1919633
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.184914,0,0,-1,0,0,0,0,0.184914,0.2034054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049023,0.2034054,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.163135,0,0,-1,0,0,0,0,0.163135,0.1794485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049023,0.1794485,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049023,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.04787528,0,0,-1,0,0,0,0,0.04787528,0.0526628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049023,0.0526628,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.05721869,0.05721869,1.50985,0,0.4682891,0.05721869,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2049266,0.06294055,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2251527,0.2251527,1.677784,0,0.5141351,0.2251527,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2049777,0.247668,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.6194199,0.6194199,1.7,0,0.5202,0.6194199,57.59931,0,0,0,0.3567815,0,0,1.08058,1.026551,2.299654,2.484,1.383333,0,1.383333,5.130713,85.51171,0.2050318,0.6813619,0.2854252,1.7,2.840781
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.08235,2.08235,1.7,0,0.5202,2.08235,42.94907,0,0,0,0.8943501,0.4024739,0.3823502,0,0,0.9163217,3.728999,0.4918762,0,0.4918762,5.597348,93.28894,0.2050533,2.290585,0.7154801,1.7,4.62335
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,1.998789,1.38,0,-1,0,1.38,93.72324,0,0.6187889,0.8186678,1.293381,1.452632,1.38,0,0,0.4244455,4.171688,0,0.1592509,-0.1592509,5.429482,90.4912,0.2050533,2.198668,1.034705,0,5.465069
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.4281788,0.4281788,0,0,0,0.4281788,399.8994,0.6601789,0,0,1.712284,0.4507146,0.4281788,0,0,0.601391,4.012437,0.601391,0,0.601391,6.000012,100,0.2049886,0.4709967,1.369828,0,5.724721
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.728143,1.728143,0.425,0,0.172125,1.728143,111.7481,0.5594376,0,0,1.931167,1.371729,1.303143,0,0,0,4.553689,0,0,0,6.000012,100,0.2049886,1.900957,1.544933,1.7,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.9304113,0.9304113,0,0,0,0.9304113,205.5749,0.9333115,0,0,1.912692,0.9793803,0.9304113,0,0,0,4.553689,0,0,0,6.000012,100,0.2049886,1.023452,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1245345,0.1245345,0,0,0,0.1245345,1420.415,1.637819,0,0,1.768908,0.131089,0.1245345,0,0,0,4.553689,0,0,0,6.000012,100,0.2049886,0.136988,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049886,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,-1,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049886,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,-1,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049886,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.6157439,0.6157439,0,-1,0,0.6157439,59.02605,0,0,0,0.3634494,0.6481515,0.6157439,0,0,0,4.553689,0,0.2847022,-0.2847022,5.69991,94.99831,0.2049886,0.6773183,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.3357114,0.3357114,0,-1,0,0.3357114,0,0,0.00000000000000005551115,0,0,0.3533804,0.3357114,0,0,0.3163357,4.268987,0,0.3533804,-0.3533804,5.327414,88.79005,0.2049886,0.3692826,0,0,4.268987
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.634398,1.38,0,-1,0,1.38,0,0,0.2543978,0.4178376,0,1.452632,1.38,0,0,0.7089807,3.915606,0,1.452632,-1.452632,3.796206,63.26997,0.2049886,1.797838,0,0,3.915606
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.323016,2.462975,0,0,0,3.796206,63.26997,0.2049886,0,0,0,2.462975
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.4751244,0.4751244,0,-1,0,0.4751244,0,0,0.00000000000000005551115,0,0,0.5001309,0.4751244,0,0,2.323016,2.462975,0,0.5001309,-0.5001309,3.269022,54.48358,0.2049886,0.5226368,0,0,2.462975
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.06446094,0.06446094,0,-1,0,0.06446094,0,0,0,0,0,0.06785362,0.06446094,0,0,2.878717,1.962844,0,0.06785362,-0.06785362,3.197497,53.29152,0.2049886,0.07090703,0,0,1.962844
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.0256387,0.0256387,0,-1,0,0.0256387,0,0,0.000000000000000003469447,0,0,0.0269881,0.0256387,0,0,2.95411,1.89499,0,0.0269881,-0.0269881,3.16905,52.81739,0.2049886,0.02820257,0,0,1.89499
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.984097,1.868002,0,0,0,3.16905,52.81739,0.2049886,0,0,0,1.868002
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.118302,0.118302,0,-1,0,0.118302,0,0,0.00000000000000001387779,0,0,0.1245284,0.118302,0,0,2.984097,1.868002,0,0.1245284,-0.1245284,3.037785,50.62965,0.2049886,0.1301322,0,0,1.868002
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.122461,1.743474,0,0,0,3.037785,50.62965,0.2049886,0,0,0,1.743474
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.122461,1.743474,0,0,0,3.037785,50.62965,0.2049886,0,0,0,1.743474
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.195337,0.195337,0,-1,0,0.195337,0,0,0.00000000000000002775558,0,0,0.2056179,0.195337,0,0,3.122461,1.743474,0,0.2056179,-0.2056179,2.821045,47.01732,0.2049886,0.2148707,0,0,1.743474
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2238004,0.2238004,0,0,0,0.2238004,0,0,0.00000000000000002775558,0,0,0.2355794,0.2238004,0,0,3.350926,1.537856,0,0.2355794,-0.2355794,2.572722,42.87862,0.2049886,0.2461805,0,0,1.537856
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2266596,0.2266596,0,0,0,0.2266596,0,0,0,0,0,0.238589,0.2266596,0,0,3.61268,1.302276,0,0.238589,-0.238589,2.321227,38.68705,0.2049886,0.2493255,0,0,1.302276
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.560238,0.560238,0,0,0,0.560238,78.14922,0,0,0,0.4378216,0.5897242,0.560238,0,0,3.877779,1.063687,0,0.1519026,-0.1519026,2.161108,36.01839,0.2049886,0.6162618,0.3502573,0,1.501509
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,4.04656,0.9117848,0.8690736,0,0.8690736,2.985584,49.75963,0.2048952,0,0.6952589,0,1.780858
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1225459,0.1225459,0,-1,0,0.1225459,955.389,0,0,0,1.17079,0.1289956,0.1225459,0,0,3.177487,1.693951,1.041794,0,1.041794,3.973916,66.2318,0.2047834,0.1348004,0.9366317,0,2.864741
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.7269441,0.7269441,0,0,0,0.7269441,183.0137,0,0,0,1.330407,0.7652044,0.7269441,0,0,2.135693,2.631566,0.5652027,0,0.5652027,4.510115,75.16843,0.2047227,0.7996386,1.064326,0,3.961973
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.7046257,0.7046257,0,0,0,0.7046257,171.9818,0,0,0,1.211828,0.7417112,0.7046257,0,0,1.57049,3.140248,0.4701168,0,0.4701168,4.956106,82.60161,0.2046723,0.7750883,0.9694624,0,4.352076
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,0,0,0,1.023279,0,0,0,0,1.100373,3.563353,1.023279,0,1.023279,5.926874,98.78103,0.2045627,0,0.8186229,0,4.586632
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.221968,1.221968,0,0,0,1.221968,105.0397,0,0,0,1.283551,1.286282,1.221968,0,0,0.07709449,4.484304,0,0.002730248,-0.002730248,5.923996,98.73306,0.2045627,1.344164,1.026841,0,5.767855
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1160519,0.1160519,0,-1,0,0.1160519,1461.188,1.493448,0,0,1.695736,0.1221599,0.1160519,0,0,0.0801281,4.481574,0.0801281,0,0.0801281,6.000012,100,0.2045541,0.1276571,1.356589,0,6.17731
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.8802627,0.8802627,0,-1,0,0.8802627,140.2471,0.3079503,0,0,1.234543,0.9265924,0.8802627,0,0,0,4.553689,0,0,0,6.000012,100,0.2045541,0.968289,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.653359,1.38,0,-1,0,1.38,65.87287,0.0000000000000002220446,0.2733594,0.4386953,0.9090456,1.452632,1.38,0,0,0,4.553689,0,0.543586,-0.543586,5.427022,90.45019,0.2045541,1.818695,0.7272365,0,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,-1,0,0,0,0,0,0,0.4005549,0,0,0,0,0.6039844,4.010103,0.4005549,0,0.4005549,5.807022,96.7835,0.2045113,0,0.3204439,0,4.410658
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2034295,4.370602,0,0,0,5.807022,96.7835,0.2045113,0,0,0,4.370602
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.212536,1.38,0,-1,0,1.38,0,0,0.8325356,1.053789,0,1.452632,1.38,0,0,0.2034295,4.370602,0,1.452632,-1.452632,4.275814,71.26342,0.2045113,2.433789,0,0,4.370602
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,1.964468,1.38,0,-1,0,1.38,0,0,0.5844682,0.780915,0,1.452632,1.38,0,0,1.817465,2.917971,0,1.452632,-1.452632,2.744606,45.74334,0.2045113,2.160915,0,0,2.917971
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.239625,1.38,0,-1,0,1.38,0,0,0.8596246,1.083587,0,1.452632,1.38,0,0,3.4315,1.465339,0,1.452632,-1.452632,1.213397,20.22325,0.2045113,2.463587,0,0,1.465339
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.045535,0.01270762,0,0,0,1.213397,20.22325,0.2045113,0,0,0,0.01270762
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.09820768,0.01207224,0,-1,0,0.01207224,0,0,0.08613545,0.09595621,0,0.01270762,0.01207224,0,0,5.045535,0.01270762,0,0.01270762,-0.01270762,1.200002,20,0.2045113,0.1080284,0,0,0.01270762
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.162352,0,0,-1,0,0,0,0,0.162352,0.1785871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045113,0.1785871,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.1999353,0,0,-1,0,0,0,0,0.1999353,0.2199288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045113,0.2199288,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2292122,0,0,-1,0,0,0,0,0.2292122,0.2521334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045113,0.2521334,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1805052,0,0,-1,0,0,0,0,0.1805052,0.1985558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045113,0.1985558,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.2606959,0,0,-1,0,0,0,0,0.2606959,0.2867655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045113,0.2867655,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2012763,0.2012763,1.653908,0,0.5076168,0.2012763,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2045586,0.2214039,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.2683427,0.2683427,1.7,0,0.5202,0.2683427,0,0,0,0,0,0,0,1.431657,1.360074,3.679654,1.242,1.360074,0,1.360074,3.799465,63.3243,0.2046153,0.295177,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.5631433,0.5631433,1.7,0,0.5202,0.5631433,60.05708,0,0,0,0.3382074,0,0,1.136857,1.080014,2.31958,2.466067,1.418221,0,1.418221,5.144908,85.7483,0.2046657,0.6194576,0.2705659,1.7,2.804274
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.6864189,0.6864189,0,0,0,0.6864189,113.9739,0,0,0,0.7823381,0.7225462,0.6864189,0,0,0.9013587,3.742466,0.05979189,0,0.05979189,5.201632,86.69369,0.2046594,0.7550607,0.6258705,0,4.524804
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.07375097,0.07375097,0,-1,0,0.07375097,1401.743,0.1146,0,0,1.033799,0.07763261,0.07375097,0,0,0.8415668,3.796279,0.8415668,0,0.8415668,6.000012,100,0.2045695,0.08112607,0.8270395,0,4.830078
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.6846495,0.6846495,0,0,0,0.6846495,220.3285,0.7877944,0,0,1.508478,0.7206837,0.6846495,0,0,0,4.553689,0,0,0,6.000012,100,0.2045695,0.7531145,1.206782,0,6.062167
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.255913,2.255913,0.8759126,0,0.2952242,2.255913,74.1455,0.2200261,0,0,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2045695,2.481504,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3108042,0.3108042,0,0,0,0.3108042,610.2438,1.569501,0,0,1.896663,0.3271624,0.3108042,0,0,0,4.553689,0,0,0,6.000012,100,0.2045695,0.3418847,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.416826,1.416826,0.425,0,0.172125,1.416826,117.7896,0.6248465,0,0,1.668873,1.044027,0.9918256,0,0,0,4.553689,0,0,0,6.000012,100,0.2045695,1.558508,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.51586,1.38,0,-1,0,1.38,123.3894,0.2501417,0.13586,0.2874461,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2045695,1.667446,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.331609,1.38,0,-1,0,1.38,100.68,0,0.9516096,1.18477,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.2045695,2.56477,1.111508,0,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,-1,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.204562,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,-1,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204562,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1711815,0.1711815,0,-1,0,0.1711815,0,0,0,0,0,0.1801911,0.1711815,0,0,0,4.553689,0,0.1801911,-0.1801911,5.810074,96.83437,0.204562,0.1882997,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.9724368,0.9724368,0,-1,0,0.9724368,0,0,0,0,0,1.023618,0.9724368,0,0,0.2002123,4.373498,0,1.023618,-1.023618,4.731086,78.85128,0.204562,1.06968,0,0,4.373498
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.7597148,0.7597148,0,-1,0,0.7597148,0,0,0.0000000000000001110223,0,0,0.7996998,0.7597148,0,0,1.337565,3.34988,0,0.7996998,-0.7996998,3.888129,64.80201,0.204562,0.8356864,0,0,3.34988
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.07325202,0.07325202,0,-1,0,0.07325202,0,0,0,0,0,0.07710739,0.07325202,0,0,2.226121,2.55018,0,0.07710739,-0.07710739,3.80685,63.44738,0.204562,0.08057722,0,0,2.55018
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.256755,0.256755,0,-1,0,0.256755,0,0,0.00000000000000005551115,0,0,0.2702684,0.256755,0,0,2.311795,2.473073,0,0.2702684,-0.2702684,3.521962,58.69925,0.204562,0.2824305,0,0,2.473073
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.06611525,0.06611525,0,-1,0,0.06611525,0,0,0.00000000000000001387779,0,0,0.06959499,0.06611525,0,0,2.612094,2.202805,0,0.06959499,-0.06959499,3.448603,57.4766,0.204562,0.07272676,0,0,2.202805
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2487589,0.2487589,0,-1,0,0.2487589,0,0,0.00000000000000002775558,0,0,0.2618514,0.2487589,0,0,2.689422,2.133209,0,0.2618514,-0.2618514,3.172587,52.87635,0.204562,0.2736347,0,0,2.133209
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4008006,0.4008006,0,-1,0,0.4008006,0,0,0,0,0,0.4218954,0.4008006,0,0,2.980368,1.871358,0,0.4218954,-0.4218954,2.72787,45.46441,0.204562,0.4408807,0,0,1.871358
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3149339,0.3149339,0,-1,0,0.3149339,0,0,0.00000000000000005551115,0,0,0.3315093,0.3149339,0,0,3.44914,1.449463,0,0.3315093,-0.3315093,2.378429,39.6404,0.204562,0.3464273,0,0,1.449463
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1489238,0.1489238,0,-1,0,0.1489238,0,0,0.00000000000000002775558,0,0,0.1567619,0.1489238,0,0,3.817484,1.117953,0,0.1567619,-0.1567619,2.213187,36.88638,0.204562,0.1638161,0,0,1.117953
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.2724078,0.2724078,0,-1,0,0.2724078,0,0,0.00000000000000005551115,0,0,0.286745,0.2724078,0,0,3.991664,0.9611915,0,0.286745,-0.286745,1.910931,31.84879,0.204562,0.2996486,0,0,0.9611915
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1545701,0.1545701,0,0,0,0.1545701,0,0,0.00000000000000002775558,0,0,0.1627054,0.1545701,0,0,4.310269,0.6744465,0,0.1627054,-0.1627054,1.739425,28.99036,0.204562,0.1700271,0,0,0.6744465
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2034585,0.2034585,0,0,0,0.2034585,0,0,0.00000000000000002775558,0,0,0.2141668,0.2034585,0,0,4.491053,0.5117411,0,0.2141668,-0.2141668,1.513673,25.22784,0.204562,0.2238043,0,0,0.5117411
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.240422,1.240422,1.7,0,0.5202,1.240422,27.80768,0,0,0,0.3449325,0,0,0.4595782,0.4365993,4.729016,0.2975743,0.7815319,0,0.7815319,2.2551,37.58492,0.2046031,1.364464,0.275946,1.7,0.6425068
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.24991,1.24991,1.7,0,0.5202,1.24991,73.42603,0,0,0,0.9177594,0,0,0.4500898,0.4275853,3.947484,1.000953,1.345345,0,1.345345,3.531405,58.85664,0.2046613,1.374901,0.7342075,1.7,1.918712
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.9118997,0.9118997,0,-1,0,0.9118997,151.6126,0,0,0,1.382555,0.9598945,0.9118997,0,0,2.60214,2.211763,0.4226608,0,0.4226608,3.932377,65.53948,0.2046162,1.00309,1.106044,0,3.594318
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.7311777,0.7311777,0,0,0,0.7311777,218.1503,0,0,0,1.595067,0.7696608,0.7311777,0,0,2.179479,2.592158,0.8254059,0,0.8254059,4.715425,78.59027,0.2045282,0.8042955,1.276053,0,4.187224
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.07098192,0.07098192,0,0,0,0.07098192,2342.709,0.2341092,0,0,1.6629,0.0747178,0.07098192,0,0,1.354073,3.335023,1.354073,0,1.354073,6.000012,100,0.204384,0.07808011,1.33032,0,4.997923
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.427466,1.427466,0.425,0,0.172125,1.427466,129.0954,0.7875648,0,0,1.842792,1.055227,1.002466,0,0,0,4.553689,0,0,0,6.000012,100,0.204384,1.570212,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.157664,2.157664,0.7776637,0,0.2684022,2.157664,83.56126,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.204384,2.37343,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.415388,1.38,0,-1,0,1.38,114.8291,0.1320095,0.03538776,0.1769265,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.204384,1.556926,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.802177,1.38,0,-1,0,1.38,102.7309,0.0000000000000002220446,0.422177,0.6023947,1.417687,1.452632,1.38,0,0,0,4.553689,0,0.03494489,-0.03494489,5.963177,99.38609,0.204384,1.982395,1.134149,0,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,-1,0,0,0,0.898508,0,0,0.9373357,0,0,0,0,0.03882765,4.518744,0.03882765,0,0.03882765,6.000012,100,0.2043799,0,0.7498685,0,5.45608
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.4100637,0.4100637,0,-1,0,0.4100637,104.3675,0,0,0,0.4279732,0.431646,0.4100637,0,0,0,4.553689,0,0.00367291,-0.00367291,5.99614,99.93547,0.2043799,0.4510701,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1703451,0.1703451,0,-1,0,0.1703451,0,0,0,0,0,0.1793106,0.1703451,0,0,0.004081011,4.550016,0,0.1793106,-0.1793106,5.80713,96.78532,0.2043799,0.1873796,0,0,4.550016
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.153422,1.153422,0,-1,0,1.153422,0,0,0,0,0,1.214129,1.153422,0,0,0.203315,4.370706,0,1.214129,-1.214129,4.527326,75.45529,0.2043799,1.268765,0,0,4.370706
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.9002641,0.9002641,0,-1,0,0.9002641,0,0,0.0000000000000001110223,0,0,0.9476464,0.9002641,0,0,1.552347,3.156577,0,0.9476464,-0.9476464,3.528419,58.80687,0.2043799,0.9902905,0,0,3.156577
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.3636065,0.3636065,0,-1,0,0.3636065,0,0,0,0,0,0.3827436,0.3636065,0,0,2.605288,2.20893,0,0.3827436,-0.3827436,3.124972,52.08276,0.2043799,0.3999671,0,0,2.20893
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1253717,0.1253717,0,-1,0,0.1253717,0,0,0,0,0,0.1319702,0.1253717,0,0,3.030558,1.826187,0,0.1319702,-0.1319702,2.985863,49.76429,0.2043799,0.1379088,0,0,1.826187
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1511539,0.1511539,0,-1,0,0.1511539,0,0,0.00000000000000002775558,0,0,0.1591094,0.1511539,0,0,3.177192,1.694216,0,0.1591094,-0.1591094,2.818147,46.96903,0.2043799,0.1662693,0,0,1.694216
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3014013,0.3014013,0,-1,0,0.3014013,0,0,0,0,0,0.3172645,0.3014013,0,0,3.35398,1.535107,0,0.3172645,-0.3172645,2.483721,41.39527,0.2043799,0.3315414,0,0,1.535107
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3395393,0.3395393,0,-1,0,0.3395393,0,0,0.00000000000000005551115,0,0,0.3574098,0.3395393,0,0,3.706496,1.217843,0,0.3574098,-0.3574098,2.106978,35.11623,0.2043799,0.3734932,0,0,1.217843
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.5489851,0.5489851,0,-1,0,0.5489851,0,0,0.0000000000000001110223,0,0,0.577879,0.5489851,0,0,4.103618,0.8604328,0,0.577879,-0.577879,1.49784,24.96395,0.2043799,0.6038836,0,0,0.8604328
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.512001,0.2684261,0,-1,0,0.2684261,0,0,0.2435749,0.294775,0,0.2825538,0.2684261,0,0,4.745706,0.2825538,0,0.2825538,-0.2825538,1.200002,20,0.2043799,0.5632011,0,0,0.2825538
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.4287862,0,0,-1,0,0,0,0,0.4287862,0.4716648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043799,0.4716648,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.2607825,0.2607825,1.7,0,0.5202,0.2607825,0,0,0,0,0,0,0,1.439218,1.367257,5.059654,0,1.367257,0,1.367257,2.497096,41.61818,0.2044357,0.2868607,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2416266,0.2416266,1.694258,0,0.5186325,0.2416266,0,0,0,0,0,0,0,1.452632,1.38,3.692398,1.230531,1.38,0,1.38,3.806279,63.43785,0.2044892,0.2657893,0,1.7,1.230531
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.156013,1.156013,1.7,0,0.5202,1.156013,37.05534,0,0,0,0.4283645,0,0,0.5439873,0.5167879,2.312398,2.472531,0.9451524,0,0.9451524,4.702929,78.382,0.2045386,1.271614,0.3426916,1.7,2.900895
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.110818,2.110818,1.7,0,0.5202,2.110818,39.75657,0,0,0,0.8391886,0.4324397,0.4108177,0,0,1.367245,3.323168,0.406749,0,0.406749,5.088805,84.81325,0.2045563,2.321899,0.6713509,1.7,4.162357
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,1.982652,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,0.6026517,0.8009168,0.9277735,1.452632,1.38,0,0,0.9604964,3.689242,0,0.5248581,-0.5248581,4.535556,75.59245,0.2045563,2.180917,0.7422188,0,4.617016
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.664947,1.664947,1.7,0,0.5202,1.664947,71.7909,0,0,0,1.195281,0,0,0.03505269,0.03330006,1.543672,3.164384,1.228581,0,1.228581,5.70109,95.01797,0.2046102,1.831442,0.9562245,1.7,4.359665
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.149119,2.149119,1.3518,0,0.4251414,2.149119,53.71385,0,0,0,1.154375,0.8392835,0.7973193,0,0,0.3150913,4.270107,0.3150913,0,0.3150913,6.000012,100,0.2046238,2.364031,0.9234998,1.7,5.424481
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.6064492,0.6064492,0,0,0,0.6064492,240.3896,0.8194732,0,0,1.457841,0.6383676,0.6064492,0,0,0,4.553689,0,0,0,6.000012,100,0.2046238,0.6670941,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.100735,1.100735,0,0,0,1.100735,107.5396,0.02505811,0,0,1.183727,1.158669,1.100735,0,0,0,4.553689,0,0,0,6.000012,100,0.2046238,1.210809,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.319433,1.319433,0,-1,0,1.319433,96.19762,0,0,0.07137583,1.269263,1.388876,1.319433,0,0,0,4.553689,0,0.1196137,-0.1196137,5.873928,97.89861,0.2046238,1.451376,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.944753,0.944753,0,-1,0,0.944753,140.677,0.2016693,0,0,1.32905,0.9944768,0.944753,0,0,0.1329041,4.434075,0.1329041,0,0.1329041,6.000012,100,0.2046097,1.039228,1.06324,0,5.763125
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.891788,1.38,0,-1,0,1.38,65.36102,0.0000000000000002220446,0.5117878,0.7009667,0.9019819,1.452632,1.38,0,0,0,4.553689,0,0.5506496,-0.5506496,5.419576,90.32609,0.2046097,2.080967,0.7215856,0,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.283302,1.283302,0,-1,0,1.283302,29.94089,0,0,0.03163177,0.3842319,1.350844,1.283302,0,0,0.6118329,4.003039,0,0.9666119,-0.9666119,4.400678,73.34448,0.2046097,1.411632,0.3073855,0,4.387271
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.9801772,0.9801772,0,-1,0,0.9801772,0,0,0.0000000000000001110223,0,0,1.031765,0.9801772,0,0,1.685846,3.036427,0,1.031765,-1.031765,3.313102,55.21825,0.2046097,1.078195,0,0,3.036427
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,2.612533,1.38,0,-1,0,1.38,0,0,1.232533,1.493786,0,1.452632,1.38,0,0,2.832252,2.004662,0,1.452632,-1.452632,1.781893,29.69817,0.2046097,2.873786,0,0,2.004662
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.45276,0.5244288,0,-1,0,0.5244288,0,0,0.9283312,1.073607,0,0.5520304,0.5244288,0,0,4.446287,0.5520304,0,0.5520304,-0.5520304,1.200002,20,0.2046097,1.598036,0,0,0.5520304
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.894431,0,0,-1,0,0,0,0,1.894431,2.083874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046097,2.083874,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1432029,0,0,-1,0,0,0,0,0.1432029,0.1575232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046097,0.1575232,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1043799,0,0,-1,0,0,0,0,0.1043799,0.1148179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046097,0.1148179,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.04398039,0,0,-1,0,0,0,0,0.04398039,0.04837842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046097,0.04837842,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.2946811,0,0,-1,0,0,0,0,0.2946811,0.3241492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046097,0.3241492,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1333841,0,0,-1,0,0,0,0,0.1333841,0.1467225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046097,0.1467225,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02204608,0,0,-1,0,0,0,0,0.02204608,0.02425068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046097,0.02425068,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.357343,0,0,-1,0,0,0,0,0.357343,0.3930773,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046097,0.3930773,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1919067,0.1919067,1.644538,0,0.5050589,0.1919067,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2046551,0.2110974,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.06892164,0.06892164,1.521553,0,0.471484,0.06892164,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2046812,0.07581381,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.7254149,0.7254149,1.7,0,0.5202,0.7254149,21.54869,0,0,0,0.1563174,0,0,0.9745851,0.9258559,2.299654,2.484,1.082173,0,1.082173,4.845008,80.74997,0.2047429,0.7979563,0.1250539,1.7,2.640317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.3775748,0.3775748,0,0,0,0.3775748,88.78839,0,0,0,0.3352426,0.3974471,0.3775748,0,0,1.217481,3.457956,0,0.06220456,-0.06220456,4.779438,79.65715,0.2047429,0.4153323,0.2681941,0,3.793199
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.9907566,0.9907566,0,-1,0,0.9907566,85.27702,0,0,0,0.8448877,1.042902,0.9907566,0,0,1.286597,3.395751,0,0.1980139,-0.1980139,4.570714,76.17841,0.2047429,1.089832,0.6759102,0,4.240639
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.285998,1.285998,1.7,0,0.5202,1.285998,82.34145,0,0,0,1.05891,0,0,0.4140017,0.3933016,1.506613,3.197737,1.452211,0,1.452211,5.948402,99.13984,0.2047892,1.414598,0.8471277,1.7,4.256647
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,1.229023,0,0,1.283425,0,0,0,0,0.05440158,4.504727,0.05440158,0,0.05440158,6.000012,100,0.2047834,0,1.02674,0,5.788152
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.7337883,0.7337883,0,0,0,0.7337883,214.7038,0.8030626,0,0,1.575471,0.7724087,0.7337883,0,0,0,4.553689,0,0,0,6.000012,100,0.2047834,0.8071671,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.9506404,0.9506404,0,0,0,0.9506404,140.2282,0.3323919,0,0,1.333066,1.000674,0.9506404,0,0,0,4.553689,0,0,0,6.000012,100,0.2047834,1.045704,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2114544,0.2114544,0,-1,0,0.2114544,471.9223,0.7753169,0,0,0.9979005,0.2225836,0.2114544,0,0,0,4.553689,0,0,0,6.000012,100,0.2047834,0.2325999,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.537054,1.38,0,-1,0,1.38,85.09451,0,0.1570538,0.3107592,1.174304,1.452632,1.38,0,0,0,4.553689,0,0.2783273,-0.2783273,5.706629,95.1103,0.2047834,1.690759,0.9394434,0,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.05005101,0.05005101,0,-1,0,0.05005101,1101.642,0.1894453,0,0,0.5513831,0.05268528,0.05005101,0,0,0.3092526,4.275362,0.3092526,0,0.3092526,6.000012,100,0.2047506,0.05505611,0.4411065,0,4.826745
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1829566,0.1829566,0,-1,0,0.1829566,112.86,0.01389886,0,0,0.2064848,0.1925859,0.1829566,0,0,0,4.553689,0,0,0,6.000012,100,0.2047506,0.2012523,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.039027,1.039027,0,-1,0,1.039027,0,0,0,0,0,1.093713,1.039027,0,0,0,4.553689,0,1.093713,-1.093713,4.847137,80.78546,0.2047506,1.14293,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.053318,1.053318,0,-1,0,1.053318,0,0,0.0000000000000002220446,0,0,1.108756,1.053318,0,0,1.215236,3.459976,0,1.108756,-1.108756,3.678406,61.30664,0.2047506,1.15865,0,0,3.459976
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.174032,1.174032,0,-1,0,1.174032,0,0,0.0000000000000002220446,0,0,1.235823,1.174032,0,0,2.447187,2.35122,0,1.235823,-1.235823,2.375735,39.5955,0.2047506,1.291435,0,0,2.35122
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.4178118,0.4178118,0,-1,0,0.4178118,0,0,0.00000000000000005551115,0,0,0.4398019,0.4178118,0,0,3.820324,1.115397,0,0.4398019,-0.4398019,1.912143,31.86898,0.2047506,0.459593,0,0,1.115397
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.3863535,0.3863535,0,-1,0,0.3863535,0,0,0.00000000000000005551115,0,0,0.4066879,0.3863535,0,0,4.308993,0.6755956,0,0.4066879,-0.4066879,1.483456,24.72422,0.2047506,0.4249889,0,0,0.6755956
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1030438,0.1030438,0,-1,0,0.1030438,0,0,0.00000000000000001387779,0,0,0.1084671,0.1030438,0,0,4.760868,0.2689076,0,0.1084671,-0.1084671,1.369122,22.81865,0.2047506,0.1133481,0,0,0.2689076