Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3187045,0.3187045,0,-1,0,0.3187045,0,0,0.00000000000000005551115,0,0,0.3354785,0.3187045,0,0,0,4.553689,0,0.3354785,-0.3354785,5.646387,94.10625,0,0.350575,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.5862423,0.5862423,0,-1,0,0.5862423,0,0,0,0,0,0.6170972,0.5862423,0,0,0.3727538,4.218211,0,0.6170972,-0.6170972,4.995909,83.26498,0,0.6448666,0,0,4.218211
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.592165,0.592165,0,-1,0,0.592165,0,0,0,0,0,0.6233315,0.592165,0,0,1.058417,3.601113,0,0.6233315,-0.6233315,4.33886,72.31419,0,0.6513815,0,0,3.601113
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.5409778,0.5409778,0,0,0,0.5409778,0,0,0.0000000000000001110223,0,0,0.5694504,0.5409778,0,0,1.751008,2.977782,0,0.5694504,-0.5694504,3.738606,62.30999,0,0.5950757,0,0,2.977782
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.1823192,0.1823192,0,0,0,0.1823192,0,0,0.00000000000000002775558,0,0,0.1919149,0.1823192,0,0,2.383731,2.408331,0,0.1919149,-0.1919149,3.53631,58.93839,0,0.2005511,0,0,2.408331
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.6745707,0.6745707,0,0,0,0.6745707,17.3831,0,0.0000000000000001110223,0,0.1172613,0.7100744,0.6745707,0,0,2.596969,2.216416,0,0.5928131,-0.5928131,2.911431,48.52375,0,0.7420278,0.09380904,0,2.333678
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.6912668,0.6912668,0,0,0,0.6912668,38.06749,0,0.0000000000000001110223,0,0.263148,0.7276493,0.6912668,0,0,3.255651,1.623603,0,0.4645014,-0.4645014,2.421803,40.3633,0,0.7603936,0.2105184,0,1.886751
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.435053,1.38,0,-1,0,1.38,37.18617,0.0000000000000002220446,0.05505347,0.3799098,0.5131692,1.452632,1.38,0,0,3.771763,1.159102,0,0.9394624,-0.9394624,1.431523,23.85867,0,1.578559,0.4105353,0,1.672271
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.431963,0.431963,1.7,0,0.5202,0.431963,28.95084,0,0,0,0.1250569,0,0,1.268037,1.204635,4.81561,0.2196395,1.329692,0,1.329692,2.692979,44.8829,0.2908568,0.4751593,0.1000455,1.7,0.3446964
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.738303,1.738303,1.7,0,0.5202,1.738303,5.820845,0,0,0,0.1011839,0.04031891,0.03830296,0,0,3.485918,1.416362,0.06086501,0,0.06086501,2.750721,45.84526,0.2907391,1.912133,0.08094713,1.7,1.517546
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.508102,1.508102,1.7,0,0.5202,1.508102,36.44874,0,0,0,0.5496841,0,0,0.191898,0.1823031,3.425053,1.471141,0.7319872,0,0.7319872,3.445145,57.41897,0.2925258,1.658912,0.4397473,1.7,2.020825
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.14499,1.14499,1.7,0,0.5202,1.14499,42.41665,0,0,0,0.4856665,0,0,0.5550098,0.5272593,2.693066,2.129929,1.012926,0,1.012926,4.406091,73.4347,0.2963526,1.259489,0.3885331,1.7,2.615596
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.695558,0.695558,0,-1,0,0.695558,29.57573,0,0.0000000000000001110223,0,0.2057164,0.7321663,0.695558,0,0,1.68014,3.041563,0,0.5264499,-0.5264499,3.851164,64.18594,0.2963526,0.7651138,0.1645731,0,3.247279
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,-1,0,0,0,0,0,0,0.116576,0,0,0,0,2.265085,2.515113,0.116576,0,0.116576,3.961758,66.02916,0.2857293,0,0.0932608,0,2.631689
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.9299537,0.9299537,0,-1,0,0.9299537,24.71918,0,0,0,0.2298769,0.9788986,0.9299537,0,0,2.148509,2.620031,0,0.7490218,-0.7490218,3.172219,52.87022,0.2857293,1.022949,0.1839015,0,2.849908
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,-1,0,0,0,0,0,0,0.1209229,0,0,0,0,2.980755,1.871009,0.1209229,0,0.1209229,3.286937,54.78217,0.2754857,0,0.09673832,0,1.991932
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.831167,0.831167,0,-1,0,0.831167,0,0,0.0000000000000001110223,0,0,0.8749126,0.831167,0,0,2.859832,1.97984,0,0.8749126,-0.8749126,2.364698,39.41156,0.2754857,0.9142837,0,0,1.97984
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.149466,1.049681,0,-1,0,1.049681,0,0,0.09978507,0.2147317,0,1.104927,1.049681,0,0,3.831957,1.104927,0,1.104927,-1.104927,1.200002,20,0.2754857,1.264413,0,0,1.104927
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.603406,0,0,-1,0,0,0,0,1.603406,1.763747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2754857,1.763747,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.895139,0,0,-1,0,0,0,0,1.895139,2.084653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2754857,2.084653,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02585625,0,0,-1,0,0,0,0,0.02585625,0.02844188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2754857,0.02844188,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1072454,0,0,-1,0,0,0,0,0.1072454,0.1179699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2754857,0.1179699,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3279939,0,0,-1,0,0,0,0,0.3279939,0.3607933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2754857,0.3607933,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1352468,0,0,-1,0,0,0,0,0.1352468,0.1487715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2754857,0.1487715,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2754857,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.4768794,0,0,-1,0,0,0,0,0.4768794,0.5245673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2754857,0.5245673,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2754857,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.07760196,0.07760196,1.530234,0,0.4738538,0.07760196,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2660356,0.08536216,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2570001,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.4409512,0.4409512,1.7,0,0.5202,0.4409512,40.62976,0,0,0,0.1791574,0,0,1.259049,1.196096,2.299654,2.484,1.375254,0,1.375254,5.123049,85.38397,0.2614366,0.4850463,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.2919539,0.2919539,0,0,0,0.2919539,169.8437,0,0,0,0.4958653,0.3073199,0.2919539,0,0,0.9244006,3.721728,0.1885454,0,0.1885454,5.301919,88.36513,0.2550322,0.3211493,0.3966922,0,4.217594
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.3442521,0.3442521,0,-1,0,0.3442521,265.6037,0,0,0,0.9143462,0.3623706,0.3442521,0,0,0.7358552,3.891419,0.5519755,0,0.5519755,5.825568,97.09261,0.2379664,0.3786773,0.7314769,0,4.805765
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.300021,0,0,1.483901,0,0,0,0,0.1838797,4.388197,0.1838797,0,0.1838797,6.000012,100,0.2327774,0,1.187121,0,5.872098
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2327774,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.9346097,0.9346097,0,0,0,0.9346097,213.1763,1.008567,0,0,1.992367,0.9837997,0.9346097,0,0,0,4.553689,0,0,0,6.000012,100,0.2327774,1.028071,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.698249,1.698249,0.425,0,0.172125,1.698249,107.325,0.4823832,0,0,1.822646,1.340263,1.273249,0,0,0,4.553689,0,0,0,6.000012,100,0.2327774,1.868074,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.641184,1.38,0,-1,0,1.38,130.4863,0.3480792,0.261184,0.4253024,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2327774,1.805302,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.4351182,0.4351182,0,-1,0,0.4351182,294.493,0.8233736,0,0,1.281393,0.4580192,0.4351182,0,0,0,4.553689,0,0,0,6.000012,100,0.2327774,0.4786301,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.014243,1.014243,0,-1,0,1.014243,48.51925,0,0,0,0.4921029,1.067624,1.014243,0,0,0,4.553689,0,0.5755209,-0.5755209,5.39336,89.88915,0.2327774,1.115667,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.425726,1.38,0,-1,0,1.38,26.60368,0,0.04572563,0.1882982,0.3671308,1.452632,1.38,0,0,0.6394677,3.978168,0,1.085501,-1.085501,4.249141,70.81889,0.2327774,1.568298,0.2937046,0,4.345299
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.84558,2.892667,0,0,0,4.249141,70.81889,0.2327774,0,0,0,2.892667
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3256398,0.3256398,0,-1,0,0.3256398,0,0,0.00000000000000005551115,0,0,0.3427787,0.3256398,0,0,1.84558,2.892667,0,0.3427787,-0.3427787,3.887821,64.79688,0.2327774,0.3582038,0,0,2.892667
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.8575044,0.8575044,0,-1,0,0.8575044,0,0,0.0000000000000001110223,0,0,0.9026362,0.8575044,0,0,2.226445,2.549889,0,0.9026362,-0.9026362,2.936359,48.93922,0.2327774,0.9432548,0,0,2.549889
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.229374,1.647252,0,0,0,2.936359,48.93922,0.2327774,0,0,0,1.647252
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.229374,1.647252,0,0,0,2.936359,48.93922,0.2327774,0,0,0,1.647252
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2791851,0.2791851,0,-1,0,0.2791851,0,0,0,0,0,0.293879,0.2791851,0,0,3.229374,1.647252,0,0.293879,-0.293879,2.626583,43.7763,0.2327774,0.3071036,0,0,1.647252
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.3405405,0.3405405,0,-1,0,0.3405405,0,0,0.00000000000000005551115,0,0,0.3584637,0.3405405,0,0,3.555906,1.353373,0,0.3584637,-0.3584637,2.248729,37.47874,0.2327774,0.3745946,0,0,1.353373
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.03632108,0.03632108,0,-1,0,0.03632108,0,0,0.000000000000000006938894,0,0,0.03823271,0.03632108,0,0,3.954199,0.9949096,0,0.03823271,-0.03823271,2.208428,36.80707,0.2327774,0.03995318,0,0,0.9949096
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.09030677,0.09030677,0,-1,0,0.09030677,0,0,0.00000000000000001387779,0,0,0.09505976,0.09030677,0,0,3.99668,0.9566769,0,0.09505976,-0.09505976,2.108227,35.13704,0.2327774,0.09933745,0,0,0.9566769
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.491632,0.491632,0,-1,0,0.491632,0,0,0.00000000000000005551115,0,0,0.5175074,0.491632,0,0,4.102302,0.8616171,0,0.5175074,-0.5175074,1.562726,26.04538,0.2327774,0.5407953,0,0,0.8616171
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.340664,0.3269042,0,-1,0,0.3269042,0,0,0.01375977,0.04782617,0,0.3441097,0.3269042,0,0,4.67731,0.3441097,0,0.3441097,-0.3441097,1.200002,20,0.2327774,0.3747304,0,0,0.3441097
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.5160396,0.5160396,1.7,0,0.5202,0.5160396,0,0,0,0,0,0,0,1.18396,1.124762,5.059654,0,1.124762,0,1.124762,2.267046,37.78402,0.2429596,0.5676435,0,1.7,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.199856,0.199856,1.652488,0,0.5072291,0.199856,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.934892,1.012286,1.38,0,1.38,3.576229,59.60369,0.2463474,0.2198416,0,1.7,1.012286
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,2.554892,2.254286,1.76924,0,1.76924,5.254678,87.57778,0.2365783,0,0.3113923,1.7,2.643527
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.9385222,0.9385222,0,0,0,0.9385222,85.85673,0,0,0,0.8057845,0.9879181,0.9385222,0,0,0.7856515,3.846603,0,0.1821337,-0.1821337,5.062692,84.37803,0.2365783,1.032374,0.6446276,0,4.652387
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.254421,1.254421,0,-1,0,1.254421,94.63313,0,0,0,1.187097,1.320443,1.254421,0,0,0.9880222,3.664469,0,0.1333453,-0.1333453,4.922133,82.03539,0.2365783,1.379863,0.9496779,0,4.851566
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.8411672,0.8411672,0,0,0,0.8411672,201.9756,0,0,0,1.698952,0.8854391,0.8411672,0,0,1.136184,3.531124,0.8135133,0,0.8135133,5.6939,94.89815,0.2223432,0.9252838,1.359162,0,5.230076
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.401349,2.401349,1.021349,0,0.3349283,2.401349,84.37453,0.2508252,0,0,2.026127,1.452632,1.38,0,0,0.3226703,4.263286,0.3226703,0,0.3226703,6.000012,100,0.2171605,2.641484,1.620902,1.7,6.289412
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.5143863,0.5143863,0,0,0,0.5143863,414.58,1.591084,0,0,2.132543,0.5414592,0.5143863,0,0,0,4.553689,0,0,0,6.000012,100,0.2171605,0.5658249,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.844663,0.844663,0,0,0,0.844663,245.9124,1.188012,0,0,2.077131,0.889119,0.844663,0,0,0,4.553689,0,0,0,6.000012,100,0.2171605,0.9291293,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.5342632,0.5342632,0,-1,0,0.5342632,343.6624,1.273679,0,0,1.836062,0.5623823,0.5342632,0,0,0,4.553689,0,0,0,6.000012,100,0.2171605,0.5876895,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.479035,1.38,0,-1,0,1.38,99.69651,0,0.09903477,0.2469382,1.375812,1.452632,1.38,0,0,0,4.553689,0,0.07681976,-0.07681976,5.919037,98.65041,0.2171605,1.626938,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.253122,1.253122,0,-1,0,1.253122,73.69923,0,0,0,0.9235412,1.319076,1.253122,0,0,0.08535529,4.476869,0,0.3955345,-0.3955345,5.502107,91.7016,0.2171605,1.378434,0.738833,0,5.40041
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.003411,1.38,0,-1,0,1.38,30.47551,0.0000000000000002220446,1.623411,1.923752,0.4205621,1.452632,1.38,0,0,0.524838,4.081335,0,1.03207,-1.03207,4.41421,73.57002,0.2171605,3.303752,0.3364497,0,4.501897
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.288996,1.288996,0,-1,0,1.288996,0,0,0.0000000000000002220446,0.03789556,0,1.356838,1.288996,0,0,1.671582,3.049265,0,1.356838,-1.356838,2.983978,49.73286,0.2171605,1.417896,0,0,3.049265
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.17918,1.692427,0,0,0,2.983978,49.73286,0.2171605,0,0,0,1.692427
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.265809,1.265809,0,-1,0,1.265809,0,0,0.0000000000000002220446,0.01238975,0,1.33243,1.265809,0,0,3.17918,1.692427,0,1.33243,-1.33243,1.579473,26.32449,0.2171605,1.39239,0,0,1.692427
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.396097,0.3419971,0,-1,0,0.3419971,0,0,1.054099,1.193709,0,0.359997,0.3419971,0,0,4.659658,0.359997,0,0.359997,-0.359997,1.200002,20,0.2171605,1.535706,0,0,0.359997
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.5503007,0,0,-1,0,0,0,0,0.5503007,0.6053308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2171605,0.6053308,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.3584199,0,0,-1,0,0,0,0,0.3584199,0.3942619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2171605,0.3942619,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.132311,0,0,-1,0,0,0,0,0.132311,0.1455421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2171605,0.1455421,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.4933906,0,0,-1,0,0,0,0,0.4933906,0.5427297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2171605,0.5427297,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.4265692,0,0,-1,0,0,0,0,0.4265692,0.4692262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2171605,0.4692262,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.08764881,0,0,-1,0,0,0,0,0.08764881,0.09641369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2171605,0.09641369,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.003227103,0,0,-1,0,0,0,0,0.003227103,0.003549814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2171605,0.003549814,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1997059,0.1997059,1.652338,0,0.5071881,0.1997059,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2219304,0.2196765,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.3386537,0.3386537,1.7,0,0.5202,0.3386537,0,0,0,0,0,0,0,1.361346,1.293279,3.679654,1.242,1.293279,0,1.293279,3.736098,62.26817,0.2279689,0.3725191,0,1.7,1.242
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.386375,2.405951,1.482476,0,1.482476,5.142498,85.70812,0.2265108,0,0.08198085,1.7,2.508427
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02143927,0.02143927,0,0,0,0.02143927,1720.255,0,0,0,0.36881,0.02256765,0.02143927,0,0,0.9038994,3.74018,0.3462424,0,0.3462424,5.470972,91.18269,0.2222356,0.0235832,0.295048,0,4.10899
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.1997934,0,0,0.7574503,0,0,0,0,0.557657,4.051798,0.557657,0,0.557657,6.000012,100,0.2156792,0,0.6059603,0,4.809248
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.775347,2.775347,1.7,0,0.5202,2.775347,20.67492,0.0000000000000002220446,0,0,0.5738007,1.131944,1.075347,0,0,0,4.553689,0,0.5581436,-0.5581436,5.411677,90.19444,0.2156792,3.052882,0.4590406,1.7,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.195034,1.195034,0,0,0,1.195034,18.12062,0,0,0,0.2165476,1.257931,1.195034,0,0,0.6201596,3.995545,0,1.041383,-1.041383,4.313962,71.89923,0.2156792,1.314538,0.1732381,0,4.212093
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3114377,0.3114377,0,0,0,0.3114377,182.7489,0,0,0,0.5691489,0.3278292,0.3114377,0,0,1.777252,2.954162,0.2413197,0,0.2413197,4.542899,75.71483,0.2129604,0.3425815,0.4553191,0,3.523311
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.9804207,0.9804207,0,0,0,0.9804207,101.5934,0,0,0,0.9960431,1.032022,0.9804207,0,0,1.535932,3.17135,0,0.0359787,-0.0359787,4.504974,75.08275,0.2129604,1.078463,0.7968345,0,4.167393
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.325714,1.325714,0,-1,0,1.325714,16.6021,0,0.0000000000000002220446,0.07828543,0.2200964,1.395489,1.325714,0,0,1.575909,3.135371,0,1.175392,-1.175392,3.266002,54.43325,0.2129604,1.458285,0.1760771,0,3.355468
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.4083226,0.4083226,0,-1,0,0.4083226,64.56548,0,0,0,0.2636355,0.4298133,0.4083226,0,0,2.8819,1.959979,0,0.1661778,-0.1661778,3.090835,51.51381,0.2129604,0.4491549,0.2109084,0,2.223614
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,-1,0,0,0,0,0,0,0.1680343,0,0,0,0,3.066542,1.793801,0.1680343,0,0.1680343,3.250246,54.17066,0.2111074,0,0.1344274,0,1.961836
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.3707395,0.3707395,0,-1,0,0.3707395,26.5847,0,0,0,0.09855998,0.3902521,0.3707395,0,0,2.898508,1.945032,0,0.2916921,-0.2916921,2.942776,49.04617,0.2111074,0.4078134,0.07884799,0,2.043592
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.644645,1.38,0,-1,0,1.38,0,0,0.264645,0.4291095,0,1.452632,1.38,0,0,3.22261,1.65334,0,1.452632,-1.452632,1.411568,23.52608,0.2111074,1.80911,0,0,1.65334
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.013639,0.190673,0,-1,0,0.190673,0,0,0.8229658,0.9243296,0,0.2007084,0.190673,0,0,4.836645,0.2007084,0,0.2007084,-0.2007084,1.200002,20,0.2111074,1.115003,0,0,0.2007084
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.239932,0,0,-1,0,0,0,0,0.239932,0.2639252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111074,0.2639252,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.192927,0,0,-1,0,0,0,0,1.192927,1.312219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111074,1.312219,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.2904082,0,0,-1,0,0,0,0,0.2904082,0.319449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111074,0.319449,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.2908352,0,0,-1,0,0,0,0,0.2908352,0.3199187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111074,0.3199187,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.02939689,0,0,-1,0,0,0,0,0.02939689,0.03233658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111074,0.03233658,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.21808,0,0,-1,0,0,0,0,0.21808,0.239888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111074,0.239888,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1436398,0,0,-1,0,0,0,0,0.1436398,0.1580038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111074,0.1580038,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.567245,0,0,-1,0,0,0,0,0.567245,0.6239695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111074,0.6239695,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.08766539,0,0,-1,0,0,0,0,0.08766539,0.09643193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111074,0.09643193,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.4932904,0.4932904,1.7,0,0.5202,0.4932904,0,0,0,0,0,0,0,1.20671,1.146374,5.059654,0,1.146374,0,1.146374,2.287548,38.12573,0.2171699,0.5426195,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.09454963,0.09454963,1.547181,0,0.4784805,0.09454963,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.91328,1.031737,1.38,0,1.38,3.596731,59.9454,0.2190336,0.1040046,0,1.7,1.031737
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.53328,2.273737,1.532374,0,1.532374,5.050469,84.17432,0.2180099,0,0.1218991,1.7,2.426111
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.8836324,0.8836324,0,0,0,0.8836324,37.55076,0,0.0000000000000001110223,0,0.3318107,0.9301394,0.8836324,0,0,1.000906,3.652873,0,0.5983287,-0.5983287,4.419775,73.66277,0.2180099,0.9719957,0.2654485,0,3.984684
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.8196344,0.8196344,0,-1,0,0.8196344,44.95755,0,0,0,0.3684876,0.8627731,0.8196344,0,0,1.665716,3.054544,0,0.4942855,-0.4942855,3.898752,64.97908,0.2180099,0.9015979,0.2947901,0,3.423032
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.5688594,0.5688594,0,0,0,0.5688594,102.4541,0.0000000000000001110223,0,0,0.5828196,0.5987993,0.5688594,0,0,2.214922,2.560259,0,0.01597974,-0.01597974,3.881908,64.69834,0.2180099,0.6257453,0.4662557,0,3.143079
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1285651,0.1285651,0,0,0,0.1285651,399.0289,0,0,0,0.5130119,0.1353317,0.1285651,0,0,2.232677,2.544279,0.3776802,0,0.3776802,4.240207,70.66998,0.2145427,0.1414216,0.4104095,0,3.057291
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,1.854997,2.884192,0.8270911,0,0.8270911,5.024855,83.74741,0.2073222,0,0.6616729,0,3.711283
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.941349,1.941349,1.7,0,0.5202,1.941349,8.210613,0,0,0,0.1593966,0.2540511,0.2413485,0,0,1.027906,3.628573,0,0.09465449,-0.09465449,4.92508,82.0845,0.2073222,2.135484,0.1275173,1.7,3.78797
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,1.133078,3.533919,0.5224214,0,0.5224214,5.420692,90.3447,0.2030067,0,0.4179372,0,4.056341
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.538404,1.38,0,-1,0,1.38,39.88583,0,1.158404,1.412244,0.5504245,1.452632,1.38,0,0,0.6106563,4.004098,0,0.9022071,-0.9022071,4.469683,74.49457,0.2030067,2.792244,0.4403395,0,4.554523
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,-1,0,0,0,0,0,0,0.4104405,0,0,0,0,1.613109,3.101891,0.4104405,0,0.4104405,4.859061,80.98418,0.1997402,0,0.3283524,0,3.512332
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.732585,0.732585,0,-1,0,0.732585,22.02005,0,0,0,0.1613156,0.7711421,0.732585,0,0,1.202668,3.471288,0,0.6098265,-0.6098265,4.216247,70.27065,0.1997402,0.8058435,0.1290525,0,3.632603
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.08273306,0.08273306,0,-1,0,0.08273306,0,0,0.00000000000000001387779,0,0,0.08708744,0.08273306,0,0,1.880253,2.861461,0,0.08708744,-0.08708744,4.124449,68.74068,0.1997402,0.09100638,0,0,2.861461
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.6334466,0.6334466,0,-1,0,0.6334466,0,0,0,0,0,0.666786,0.6334466,0,0,1.977017,2.774374,0,0.666786,-0.666786,3.421595,57.02647,0.1997402,0.6967913,0,0,2.774374
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.5280365,0.5280365,0,-1,0,0.5280365,0,0,0,0,0,0.5558279,0.5280365,0,0,2.71789,2.107588,0,0.5558279,-0.5558279,2.835701,47.26159,0.1997402,0.5808402,0,0,2.107588
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.335477,1.55176,0,0,0,2.835701,47.26159,0.1997402,0,0,0,1.55176
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1880409,0.1880409,0,-1,0,0.1880409,0,0,0.00000000000000002775558,0,0,0.1979378,0.1880409,0,0,3.335477,1.55176,0,0.1979378,-0.1979378,2.627056,43.78418,0.1997402,0.206845,0,0,1.55176
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.2513229,0.2513229,0,-1,0,0.2513229,0,0,0.00000000000000005551115,0,0,0.2645504,0.2513229,0,0,3.555408,1.353822,0,0.2645504,-0.2645504,2.348196,39.13651,0.1997402,0.2764552,0,0,1.353822
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.3607612,0.3607612,0,-1,0,0.3607612,0,0,0.00000000000000005551115,0,0,0.3797486,0.3607612,0,0,3.849353,1.089272,0,0.3797486,-0.3797486,1.947905,32.46502,0.1997402,0.3968373,0,0,1.089272
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1873036,0.1873036,0,-1,0,0.1873036,0,0,0.00000000000000002775558,0,0,0.1971617,0.1873036,0,0,4.271296,0.709523,0,0.1971617,-0.1971617,1.740079,29.00125,0.1997402,0.206034,0,0,0.709523
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2747439,0.2747439,0,-1,0,0.2747439,0,0,0.00000000000000005551115,0,0,0.2892042,0.2747439,0,0,4.490364,0.5123613,0,0.2892042,-0.2892042,1.435231,23.92046,0.1997402,0.3022183,0,0,0.5123613
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02135182,0.02135182,0,-1,0,0.02135182,0,0,0.000000000000000003469447,0,0,0.0224756,0.02135182,0,0,4.811702,0.2231571,0,0.0224756,-0.0224756,1.411539,23.52561,0.1997402,0.023487,0,0,0.2231571
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.5810848,0.1906475,0,-1,0,0.1906475,0,0,0.3904373,0.4485458,0,0.2006815,0.1906475,0,0,4.836675,0.2006815,0,0.2006815,-0.2006815,1.200002,20,0.1997402,0.6391932,0,0,0.2006815
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.4102685,0.4102685,1.7,0,0.5202,0.4102685,0,0,0,0,0,0,0,1.289732,1.225245,5.059654,0,1.225245,0,1.225245,2.362372,39.37278,0.2050527,0.4512953,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.3541096,0.3541096,1.7,0,0.5202,0.3541096,0,0,0,0,0,0,0,1.34589,1.278596,3.834409,1.10272,1.278596,0,1.278596,3.575354,59.58912,0.2094997,0.3895206,0,1.7,1.10272
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1602276,0.1602276,1.612859,0,0.4964105,0.1602276,202.2123,0.0000000000000002220446,0,0,0.3239999,0,0,1.452632,1.38,2.555814,2.253457,1.704,0,1.704,5.191911,86.53167,0.2096117,0.1762503,0.2591999,1.7,2.577457
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0.04828287,0,0,0.9000965,0,0,0,0,0.8518136,3.787057,0.8518136,0,0.8518136,6.000012,100,0.2037706,0,0.7200772,0,4.687153
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.431916,0,0,1.431916,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037706,0,1.145533,0,5.985605
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.8396483,0.8396483,0,0,0,0.8396483,200.2654,0.7976844,0,0,1.681525,0.8838403,0.8396483,0,0,0,4.553689,0,0,0,6.000012,100,0.2037706,0.9236131,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037706,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037706,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.20507,1.20507,0,0,0,1.20507,165.5991,0.7270904,0,0,1.995585,1.268495,1.20507,0,0,0,4.553689,0,0,0,6.000012,100,0.2037706,1.325577,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2121706,0.2121706,0,-1,0,0.2121706,827.9803,1.533393,0,0,1.75673,0.2233374,0.2121706,0,0,0,4.553689,0,0,0,6.000012,100,0.2037706,0.2333876,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.762105,1.38,0,-1,0,1.38,107.3428,0.02869918,0.3821049,0.5583153,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037706,1.938315,1.185065,0,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.5290696,0.5290696,0,-1,0,0.5290696,202.2609,0.5131854,0,0,1.070101,0.5569153,0.5290696,0,0,0,4.553689,0,0,0,6.000012,100,0.2037706,0.5819765,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.9692024,0.9692024,0,-1,0,0.9692024,46.33889,0,0,0,0.4491176,1.020213,0.9692024,0,0,0,4.553689,0,0.5710955,-0.5710955,5.398025,89.9669,0.2037706,1.066123,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6345505,3.982594,0,0,0,5.398025,89.9669,0.2037706,0,0,0,3.982594
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.8271851,0.8271851,0,-1,0,0.8271851,0,0,0.0000000000000001110223,0,0,0.8707211,0.8271851,0,0,0.6345505,3.982594,0,0.8707211,-0.8707211,4.480204,74.66991,0.2037706,0.9099036,0,0,3.982594
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.08724742,0.08724742,0,-1,0,0.08724742,0,0,0.00000000000000001387779,0,0,0.0918394,0.08724742,0,0,1.602018,3.111872,0,0.0918394,-0.0918394,4.383397,73.05647,0.2037706,0.09597217,0,0,3.111872
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704062,3.020033,0,0,0,4.383397,73.05647,0.2037706,0,0,0,3.020033
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.2998502,0.2998502,0,-1,0,0.2998502,0,0,0.00000000000000005551115,0,0,0.3156318,0.2998502,0,0,1.704062,3.020033,0,0.3156318,-0.3156318,4.050692,67.51139,0.2037706,0.3298352,0,0,3.020033
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.09840197,0.09840197,0,-1,0,0.09840197,0,0,0.00000000000000001387779,0,0,0.103581,0.09840197,0,0,2.054764,2.704401,0,0.103581,-0.103581,3.941508,65.69166,0.2037706,0.1082422,0,0,2.704401
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.08510039,0.08510039,0,-1,0,0.08510039,0,0,0,0,0,0.08957936,0.08510039,0,0,2.169854,2.60082,0,0.08957936,-0.08957936,3.847083,64.11791,0.2037706,0.09361043,0,0,2.60082
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1912017,0.1912017,0,-1,0,0.1912017,0,0,0.00000000000000002775558,0,0,0.201265,0.1912017,0,0,2.269387,2.511241,0,0.201265,-0.201265,3.634931,60.58206,0.2037706,0.2103219,0,0,2.511241
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.501467,0.501467,0,-1,0,0.501467,0,0,0,0,0,0.52786,0.501467,0,0,2.493015,2.309976,0,0.52786,-0.52786,3.078517,51.30852,0.2037706,0.5516137,0,0,2.309976
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.0910961,0.0910961,0,-1,0,0.0910961,0,0,0.00000000000000001387779,0,0,0.09589063,0.0910961,0,0,3.079526,1.782116,0,0.09589063,-0.09589063,2.97744,49.6239,0.2037706,0.1002057,0,0,1.782116
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2205788,0.2205788,0,-1,0,0.2205788,0,0,0.00000000000000002775558,0,0,0.2321882,0.2205788,0,0,3.186071,1.686225,0,0.2321882,-0.2321882,2.732692,45.54477,0.2037706,0.2426367,0,0,1.686225
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2456024,0.2456024,0,0,0,0.2456024,0,0,0.00000000000000002775558,0,0,0.2585289,0.2456024,0,0,3.444058,1.454037,0,0.2585289,-0.2585289,2.460179,41.0029,0.2037706,0.2701626,0,0,1.454037
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.731312,1.195508,0,0,0,2.460179,41.0029,0.2037706,0,0,0,1.195508
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,3.731312,1.195508,0.2472458,0,0.2472458,2.694736,44.91219,0.2021357,0,0.1977967,0,1.442754
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.4513011,0.4513011,0,0,0,0.4513011,133.9938,0,0,0,0.6047156,0.4750538,0.4513011,0,0,3.484066,1.418029,0.1296619,0,0.1296619,2.817744,46.96231,0.2012887,0.4964312,0.4837725,0,2.022745
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.3928401,0.3928401,0,-1,0,0.3928401,285.6646,0,0,0,1.122205,0.4135159,0.3928401,0,0,3.354404,1.534725,0.7086891,0,0.7086891,3.490066,58.16765,0.1967821,0.4321241,0.897764,0,2.65693
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.950423,1.950423,1.7,0,0.5202,1.950423,84.16094,0,0,0,1.641495,0.2636034,0.2504232,0,0,2.645715,2.172545,1.377891,0,1.377891,4.797248,79.95398,0.1989465,2.145466,1.313196,1.7,3.81404
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1241522,0.1241522,0.425,0,0.172125,0.1241522,1245.996,0.5799548,0,0,1.546931,0,0,0,0,1.267824,3.412647,1.267824,0,1.267824,6.000012,100,0.1915927,0.1365674,1.237545,1.7,4.959579
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915927,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1915927,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.2919019,0.2919019,0,-1,0,0.2919019,581.5096,1.390172,0,0,1.697437,0.3072651,0.2919019,0,0,0,4.553689,0,0,0,6.000012,100,0.1915927,0.3210921,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03043509,0.03043509,0,-1,0,0.03043509,4647.229,1.382351,0,0,1.414388,0.03203693,0.03043509,0,0,0,4.553689,0,0,0,6.000012,100,0.1915927,0.0334786,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.896215,1.38,0,-1,0,1.38,72.87625,0,0.5162154,0.705837,1.005692,1.452632,1.38,0,0,0,4.553689,0,0.4469393,-0.4469393,5.528897,92.14809,0.1915927,2.085837,0.8045539,0,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2596936,0.2596936,0,-1,0,0.2596936,182.2175,0,0,0,0.4732071,0.2733616,0.2596936,0,0,0.4965992,4.10675,0.1998454,0,0.1998454,5.718487,95.30792,0.1904828,0.2856629,0.3785657,0,4.579957
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2967537,4.286611,0,0,0,5.718487,95.30792,0.1904828,0,0,0,4.286611
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.7091568,0.7091568,0,-1,0,0.7091568,0,0,0.0000000000000001110223,0,0,0.7464809,0.7091568,0,0,0.2967537,4.286611,0,0.7464809,-0.7464809,4.931627,82.19361,0.1904828,0.7800725,0,0,4.286611
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.687596,0.687596,0,-1,0,0.687596,0,0,0.0000000000000001110223,0,0,0.7237852,0.687596,0,0,1.126177,3.54013,0,0.7237852,-0.7237852,4.16869,69.47803,0.1904828,0.7563555,0,0,3.54013
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.930383,2.816344,0,0,0,4.16869,69.47803,0.1904828,0,0,0,2.816344
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.117509,0.117509,0,-1,0,0.117509,0,0,0.00000000000000001387779,0,0,0.1236937,0.117509,0,0,1.930383,2.816344,0,0.1236937,-0.1236937,4.038306,67.30496,0.1904828,0.1292599,0,0,2.816344
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.03907776,0.03907776,0,-1,0,0.03907776,0,0,0.000000000000000006938894,0,0,0.04113448,0.03907776,0,0,2.06782,2.692651,0,0.04113448,-0.04113448,3.994946,66.5823,0.1904828,0.04298553,0,0,2.692651
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1380163,0.1380163,0,-1,0,0.1380163,0,0,0,0,0,0.1452803,0.1380163,0,0,2.113525,2.651516,0,0.1452803,-0.1452803,3.841807,64.02999,0.1904828,0.1518179,0,0,2.651516
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.3377716,0.3377716,0,-1,0,0.3377716,0,0,0,0,0,0.355549,0.3377716,0,0,2.274948,2.506236,0,0.355549,-0.355549,3.467026,57.78365,0.1904828,0.3715487,0,0,2.506236
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.150558,0.150558,0,-1,0,0.150558,0,0,0,0,0,0.1584821,0.150558,0,0,2.670002,2.150687,0,0.1584821,-0.1584821,3.299971,54.9994,0.1904828,0.1656138,0,0,2.150687
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.114667,0.114667,0,-1,0,0.114667,0,0,0.00000000000000001387779,0,0,0.1207021,0.114667,0,0,2.846093,1.992205,0,0.1207021,-0.1207021,3.17274,52.87889,0.1904828,0.1261337,0,0,1.992205
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3206468,0.3206468,0,-1,0,0.3206468,0,0,0.00000000000000005551115,0,0,0.337523,0.3206468,0,0,2.980207,1.871503,0,0.337523,-0.337523,2.816959,46.94923,0.1904828,0.3527115,0,0,1.871503
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.355232,1.53398,0,0,0,2.816959,46.94923,0.1904828,0,0,0,1.53398
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2744846,0.2744846,0,0,0,0.2744846,0,0,0,0,0,0.2889312,0.2744846,0,0,3.355232,1.53398,0,0.2889312,-0.2889312,2.512399,41.87323,0.1904828,0.3019331,0,0,1.53398
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.2971046,0.2971046,0,0,0,0.2971046,132.4869,0,0,0,0.3936247,0.3127417,0.2971046,0,0,3.676267,1.245049,0.08088294,0,0.08088294,2.589131,43.1521,0.1900373,0.3268151,0.3148997,0,1.638673
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.9148026,0.9148026,0,0,0,0.9148026,87.39289,0,0,0,0.7994725,0.9629501,0.9148026,0,0,3.595384,1.317843,0,0.1634776,-0.1634776,2.416811,40.2801,0.1900373,1.006283,0.639578,0,2.117316
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.9653049,0.9653049,0,-1,0,0.9653049,104.5899,0,0,0,1.009611,1.01611,0.9653049,0,0,3.777026,1.154366,0,0.006499011,-0.006499011,2.40996,40.16592,0.1900373,1.061835,0.8076891,0,2.163977
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.032368,2.032368,1.7,0,0.5202,2.032368,69.48592,0,0,0,1.41221,0.3498616,0.3323685,0,0,3.784247,1.147867,1.062348,0,1.062348,3.417792,56.96309,0.1929621,2.235605,1.129768,1.7,2.560076
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.26221,2.26221,1.7,0,0.5202,2.26221,67.89488,0,0,0,1.535925,0.5918003,0.5622103,0,0,2.721899,2.10398,0.9441246,0,0.9441246,4.313468,71.89098,0.1947629,2.488431,1.22874,1.7,3.639905
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.03489753,0.03489753,0.425,0,0.172125,0.03489753,5264.75,0.4495959,0,0,1.837268,0,0,0,0,1.777774,2.953692,1.777774,0,1.777774,6.000012,100,0.1857377,0.03838728,1.469814,1.7,4.79096
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.769945,1.769945,0.425,0,0.172125,1.769945,105.9675,0.4598344,0,0,1.875566,1.415731,1.344945,0,0,0,4.553689,0,0,0,6.000012,100,0.1857377,1.946939,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.381964,1.38,0,-1,0,1.38,122.808,0.2421192,0.00196397,0.1401604,1.694751,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1857377,1.52016,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.9103928,0.9103928,0,-1,0,0.9103928,141.0008,0.3253533,0,0,1.283661,0.9583082,0.9103928,0,0,0,4.553689,0,0,0,6.000012,100,0.1857377,1.001432,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.666128,1.38,0,-1,0,1.38,60.82868,0.0000000000000002220446,0.2861275,0.4527403,0.8394358,1.452632,1.38,0,0,0,4.553689,0,0.6131958,-0.6131958,5.353647,89.22727,0.1857377,1.83274,0.6715487,0,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.088364,1.088364,0,-1,0,1.088364,38.9685,0,0.0000000000000002220446,0,0.4241192,1.145646,1.088364,0,0,0.6813287,3.940493,0,0.7215272,-0.7215272,4.593091,76.55135,0.1857377,1.197201,0.3392954,0,4.364613
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.143542,1.143542,0,-1,0,1.143542,0,0,0.0000000000000002220446,0,0,1.203728,1.143542,0,0,1.483026,3.218966,0,1.203728,-1.203728,3.324249,55.40405,0.1857377,1.257896,0,0,3.218966
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.218085,1.38,0,-1,0,1.38,0,0,0.8380852,1.059894,0,1.452632,1.38,0,0,2.820502,2.015238,0,1.452632,-1.452632,1.793041,29.88396,0.1857377,2.439894,0,0,2.015238
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.925811,0.5344757,0,-1,0,0.5344757,0,0,1.391335,1.583917,0,0.562606,0.5344757,0,0,4.434536,0.562606,0,0.562606,-0.562606,1.200002,20,0.1857377,2.118392,0,0,0.562606
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.105617,0,0,-1,0,0,0,0,1.105617,1.216178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857377,1.216178,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.3694927,0,0,-1,0,0,0,0,0.3694927,0.406442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857377,0.406442,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857377,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2557028,0,0,-1,0,0,0,0,0.2557028,0.2812731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857377,0.2812731,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2816898,0,0,-1,0,0,0,0,0.2816898,0.3098588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857377,0.3098588,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3168139,0,0,-1,0,0,0,0,0.3168139,0.3484953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857377,0.3484953,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.3250227,0,0,-1,0,0,0,0,0.3250227,0.357525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857377,0.357525,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.410635,0,0,-1,0,0,0,0,0.410635,0.4516985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857377,0.4516985,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1857377,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3260737,0.3260737,1.7,0,0.5202,0.3260737,0,0,0,0,0,0,0,1.373926,1.30523,5.059654,0,1.30523,0,1.30523,2.438252,40.63746,0.1893757,0.358681,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.459409,1.459409,1.7,0,0.5202,1.459409,17.33126,0,0,0,0.252934,0,0,0.240591,0.2285614,3.754424,1.174707,0.4814954,0,0.4814954,2.895039,48.25055,0.1907376,1.60535,0.2023472,1.7,1.427641
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.293942,1.293942,1.7,0,0.5202,1.293942,48.97594,0,0,0,0.6337202,0,0,0.406058,0.3857551,3.272929,1.608053,1.019475,0,1.019475,3.862198,64.36984,0.1934419,1.423336,0.5069761,1.7,2.241773
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.470236,1.38,0,-1,0,1.38,75.14711,0.0000000000000002220446,0.09023566,0.2372592,1.03703,1.452632,1.38,0,0,2.253454,2.525581,0,0.4156015,-0.4156015,3.424116,57.06848,0.1934419,1.617259,0.8296241,0,3.562611
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.373855,0.373855,0,0,0,0.373855,435.2429,0,0,0,1.627177,0.3935316,0.373855,0,0,2.715233,2.109979,1.233646,0,1.233646,4.594455,76.5741,0.1878142,0.4112405,1.301742,0,3.737157
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.5542914,0.5542914,0,0,0,0.5542914,316.486,0,0,0,1.754255,0.5834646,0.5542914,0,0,1.481587,3.22026,1.17079,0,1.17079,5.705164,95.08588,0.1827679,0.6097205,1.403404,0,4.974515
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.281934,2.281934,0.9019342,0,0.302328,2.281934,89.79426,0.2856171,0,0,2.049046,1.452632,1.38,0,0,0.3107971,4.273972,0.3107971,0,0.3107971,6.000012,100,0.1814735,2.510128,1.639237,1.7,6.323018
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.7587357,0.7587357,0,0,0,0.7587357,273.6781,1.277824,0,0,2.076493,0.7986692,0.7587357,0,0,0,4.553689,0,0,0,6.000012,100,0.1814735,0.8346093,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.6444083,0.6444083,0,-1,0,0.6444083,273.463,1.083894,0,0,1.762218,0.6783245,0.6444083,0,0,0,4.553689,0,0,0,6.000012,100,0.1814735,0.7088491,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.14132,1.38,0,-1,0,1.38,100.6803,0,0.7613194,0.9754514,1.389388,1.452632,1.38,0,0,0,4.553689,0,0.06324326,-0.06324326,5.933348,98.88893,0.1814735,2.355451,1.111511,0,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.038067,1.38,0,-1,0,1.38,66.74908,0.0000000000000002220446,0.6580671,0.8618738,0.9211374,1.452632,1.38,0,0,0.07027028,4.490446,0,0.5314942,-0.5314942,5.373104,89.55155,0.1814735,2.241874,0.7369099,0,5.411583
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.5115718,0.5115718,0,-1,0,0.5115718,89.25549,0,0,0,0.4566059,0.5384966,0.5115718,0,0,0.6608194,3.958951,0,0.0818907,-0.0818907,5.286783,88.11288,0.1814735,0.5627289,0.3652847,0,4.415557
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.610594,1.38,0,-1,0,1.38,0,0,1.230594,1.491653,0,1.452632,1.38,0,0,0.7518091,3.877061,0,1.452632,-1.452632,3.755575,62.59279,0.1814735,2.871653,0,0,3.877061
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,2.970617,1.38,0,-1,0,1.38,0,0,1.590617,1.887679,0,1.452632,1.38,0,0,2.365844,2.424429,0,1.452632,-1.452632,2.224367,37.07271,0.1814735,3.267679,0,0,2.424429
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.55002,0.9232078,0,-1,0,0.9232078,0,0,1.626812,1.881814,0,0.9717976,0.9232078,0,0,3.979879,0.9717976,0,0.9717976,-0.9717976,1.200002,20,0.1814735,2.805022,0,0,0.9717976
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814735,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.2987671,0,0,-1,0,0,0,0,0.2987671,0.3286439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814735,0.3286439,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2090058,0,0,-1,0,0,0,0,0.2090058,0.2299064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814735,0.2299064,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814735,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814735,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1322925,0,0,-1,0,0,0,0,0.1322925,0.1455218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814735,0.1455218,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1858491,0,0,-1,0,0,0,0,0.1858491,0.2044341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814735,0.2044341,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.09105336,0,0,-1,0,0,0,0,0.09105336,0.1001587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1814735,0.1001587,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1638771,0.1638771,1.616509,0,0.4974069,0.1638771,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1839255,0.1802648,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1638246,0.1638246,1.616456,0,0.4973925,0.1638246,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1862321,0.180207,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.1860601,0,0.2707624,1.7,2.822453
