Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.9336557,0.9336557,0,0,0,0.9336557,81.07697,0,0.0000000000000001110223,0,0.7569797,0.9827954,0.9336557,0,0,0.5812013,4.030608,0,0.2258157,-0.2258157,5.210605,86.84325,0.1860601,1.027021,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.5853008,0.5853008,0,-1,0,0.5853008,201.2305,0,0,0,1.177804,0.6161062,0.5853008,0,0,0.8321077,3.804792,0.5616975,0,0.5616975,5.743478,95.72445,0.183924,0.6438309,0.942243,0,4.982596
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.46773,1.46773,0.425,0,0.172125,1.46773,115.3945,0.3256592,0,0,1.69368,1.097611,1.04273,0,0,0.2704101,4.31032,0.2704101,0,0.2704101,6.000012,100,0.1829131,1.614504,1.354944,1.7,6.004
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.567113,2.567113,1.187113,0,0.3801818,2.567113,71.10674,0.3727584,0,0,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1829131,2.823824,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829131,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.37125,1.37125,0.425,0,0.172125,1.37125,115.1267,0.5826221,0,0,1.578675,0.9960524,0.9462498,0,0,0,4.553689,0,0,0,6.000012,100,0.1829131,1.508375,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.7940962,0.7940962,0,-1,0,0.7940962,185.1488,0.6343691,0,0,1.47026,0.8358907,0.7940962,0,0,0,4.553689,0,0,0,6.000012,100,0.1829131,0.8735058,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.360897,1.360897,0,-1,0,1.360897,86.61689,0.0000000000000002220446,0,0.1169862,1.178766,1.432523,1.360897,0,0,0,4.553689,0,0.2537564,-0.2537564,5.732529,95.54196,0.1829131,1.496986,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,-1,0,0,0,0.6030588,0,0,0.8850104,0,0,0,0,0.2819516,4.299932,0.2819516,0,0.2819516,6.000012,100,0.1818708,0,0.7080083,0,5.184943
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.038195,1.038195,0,-1,0,1.038195,47.47335,0,0,0,0.4928659,1.092837,1.038195,0,0,0,4.553689,0,0.5999709,-0.5999709,5.367587,89.4596,0.1818708,1.142015,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.320336,1.320336,0,-1,0,1.320336,0,0,0,0.07237013,0,1.389828,1.320336,0,0,0.6666344,3.953718,0,1.389828,-1.389828,3.90258,65.04287,0.1818708,1.45237,0,0,3.953718
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.230543,1.38,0,-1,0,1.38,0,0,0.8505427,1.073597,0,1.452632,1.38,0,0,2.210888,2.56389,0,1.452632,-1.452632,2.371372,39.52279,0.1818708,2.453597,0,0,2.56389
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.824923,1.111259,0,0,0,2.371372,39.52279,0.1818708,0,0,0,1.111259
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.120254,1.055696,0,-1,0,1.055696,0,0,1.064558,1.276584,0,1.111259,1.055696,0,0,3.824923,1.111259,0,1.111259,-1.111259,1.200002,20,0.1818708,2.332279,0,0,1.111259
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1296529,0,0,-1,0,0,0,0,0.1296529,0.1426181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818708,0.1426181,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818708,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818708,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.5003081,0,0,-1,0,0,0,0,0.5003081,0.5503389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818708,0.5503389,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.3474724,0,0,-1,0,0,0,0,0.3474724,0.3822197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818708,0.3822197,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1276874,0,0,-1,0,0,0,0,0.1276874,0.1404561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818708,0.1404561,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1818708,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.4149892,0.4149892,1.7,0,0.5202,0.4149892,0,0,0,0,0,0,0,1.285011,1.22076,5.059654,0,1.22076,0,1.22076,2.358117,39.30188,0.1851199,0.4564882,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.5831875,0.5831875,1.7,0,0.5202,0.5831875,0,0,0,0,0,0,0,1.116812,1.060972,3.838894,1.098684,1.060972,0,1.060972,3.364644,56.07728,0.1878703,0.6415063,0,1.7,1.098684
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,2.777922,2.053559,1.455341,0,1.455341,4.745301,79.0882,0.18859,0,0.06027265,1.7,2.1289
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.04353148,0.04353148,0.8439085,0,0.286487,0.04353148,1291.533,0,0,0,0.5622233,0,0,0.800377,0.7603582,1.322582,3.363366,1.322582,0,1.322582,6.000012,100,0.1863465,0.04788464,0.4497786,1.7,3.925589
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.619277,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.2392773,0.4012051,1.012937,1.452632,1.38,0,0,0,4.553689,0,0.4396943,-0.4396943,5.536533,92.27538,0.1863465,1.781205,0.8103498,0,5.566626
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0.5759895,0,0,1.064539,0,0,0,0,0.4885493,4.113995,0.4885493,0,0.4885493,6.000012,100,0.184692,0,0.851631,0,5.178534
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.9651468,0.9651468,0,0,0,0.9651468,139.5712,0.3311229,0,0,1.347067,1.015944,0.9651468,0,0,0,4.553689,0,0,0,6.000012,100,0.184692,1.061661,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3011825,0.3011825,0,0,0,0.3011825,458.9453,1.065229,0,0,1.382263,0.3170342,0.3011825,0,0,0,4.553689,0,0,0,6.000012,100,0.184692,0.3313008,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.238531,1.238531,0,0,0,1.238531,54.29127,0,0,0,0.672414,1.303717,1.238531,0,0,0,4.553689,0,0.6313025,-0.6313025,5.334561,88.90916,0.184692,1.362384,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.333141,1.333141,0,-1,0,1.333141,45.40219,0,0.0000000000000002220446,0.08645564,0.6052755,1.403307,1.333141,0,0,0.7014472,3.922386,0,0.7980314,-0.7980314,4.493362,74.88921,0.184692,1.466456,0.4842204,0,4.527662
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.6762735,0.6762735,0,-1,0,0.6762735,83.13242,0,0,0,0.5622025,0.7118668,0.6762735,0,0,1.588149,3.124355,0,0.1496644,-0.1496644,4.335602,72.25988,0.184692,0.7439008,0.449762,0,3.686558
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4063088,0.4063088,0,-1,0,0.4063088,85.00737,0,0,0,0.3453924,0.4276935,0.4063088,0,0,1.754443,2.974691,0,0.08230105,-0.08230105,4.248849,70.814,0.184692,0.4469397,0.2763139,0,3.320083
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.3906,1.38,0,-1,0,1.38,17.77951,0,0.01059985,0.1496598,0.2453572,1.452632,1.38,0,0,1.845888,2.89239,0,1.207274,-1.207274,2.97627,49.6044,0.184692,1.52966,0.1962858,0,3.137747
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.933085,1.38,0,-1,0,1.38,0,0,0.553085,0.7463934,0,1.452632,1.38,0,0,3.187304,1.685115,0,1.452632,-1.452632,1.445062,24.08431,0.184692,2.126394,0,0,1.685115
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.6012,0.2208595,0,-1,0,0.2208595,0,0,1.380341,1.540461,0,0.2324837,0.2208595,0,0,4.801339,0.2324837,0,0.2324837,-0.2324837,1.200002,20,0.184692,1.76132,0,0,0.2324837
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.642785,0,0,-1,0,0,0,0,1.642785,1.807064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184692,1.807064,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184692,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0400664,0,0,-1,0,0,0,0,0.0400664,0.04407304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184692,0.04407304,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2570057,0,0,-1,0,0,0,0,0.2570057,0.2827062,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184692,0.2827062,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1556092,0,0,-1,0,0,0,0,0.1556092,0.1711701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184692,0.1711701,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1522067,0,0,-1,0,0,0,0,0.1522067,0.1674274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184692,0.1674274,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2015134,0,0,-1,0,0,0,0,0.2015134,0.2216647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184692,0.2216647,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1307696,0,0,-1,0,0,0,0,0.1307696,0.1438466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184692,0.1438466,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.2890804,0,0,-1,0,0,0,0,0.2890804,0.3179885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184692,0.3179885,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.184692,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.3716325,0.3716325,1.7,0,0.5202,0.3716325,0,0,0,0,0,0,0,1.328367,1.261949,5.059654,0,1.261949,0,1.261949,2.397192,39.95313,0.1874222,0.4087958,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.3832825,0.3832825,1.7,0,0.5202,0.3832825,49.18227,0,0,0,0.188507,0,0,1.316718,1.250882,3.797705,1.135754,1.439389,0,1.439389,3.762716,62.71181,0.1894486,0.4216108,0.1508056,1.7,1.324261
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1578926,0.1578926,1.610524,0,0.4957731,0.1578926,275.0746,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.358317,2.431204,1.814322,0,1.814322,5.483934,91.39871,0.1897154,0.1736818,0.347458,1.7,2.865526
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.497439,1.38,0,-1,0,1.38,78.72903,0.0000000000000002220446,0.1174393,0.2671832,1.086461,1.452632,1.38,0,0,0.5439941,4.064094,0,0.3661709,-0.3661709,5.097956,84.96576,0.1897154,1.647183,0.8691686,0,5.150555
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.283274,0,0,1.234125,0,0,0,0,0.9508507,3.697923,0.9508507,0,0.9508507,6.000012,100,0.1867334,0,0.9872997,0,4.932048
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.21144,1.21144,0,0,0,1.21144,77.36167,0,0,0,0.9371903,1.2752,1.21144,0,0,0,4.553689,0,0.3380098,-0.3380098,5.643718,94.06178,0.1867334,1.332584,0.7497522,0,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.960688,1.960688,1.656529,0,0.5083324,1.960688,35.48416,0.00000000000000005551115,0,0,0.6957335,0.320167,0.3041587,0,0,0.3755665,4.215679,0.3755665,0,0.3755665,6.000012,100,0.1873593,2.156756,0.5565868,1.7,4.911413
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.164856,3.08,1.7,0,0.5202,3.08,32.32356,0,0.08485636,0.401342,0.9955657,1.452632,1.38,0,0,0,4.553689,0,0.4570659,-0.4570659,5.518222,91.97018,0.1873593,3.481342,0.7964526,1.7,5.549255
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.8864871,0.8864871,0,-1,0,0.8864871,53.86781,0,0.0000000000000001110223,0,0.4775312,0.9331443,0.8864871,0,0,0.5078509,4.096623,0,0.4556132,-0.4556132,5.037964,83.9659,0.1873593,0.9751359,0.3820249,0,4.574154
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.892609,1.38,0,-1,0,1.38,25.94258,0.0000000000000002220446,0.5126086,0.7018695,0.3580076,1.452632,1.38,0,0,1.014088,3.64101,0,1.094624,-1.094624,3.884129,64.73535,0.1873593,2.08187,0.286406,0,3.999017
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.6323118,0.6323118,0,-1,0,0.6323118,27.46993,0,0.0000000000000001110223,0,0.1736956,0.6655913,0.6323118,0,0,2.230337,2.546386,0,0.4918957,-0.4918957,3.365625,56.09364,0.1873593,0.6955429,0.1389565,0,2.720082
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,-1,0,0,0,0,0,0,0.1228598,0,0,0,0,2.776887,2.05449,0.1228598,0,0.1228598,3.48218,58.03622,0.1869818,0,0.09828781,0,2.17735
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.8881871,0.8881871,0,-1,0,0.8881871,0,0,0.0000000000000001110223,0,0,0.9349337,0.8881871,0,0,2.654028,2.165064,0,0.9349337,-0.9349337,2.496674,41.61114,0.1869818,0.9770057,0,0,2.165064
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,2.490162,1.168624,0,-1,0,1.168624,0,0,1.321538,1.570554,0,1.23013,1.168624,0,0,3.692843,1.23013,0,1.23013,-1.23013,1.200002,20,0.1869818,2.739178,0,0,1.23013
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.768061,0,0,-1,0,0,0,0,1.768061,1.944867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869818,1.944867,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.382119,0,0,-1,0,0,0,0,1.382119,1.520331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869818,1.520331,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.2833917,0,0,-1,0,0,0,0,0.2833917,0.3117308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869818,0.3117308,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.09434309,0,0,-1,0,0,0,0,0.09434309,0.1037774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869818,0.1037774,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869818,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.08822206,0,0,-1,0,0,0,0,0.08822206,0.09704427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869818,0.09704427,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.460715,0,0,-1,0,0,0,0,0.460715,0.5067865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869818,0.5067865,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1804461,0,0,-1,0,0,0,0,0.1804461,0.1984907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869818,0.1984907,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.07491491,0,0,-1,0,0,0,0,0.07491491,0.0824064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869818,0.0824064,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869818,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.5793983,0.5793983,1.7,0,0.5202,0.5793983,0,0,0,0,0,0,0,1.120602,1.064572,5.059654,0,1.064572,0,1.064572,2.209944,36.83232,0.1892518,0.6373382,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1962353,0.1962353,1.648867,0,0.5062407,0.1962353,170.2033,0.0000000000000002220446,0,0,0.3339991,0,0,1.452632,1.38,3.995083,0.9581144,1.713999,0,1.713999,3.835986,63.93297,0.1899866,0.2158589,0.2671993,1.7,1.292114
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.40679,1.40679,1.7,0,0.5202,1.40679,47.34597,0,0,0,0.6660582,0,0,0.2932101,0.2785496,2.281084,2.500714,0.9446079,0,0.9446079,4.73212,78.86851,0.1915537,1.547469,0.5328466,1.7,3.166772
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.336476,3.350861,0.9642029,0,0.9642029,5.646843,94.11386,0.1887416,0,0.7713623,0,4.315063
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.8991686,0.8991686,0,0,0,0.8991686,143.757,0,0,0,1.292618,0.9464932,0.8991686,0,0,0.372273,4.218643,0.3461244,0,0.3461244,5.975205,99.58656,0.1877521,0.9890854,1.034094,0,5.511261
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1072932,0.1072932,0,0,0,0.1072932,1674.142,1.657153,0,0,1.796242,0.1129403,0.1072932,0,0,0.02614853,4.530155,0.02614853,0,0.02614853,6.000012,100,0.1876778,0.1180226,1.436993,0,6.326397
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1876778,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1876778,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.7468234,0.7468234,0,-1,0,0.7468234,202.9426,0.7294931,0,0,1.515623,0.78613,0.7468234,0,0,0,4.553689,0,0,0,6.000012,100,0.1876778,0.8215058,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,-1,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1876778,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,-1,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1876778,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.223291,1.38,0,-1,0,1.38,20.64128,0,0.8432912,1.06562,0.2848497,1.452632,1.38,0,0,0,4.553689,0,1.167782,-1.167782,4.769062,79.48421,0.1876778,2.44562,0.2278797,0,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.9054331,0.9054331,0,-1,0,0.9054331,0,0,0,0,0,0.9530874,0.9054331,0,0,1.297535,3.385907,0,0.9530874,-0.9530874,3.764419,62.7402,0.1876778,0.9959764,0,0,3.385907
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.818075,1.38,0,-1,0,1.38,0,0,0.4380752,0.6198827,0,1.452632,1.38,0,0,2.356522,2.43282,0,1.452632,-1.452632,2.233211,37.22011,0.1876778,1.999883,0,0,2.43282
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.128137,0.9311786,0,-1,0,0.9311786,0,0,0.1969582,0.3097719,0,0.980188,0.9311786,0,0,3.970557,0.980188,0,0.980188,-0.980188,1.200002,20,0.1876778,1.24095,0,0,0.980188
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.250485,0,0,-1,0,0,0,0,1.250485,1.375534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876778,1.375534,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.03710255,0,0,-1,0,0,0,0,0.03710255,0.0408128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876778,0.0408128,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3258471,0,0,-1,0,0,0,0,0.3258471,0.3584318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876778,0.3584318,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.495367,0,0,-1,0,0,0,0,0.495367,0.5449037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876778,0.5449037,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1849101,0,0,-1,0,0,0,0,0.1849101,0.2034011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876778,0.2034011,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1652365,0,0,-1,0,0,0,0,0.1652365,0.1817601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876778,0.1817601,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.08683414,0,0,-1,0,0,0,0,0.08683414,0.09551755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876778,0.09551755,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.319842,0,0,-1,0,0,0,0,0.319842,0.3518263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1876778,0.3518263,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.00799063,0.00799063,1.460622,0,0.4548499,0.00799063,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1884956,0.008789694,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.4562332,0.4562332,1.7,0,0.5202,0.4562332,0,0,0,0,0,0,0,1.243767,1.181579,3.679654,1.242,1.181579,0,1.181579,3.630129,60.50203,0.1907481,0.5018565,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.646295,1.646295,1.7,0,0.5202,1.646295,10.69155,0,0,0,0.1760145,0,0,0.05370539,0.05102012,2.498076,2.305421,0.2270346,0,0.2270346,3.845513,64.09176,0.1910925,1.810924,0.1408116,1.7,2.481435
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.856617,1.856617,1.7,0,0.5202,1.856617,38.57781,0,0,0,0.7162422,0.1648601,0.1566171,0,0,2.271041,2.509752,0.5513821,0,0.5513821,4.3686,72.80985,0.1918638,2.042279,0.5729938,1.7,3.225994
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.6426935,0.6426935,0,-1,0,0.6426935,149.3426,0,0,0,0.9598154,0.6765195,0.6426935,0,0,1.719659,3.005996,0.2832959,0,0.2832959,4.637358,77.28915,0.1910837,0.7069628,0.7678523,0,3.965811
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1052633,0.1052633,0,0,0,0.1052633,750.5186,0,0,0,0.7900206,0.1108035,0.1052633,0,0,1.436363,3.260962,0.6792171,0,0.6792171,5.28172,88.02849,0.1892389,0.1157896,0.6320165,0,4.050982
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.06819595,0,0,0.8253421,0,0,0,0,0.7571462,3.872257,0.7571462,0,0.7571462,6.000012,100,0.187224,0,0.6602737,0,4.697599
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.187224,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.9018997,0.9018997,0,0,0,0.9018997,159.5461,0.4895777,0,0,1.438946,0.9493681,0.9018997,0,0,0,4.553689,0,0,0,6.000012,100,0.187224,0.9920896,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.8010599,0.8010599,0,-1,0,0.8010599,151.8652,0.3733107,0,0,1.216532,0.8432209,0.8010599,0,0,0,4.553689,0,0,0,6.000012,100,0.187224,0.8811659,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.8009197,0.8009197,0,-1,0,0.8009197,94.05956,0.0000000000000001110223,0,0,0.7533414,0.8430733,0.8009197,0,0,0,4.553689,0,0.08973183,-0.08973183,5.905427,98.42358,0.187224,0.8810116,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,-1,0,0,0,0.4334871,0,0,0.5331891,0,0,0,0,0.09970203,4.463957,0.09970203,0,0.09970203,6.000012,100,0.1869619,0,0.4265513,0,4.997146
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.238889,1.238889,0,-1,0,1.238889,21.50982,0,0.0000000000000002220446,0,0.2664828,1.304094,1.238889,0,0,0,4.553689,0,1.037611,-1.037611,4.906274,81.77107,0.1869619,1.362778,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.100943,1.100943,0,-1,0,1.100943,0,0,0,0,0,1.158888,1.100943,0,0,1.152901,3.516078,0,1.158888,-1.158888,3.684699,61.41153,0.1869619,1.211038,0,0,3.516078
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.440554,2.357191,0,0,0,3.684699,61.41153,0.1869619,0,0,0,2.357191
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.638623,1.38,0,-1,0,1.38,0,0,1.258623,1.522485,0,1.452632,1.38,0,0,2.440554,2.357191,0,1.452632,-1.452632,2.153491,35.89145,0.1869619,2.902485,0,0,2.357191
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,2.95664,0.859331,0,-1,0,0.859331,0,0,2.097308,2.392972,0,0.9045589,0.859331,0,0,4.054589,0.9045589,0,0.9045589,-0.9045589,1.200002,20,0.1869619,3.252303,0,0,0.9045589
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.4172366,0,0,-1,0,0,0,0,0.4172366,0.4589603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869619,0.4589603,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869619,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.0566746,0,0,-1,0,0,0,0,0.0566746,0.06234206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869619,0.06234206,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.4296454,0,0,-1,0,0,0,0,0.4296454,0.4726099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869619,0.4726099,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1348677,0,0,-1,0,0,0,0,0.1348677,0.1483545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869619,0.1483545,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3229998,0,0,-1,0,0,0,0,0.3229998,0.3552997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869619,0.3552997,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.4280213,0,0,-1,0,0,0,0,0.4280213,0.4708234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1869619,0.4708234,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2248642,0.2248642,1.677496,0,0.5140563,0.2248642,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1886414,0.2473506,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.28118,0.28118,1.7,0,0.5202,0.28118,0,-0.0000000000000002220446,0,0,0,0,0,1.41882,1.347879,3.679654,1.242,1.347879,0,1.347879,3.787896,63.13147,0.1904332,0.309298,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.331775,2.455091,1.75614,0,1.75614,5.453917,90.89843,0.1901332,0,0.3009122,1.7,2.831231
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.792867,1.792867,1.471284,0,0.4577605,1.792867,50.98782,0.0000000000000001110223,0,0,0.9141439,0.3385087,0.3215833,0,0,0.5756351,4.035617,0.5756351,0,0.5756351,6.000012,100,0.1908731,1.972154,0.7313151,1.7,4.949761
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2274805,0.2274805,0,-1,0,0.2274805,560.7634,1.036174,0,0,1.275628,0.2394532,0.2274805,0,0,0,4.553689,0,0,0,6.000012,100,0.1908731,0.2502286,1.020502,0,5.829317
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.729856,1.729856,0.425,0,0.172125,1.729856,86.20235,0.1176439,0,0,1.491176,1.373532,1.304856,0,0,0,4.553689,0,0,0,6.000012,100,0.1908731,1.902841,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1645397,0.1645397,0,0,0,0.1645397,1099.737,1.636305,0,0,1.809505,0.1731997,0.1645397,0,0,0,4.553689,0,0,0,6.000012,100,0.1908731,0.1809937,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.109797,1.109797,0,0,0,1.109797,147.9552,0.4737951,0,0,1.642003,1.168208,1.109797,0,0,0,4.553689,0,0,0,6.000012,100,0.1908731,1.220777,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908731,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.6704456,0.6704456,0,-1,0,0.6704456,237.5968,0.8872253,0,0,1.592957,0.7057322,0.6704456,0,0,0,4.553689,0,0,0,6.000012,100,0.1908731,0.7374901,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.659683,1.38,0,-1,0,1.38,74.83127,0.0000000000000002220446,0.2796828,0.445651,1.032671,1.452632,1.38,0,0,0,4.553689,0,0.4199601,-0.4199601,5.557335,92.62207,0.1908731,1.825651,0.8261372,0,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3164274,0.3164274,0,-1,0,0.3164274,283.4514,0.09721381,0,0,0.8969176,0.3330814,0.3164274,0,0,0.4666224,4.133729,0.4666224,0,0.4666224,6.000012,100,0.1897124,0.3480701,0.7175341,0,5.030646
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.957719,1.38,0,-1,0,1.38,32.67871,0,0.5777188,0.7734907,0.4509662,1.452632,1.38,0,0,0,4.553689,0,1.001665,-1.001665,4.944164,82.40257,0.1897124,2.153491,0.360773,0,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.230003,1.230003,0,-1,0,1.230003,0,0,0.0000000000000002220446,0,0,1.29474,1.230003,0,0,1.112962,3.552024,0,1.29474,-1.29474,3.579388,59.65635,0.1897124,1.353003,0,0,3.552024
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,2.513441,1.38,0,-1,0,1.38,0,0,1.133441,1.384785,0,1.452632,1.38,0,0,2.551561,2.257284,0,1.452632,-1.452632,2.04818,34.13627,0.1897124,2.764785,0,0,2.257284
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.811649,0.7644194,0,-1,0,0.7644194,0,0,1.04723,1.228394,0,0.804652,0.7644194,0,0,4.165596,0.804652,0,0.804652,-0.804652,1.200002,20,0.1897124,1.992814,0,0,0.804652
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.7278211,0,0,-1,0,0,0,0,0.7278211,0.8006032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897124,0.8006032,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1156864,0,0,-1,0,0,0,0,0.1156864,0.1272551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897124,0.1272551,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2575648,0,0,-1,0,0,0,0,0.2575648,0.2833213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897124,0.2833213,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2049784,0,0,-1,0,0,0,0,0.2049784,0.2254763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897124,0.2254763,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.2409253,0,0,-1,0,0,0,0,0.2409253,0.2650179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897124,0.2650179,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897124,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897124,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.4196092,0,0,-1,0,0,0,0,0.4196092,0.4615701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1897124,0.4615701,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1336488,0.1336488,1.58628,0,0.4891545,0.1336488,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1908703,0.1470136,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1914781,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.9555559,0.9555559,1.7,0,0.5202,0.9555559,26.55481,0,0,0,0.253746,0,0,0.7444441,0.7072219,2.299654,2.484,0.9609679,0,0.9609679,4.730022,78.83355,0.1929065,1.051111,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0.7275839,0,0.2547304,0,0,0,0,0,0.6474817,0,0,0.7275839,0.6912047,1.338686,3.348871,1.338686,0,1.338686,6.000012,100,0.1908715,0,0.5179854,1.7,3.996353
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.6308686,0.6308686,0,-1,0,0.6308686,103.0111,0,0,0,0.6498645,0.6640722,0.6308686,0,0,0,4.553689,0,0.01420773,-0.01420773,5.985036,99.7504,0.1908715,0.6939555,0.5198916,0,5.203553
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.5318024,0.5318024,0,0,0,0.5318024,116.0748,0.0417102,0,0,0.6172885,0.5597919,0.5318024,0,0,0.01578636,4.539481,0.01578636,0,0.01578636,6.000012,100,0.1908347,0.5849826,0.4938308,0,5.15677
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,1.192371,0,0,1.192371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908347,0,0.9538967,0,5.74606
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.6331826,0.6331826,0,0,0,0.6331826,202.4029,0.6150719,0,0,1.28158,0.666508,0.6331826,0,0,0,4.553689,0,0,0,6.000012,100,0.1908347,0.6965008,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1908347,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.3613097,0.3613097,0,-1,0,0.3613097,65.66006,0,0,0,0.2372362,0.380326,0.3613097,0,0,0,4.553689,0,0.1430898,-0.1430898,5.849182,97.48618,0.1908347,0.3974407,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,-1,0,0,0,0.170018,0,0,0.3290067,0,0,0,0,0.1589887,4.410599,0.1589887,0,0.1589887,6.000012,100,0.1904645,0,0.2632053,0,4.739606
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,-1,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904645,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.9266542,0.9266542,0,-1,0,0.9266542,16.19514,0,0.0000000000000001110223,0,0.1500729,0.9754254,0.9266542,0,0,0,4.553689,0,0.8253525,-0.8253525,5.130014,85.50006,0.1904645,1.01932,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.9063046,0.9063046,0,-1,0,0.9063046,0,0,0.0000000000000001110223,0,0,0.9540048,0.9063046,0,0,0.9170584,3.728336,0,0.9540048,-0.9540048,4.124404,68.73994,0.1904645,0.9969351,0,0,3.728336
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.426251,1.38,0,-1,0,1.38,0,0,0.04625101,0.1888761,0,1.452632,1.38,0,0,1.977064,2.774332,0,1.452632,-1.452632,2.593196,43.21986,0.1904645,1.568876,0,0,2.774332
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.8566603,0.8566603,0,-1,0,0.8566603,0,0,0,0,0,0.9017477,0.8566603,0,0,3.591099,1.3217,0,0.9017477,-0.9017477,1.642671,27.37779,0.1904645,0.9423263,0,0,1.3217
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.593041,0.4199523,0,0,0,1.642671,27.37779,0.1904645,0,0,0,0.4199523
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.07350115,0.07350115,0,-1,0,0.07350115,0,0,0.00000000000000001387779,0,0,0.07736963,0.07350115,0,0,4.593041,0.4199523,0,0.07736963,-0.07736963,1.561116,26.01855,0.1904645,0.08085126,0,0,0.4199523
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.679007,0.3425826,0,0,0,1.561116,26.01855,0.1904645,0,0,0,0.3425826
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1452165,0.1452165,0,-1,0,0.1452165,0,0,0.00000000000000002775558,0,0,0.1528594,0.1452165,0,0,4.679007,0.3425826,0,0.1528594,-0.1528594,1.399988,23.33309,0.1904645,0.1597381,0,0,0.3425826
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2022648,0.180237,0,-1,0,0.180237,0,0,0.02202776,0.04225424,0,0.1897232,0.180237,0,0,4.848851,0.1897232,0,0.1897232,-0.1897232,1.200002,20,0.1904645,0.2224913,0,0,0.1897232
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904645,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.08674797,0,0,-1,0,0,0,0,0.08674797,0.09542277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904645,0.09542277,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1599745,0,0,-1,0,0,0,0,0.1599745,0.175972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904645,0.175972,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904645,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1325609,0.1325609,1.585192,0,0.4888575,0.1325609,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1915333,0.145817,0,1.7,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1045146,0.1045146,1.557146,0,0.4812009,0.1045146,321.0489,0.0000000000000002220446,0,0,0.335543,0,0,1.452632,1.38,3.679654,1.242,1.715543,0,1.715543,4.136693,68.94473,0.1917077,0.1149661,0.2684344,1.7,1.577543
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.830039,1.830039,1.7,0,0.5202,1.830039,45.02419,0,0,0,0.8239602,0.1368831,0.130039,0,0,1.964111,2.785989,0.6870771,0,0.6870771,4.788511,79.80836,0.1924805,2.013043,0.6591682,1.7,3.609949
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.732055,1.38,0,-1,0,1.38,95.29539,0,0.3520554,0.5252609,1.315076,1.452632,1.38,0,0,1.277034,3.404358,0,0.1375552,-0.1375552,4.643515,77.39176,0.1924805,1.905261,1.052061,0,4.719435
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0.1832623,0,0,1.613136,0,0,0,0,1.429873,3.266803,1.429873,0,1.429873,6.000012,100,0.1893237,0,1.290509,0,4.879939
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.404532,1.404532,0.425,0,0.172125,1.404532,135.5042,0.8721131,0,0,1.903199,1.031086,0.979532,0,0,0,4.553689,0,0,0,6.000012,100,0.1893237,1.544985,1.52256,1.7,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893237,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.6897076,0.6897076,0,0,0,0.6897076,243.9097,0.9562555,0,0,1.682263,0.726008,0.6897076,0,0,0,4.553689,0,0,0,6.000012,100,0.1893237,0.7586784,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.134593,0.134593,0,-1,0,0.134593,1382.209,1.71868,0,0,1.860357,0.1416769,0.134593,0,0,0,4.553689,0,0,0,6.000012,100,0.1893237,0.1480523,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.469082,1.38,0,-1,0,1.38,104.9673,0.0000000000000002220446,0.08908186,0.23599,1.448548,1.452632,1.38,0,0,0,4.553689,0,0.004083099,-0.004083099,5.995708,99.92827,0.1893237,1.61599,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.3720242,0.3720242,0,-1,0,0.3720242,292.0571,0.6903818,0,0,1.086523,0.3916045,0.3720242,0,0,0.004536776,4.549606,0.004536776,0,0.004536776,6.000012,100,0.1893139,0.4092267,0.8692185,0,5.636129
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.132772,1.38,0,-1,0,1.38,37.86785,0.0000000000000002220446,0.7527719,0.9660491,0.5225763,1.452632,1.38,0,0,0,4.553689,0,0.9300553,-0.9300553,5.019648,83.66063,0.1893139,2.346049,0.4180611,0,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.116631,1.116631,0,-1,0,1.116631,0,0,0,0,0,1.175401,1.116631,0,0,1.033395,3.623634,0,1.175401,-1.175401,3.780667,63.01098,0.1893139,1.228294,0,0,3.623634
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.304786,1.304786,0,-1,0,1.304786,0,0,0.0000000000000002220446,0.05526432,0,1.373459,1.304786,0,0,2.339396,2.448233,0,1.373459,-1.373459,2.332914,38.88182,0.1893139,1.435264,0,0,2.448233
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.19886,1.021036,0,-1,0,1.021036,0,0,0.1778241,0.29771,0,1.074774,1.021036,0,0,3.865461,1.074774,0,1.074774,-1.074774,1.200002,20,0.1893139,1.318746,0,0,1.074774
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.05502947,0,0,-1,0,0,0,0,0.05502947,0.06053241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893139,0.06053241,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1545856,0,0,-1,0,0,0,0,0.1545856,0.1700442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893139,0.1700442,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893139,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.3353719,0,0,-1,0,0,0,0,0.3353719,0.3689091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893139,0.3689091,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3201465,0,0,-1,0,0,0,0,0.3201465,0.3521611,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893139,0.3521611,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3858442,0,0,-1,0,0,0,0,0.3858442,0.4244286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893139,0.4244286,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.08215171,0,0,-1,0,0,0,0,0.08215171,0.09036689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893139,0.09036689,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.3571596,0,0,-1,0,0,0,0,0.3571596,0.3928756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1893139,0.3928756,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.04438108,0.04438108,1.497013,0,0.4647844,0.04438108,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1900356,0.04881918,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.4178246,0.4178246,1.7,0,0.5202,0.4178246,0,0,0,0,0,0,0,1.282175,1.218067,3.679654,1.242,1.218067,0,1.218067,3.664745,61.07896,0.191765,0.4596071,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.566583,1.566583,1.7,0,0.5202,1.566583,18.43929,0,0,0,0.2888668,0,0,0.1334168,0.126746,2.461588,2.33826,0.4156128,0,0.4156128,4.05903,67.65036,0.1922529,1.723241,0.2310934,1.7,2.627127
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.025439,1.025439,1.7,0,0.5202,1.025439,85.0377,0,0,0,0.8720099,0,0,0.6745607,0.6408327,2.045975,2.712312,1.512843,0,1.512843,5.494238,91.57046,0.1932986,1.127983,0.6976079,1.7,3.584321
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.478599,0.478599,0,-1,0,0.478599,288.701,0.3447995,0,0,1.38172,0.5037884,0.478599,0,0,0.5331323,4.07387,0.5331323,0,0.5331323,6.000012,100,0.1921814,0.5264589,1.105376,0,5.45559
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.454164,1.454164,0.425,0,0.172125,1.454164,119.9472,0.6608984,0,0,1.744229,1.08333,1.029164,0,0,0,4.553689,0,0,0,6.000012,100,0.1921814,1.59958,1.395383,1.7,6.297917
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.604293,1.604293,0.425,0,0.172125,1.604293,122.139,0.7181069,0,0,1.959468,1.241361,1.179293,0,0,0,4.553689,0,0,0,6.000012,100,0.1921814,1.764722,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.252357,2.252357,0.8723571,0,0.2942535,2.252357,93.06023,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921814,2.477593,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.4902006,0.4902006,0,0,0,0.4902006,402.4299,1.456713,0,0,1.972714,0.5160006,0.4902006,0,0,0,4.553689,0,0,0,6.000012,100,0.1921814,0.5392206,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.942315,1.38,0,-1,0,1.38,118.6174,0.1842891,0.562315,0.7565465,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921814,2.136547,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.188916,1.188916,0,-1,0,1.188916,101.9268,0,0,0,1.211824,1.251491,1.188916,0,0,0,4.553689,0,0.03966697,-0.03966697,5.9582,99.30312,0.1921814,1.307808,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2750317,0.2750317,0,-1,0,0.2750317,365.6066,0.6719524,0,0,1.005534,0.289507,0.2750317,0,0,0.04407441,4.514022,0.04407441,0,0.04407441,6.000012,100,0.1920897,0.3025348,0.8044271,0,5.519556
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,2.976014,1.38,0,-1,0,1.38,41.98496,0.0000000000000002220446,1.596014,1.893616,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1920897,3.273616,0.4635139,0,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1920897,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.5563486,0.5563486,0,-1,0,0.5563486,0,0,0.0000000000000001110223,0,0,0.5856301,0.5563486,0,0,0.9702657,3.68045,0,0.5856301,-0.5856301,4.462229,74.37033,0.1920897,0.6119834,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.192554,1.192554,0,-1,0,1.192554,0,0,0.0000000000000002220446,0,0,1.25532,1.192554,0,0,1.620966,3.09482,0,1.25532,-1.25532,3.139005,52.31665,0.1920897,1.311809,0,0,3.09482
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.304893,1.38,0,-1,0,1.38,0,0,0.9248935,1.155383,0,1.452632,1.38,0,0,3.015766,1.8395,0,1.452632,-1.452632,1.607797,26.79657,0.1920897,2.535383,0,0,1.8395
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.04199764,0.04199764,0,-1,0,0.04199764,0,0,0.000000000000000006938894,0,0,0.04420804,0.04199764,0,0,4.629801,0.3868683,0,0.04420804,-0.04420804,1.561198,26.01991,0.1920897,0.04619741,0,0,0.3868683
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1161213,0.1161213,0,-1,0,0.1161213,0,0,0.00000000000000001387779,0,0,0.122233,0.1161213,0,0,4.678921,0.3426602,0,0.122233,-0.122233,1.432353,23.87251,0.1920897,0.1277335,0,0,0.3426602
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1673714,0.1673714,0,-1,0,0.1673714,0,0,0.00000000000000002775558,0,0,0.1761805,0.1673714,0,0,4.814735,0.2204273,0,0.1761805,-0.1761805,1.246643,20.77734,0.1920897,0.1841086,0,0,0.2204273
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.5708639,0.04203448,0,-1,0,0.04203448,0,0,0.5288294,0.5859158,0,0.04424682,0.04203448,0,0,5.010491,0.04424682,0,0.04424682,-0.04424682,1.200002,20,0.1920897,0.6279503,0,0,0.04424682
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920897,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.3698324,0,0,-1,0,0,0,0,0.3698324,0.4068156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920897,0.4068156,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.4588458,0,0,-1,0,0,0,0,0.4588458,0.5047304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920897,0.5047304,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.106728,0.106728,1.55936,0,0.4818052,0.106728,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1929331,0.1174009,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2575009,0.2575009,1.7,0,0.5202,0.2575009,0,0,0,0,0,0,0,1.442499,1.370374,3.679654,1.242,1.370374,0,1.370374,3.809237,63.48715,0.1942205,0.283251,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.46973,1.46973,1.7,0,0.5202,1.46973,22.60579,0,0,0,0.3322439,0,0,0.2302705,0.218757,2.30928,2.475337,0.5510008,0,0.5510008,4.331962,72.19922,0.1948333,1.616702,0.2657951,1.7,2.807581
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0.9301606,0,0.3100339,0,0,0,0,0,0.8746268,0,0,0.9301606,0.8836526,1.758279,2.971237,1.758279,0,1.758279,6.000012,100,0.1928884,0,0.6997014,1.7,3.845864
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.235488,1.235488,0,-1,0,1.235488,104.6779,0,0,0,1.293283,1.300514,1.235488,0,0,0,4.553689,0,0.007230509,-0.007230509,5.99239,99.87297,0.1928884,1.359037,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.506573,0,0,1.514607,0,0,0,0,0.008033899,4.546458,0.008033899,0,0.008033899,6.000012,100,0.1928724,0,1.211686,0,6.061066
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.589933,2.589933,1.209933,0,0.3864118,2.589933,71.08489,0.3884196,0,0,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1928724,2.848927,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.8813224,0.8813224,0,0,0,0.8813224,234.4532,1.138581,0,0,2.066288,0.9277079,0.8813224,0,0,0,4.553689,0,0,0,6.000012,100,0.1928724,0.9694547,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3250639,0.3250639,0,0,0,0.3250639,557.6661,1.470599,0,0,1.812771,0.3421725,0.3250639,0,0,0,4.553689,0,0,0,6.000012,100,0.1928724,0.3575703,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928724,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.005421,1.38,0,-1,0,1.38,103.1736,0,0.6254215,0.8259636,1.423796,1.452632,1.38,0,0,0,4.553689,0,0.02883579,-0.02883579,5.969616,99.49341,0.1928724,2.205964,1.139037,0,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.5517941,0.5517941,0,-1,0,0.5517941,155.89,0.2473161,0,0,0.8601918,0.5808359,0.5517941,0,0,0.03203977,4.524853,0.03203977,0,0.03203977,6.000012,100,0.192809,0.6069735,0.6881534,0,5.385045
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.302618,1.302618,0,-1,0,1.302618,33.07241,0,0.0000000000000002220446,0.05287948,0.4308071,1.371176,1.302618,0,0,0,4.553689,0,0.9403695,-0.9403695,5.008776,83.47942,0.192809,1.432879,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.296474,1.296474,0,-1,0,1.296474,5.36605,0,0,0.04612173,0.06956945,1.36471,1.296474,0,0,1.044855,3.613319,0,1.29514,-1.29514,3.643578,60.72617,0.192809,1.426122,0.05565556,0,3.682889
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.712616,1.38,0,-1,0,1.38,0,0,0.3326163,0.5038779,0,1.452632,1.38,0,0,2.4839,2.318179,0,1.452632,-1.452632,2.11237,35.20609,0.192809,1.883878,0,0,2.318179
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.097935,0.8655475,0,0,0,2.11237,35.20609,0.192809,0,0,0,0.8655475
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.7574707,0.7574707,0,-1,0,0.7574707,0,0,0.0000000000000001110223,0.01094764,0,0.7973376,0.7574707,0,0,4.097935,0.8655475,0,0.7973376,-0.7973376,1.271902,21.19832,0.192809,0.8332178,0,0,0.8655475
