Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1057657,0.06479943,0,-1,0,0.06479943,0,0,0.04096626,0.05154283,0,0.06820992,0.06479943,0,0,4.983866,0.06820992,0,0.06820992,-0.06820992,1.200002,20,0.192809,0.1163423,0,0,0.06820992
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.5615363,0,0,-1,0,0,0,0,0.5615363,0.6176898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192809,0.6176898,0,0,0
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.05783267,0,0,-1,0,0,0,0,0.05783267,0.06361594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192809,0.06361594,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.0847766,0,0,-1,0,0,0,0,0.0847766,0.09325426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192809,0.09325426,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3814366,0,0,-1,0,0,0,0,0.3814366,0.4195803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192809,0.4195803,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.4657691,0,0,-1,0,0,0,0,0.4657691,0.512346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192809,0.512346,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.194005,0,0,-1,0,0,0,0,0.194005,0.2134055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192809,0.2134055,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2593702,0.2593702,1.7,0,0.5202,0.2593702,0,0,0,0,0,0,0,1.44063,1.368598,5.059654,0,1.368598,0,1.368598,2.498369,41.6394,0.1940531,0.2853072,0,1.7,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.473327,0.473327,1.7,0,0.5202,0.473327,0,0,0,0,0,0,0,1.226673,1.165339,3.691056,1.231738,1.165339,0,1.165339,3.603907,60.06499,0.1955138,0.5206596,0,1.7,1.231738
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1829506,0.1829506,1.635582,0,0.5026139,0.1829506,219.2009,0,0,0,0.4010293,0,0,1.452632,1.38,2.525717,2.280544,1.781029,0,1.781029,5.29354,88.22548,0.1957005,0.2012456,0.3208235,1.7,2.681573
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.08761786,0.08761786,0,0,0,0.08761786,965.8486,0.009339171,0,0,0.8462558,0.09222932,0.08761786,0,0,0.7446874,3.88347,0.7446874,0,0.7446874,6.000012,100,0.194278,0.09637965,0.6770047,0,4.729726
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.4362086,0.4362086,0,-1,0,0.4362086,301.0792,0.8541662,0,0,1.313333,0.4591669,0.4362086,0,0,0,4.553689,0,0,0,6.000012,100,0.194278,0.4798294,1.050666,0,5.867022
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.341581,2.341581,0.9615808,0,0.3186115,2.341581,73.56544,0.2699627,0,0,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.194278,2.575739,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.444882,1.444882,0.425,0,0.172125,1.444882,127.8331,0.7734779,0,0,1.847037,1.07356,1.019882,0,0,0,4.553689,0,0,0,6.000012,100,0.194278,1.58937,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194278,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.5890871,0.5890871,0,0,0,0.5890871,346.0831,1.418639,0,0,2.038731,0.6200916,0.5890871,0,0,0,4.553689,0,0,0,6.000012,100,0.194278,0.6479958,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.4147812,0.4147812,0,-1,0,0.4147812,381.3994,1.145361,0,0,1.581973,0.4366118,0.4147812,0,0,0,4.553689,0,0,0,6.000012,100,0.194278,0.4562593,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.5969147,0.5969147,0,-1,0,0.5969147,239.2601,0.7998477,0,0,1.428179,0.6283313,0.5969147,0,0,0,4.553689,0,0,0,6.000012,100,0.194278,0.6566062,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.05392277,0.05392277,0,-1,0,0.05392277,1938.055,0.9882922,0,0,1.045053,0.05676081,0.05392277,0,0,0,4.553689,0,0,0,6.000012,100,0.194278,0.05931505,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.0338,1.0338,0,-1,0,1.0338,36.90732,0,0.0000000000000002220446,0,0.3815479,1.088211,1.0338,0,0,0,4.553689,0,0.7066627,-0.7066627,5.255124,87.58523,0.194278,1.13718,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.9916947,0.9916947,0,-1,0,0.9916947,12.12917,0,0.0000000000000001110223,0,0.1202844,1.043889,0.9916947,0,0,0.7851807,3.847026,0,0.9236048,-0.9236048,4.281559,71.35918,0.194278,1.090864,0.09622749,0,3.967311
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.705015,1.38,0,-1,0,1.38,0,0,0.3250153,0.4955168,0,1.452632,1.38,0,0,1.811408,2.923421,0,1.452632,-1.452632,2.750351,45.83909,0.194278,1.875517,0,0,2.923421
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.751731,1.38,0,-1,0,1.38,0,0,0.3717311,0.5469042,0,1.452632,1.38,0,0,3.425443,1.47079,0,1.452632,-1.452632,1.219143,20.31901,0.194278,1.926904,0,0,1.47079
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.6445562,0.01725036,0,-1,0,0.01725036,0,0,0.6273059,0.6917615,0,0.01815827,0.01725036,0,0,5.039478,0.01815827,0,0.01815827,-0.01815827,1.200002,20,0.194278,0.7090119,0,0,0.01815827
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2632562,0,0,-1,0,0,0,0,0.2632562,0.2895818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194278,0.2895818,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.0596289,0,0,-1,0,0,0,0,0.0596289,0.06559179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194278,0.06559179,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1933443,0,0,-1,0,0,0,0,0.1933443,0.2126788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194278,0.2126788,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2527768,0,0,-1,0,0,0,0,0.2527768,0.2780544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194278,0.2780544,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.074673,0,0,-1,0,0,0,0,0.074673,0.0821403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194278,0.0821403,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1435868,0,0,-1,0,0,0,0,0.1435868,0.1579455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194278,0.1579455,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.4785012,0,0,-1,0,0,0,0,0.4785012,0.5263513,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194278,0.5263513,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.08568212,0.08568212,1.538314,0,0.4760596,0.08568212,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1949484,0.09425034,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.196686,0.196686,1.649318,0,0.5063637,0.196686,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1959211,0.2163546,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.590247,1.590247,1.7,0,0.5202,1.590247,16.59747,0,0,0,0.2639406,0,0,0.1097533,0.1042657,2.299654,2.484,0.3682063,0,0.3682063,4.167679,69.46119,0.1962736,1.749271,0.2111525,1.7,2.747941
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.129977,0,0.3645838,0,0,0,0,0,0.8579695,0,0,1.129977,1.073479,1.931448,2.815386,1.931448,0,1.931448,6.000012,100,0.1947365,0,0.6863756,1.7,3.673355
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3237384,0.3237384,0,-1,0,0.3237384,314.1884,0.6763712,0,0,1.017148,0.3407773,0.3237384,0,0,0,4.553689,0,0,0,6.000012,100,0.1947365,0.3561123,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.094811,1.094811,0,0,0,1.094811,105.283,0.0002172911,0,0,1.15265,1.152433,1.094811,0,0,0,4.553689,0,0,0,6.000012,100,0.1947365,1.204292,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3158046,0.3158046,0,0,0,0.3158046,473.3849,1.162545,0,0,1.494971,0.3324259,0.3158046,0,0,0,4.553689,0,0,0,6.000012,100,0.1947365,0.347385,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.065725,1.065725,0,0,0,1.065725,168.9543,0.678773,0,0,1.800589,1.121816,1.065725,0,0,0,4.553689,0,0,0,6.000012,100,0.1947365,1.172298,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1707725,0.1707725,0,0,0,0.1707725,1037.711,1.592365,0,0,1.772125,0.1797605,0.1707725,0,0,0,4.553689,0,0,0,6.000012,100,0.1947365,0.1878497,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.796927,1.38,0,-1,0,1.38,119.0842,0.1907302,0.4169266,0.5966192,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1947365,1.976619,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.54584,1.38,0,-1,0,1.38,69.08176,0,1.16584,1.420424,0.9533284,1.452632,1.38,0,0,0,4.553689,0,0.4993032,-0.4993032,5.4737,91.22816,0.1947365,2.800424,0.7626627,0,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.563952,1.38,0,-1,0,1.38,42.63114,0.0000000000000002220446,0.183952,0.3403472,0.5883097,1.452632,1.38,0,0,0.5547814,4.054386,0,0.8643219,-0.8643219,4.562625,76.04359,0.1947365,1.720347,0.4706478,0,4.642695
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.4552099,0.4552099,0,-1,0,0.4552099,82.32426,0,0,0,0.3747482,0.4791683,0.4552099,0,0,1.515139,3.190064,0,0.1044201,-0.1044201,4.452557,74.20913,0.1947365,0.5007309,0.2997986,0,3.564812
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.240866,1.240866,0,-1,0,1.240866,9.487967,0,0,0,0.117733,1.306175,1.240866,0,0,1.631161,3.085644,0,1.188442,-1.188442,3.199828,53.33037,0.1947365,1.364953,0.09418639,0,3.203377
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.801814,1.38,0,-1,0,1.38,0,0,0.4218144,0.6019959,0,1.452632,1.38,0,0,2.951653,1.897202,0,1.452632,-1.452632,1.66862,27.81028,0.1947365,1.981996,0,0,1.897202
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.220984,0.4223415,0,-1,0,0.4223415,0,0,0.798642,0.9207404,0,0.4445699,0.4223415,0,0,4.565688,0.4445699,0,0.4445699,-0.4445699,1.200002,20,0.1947365,1.343082,0,0,0.4445699
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.7626856,0,0,-1,0,0,0,0,0.7626856,0.8389542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947365,0.8389542,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1407237,0,0,-1,0,0,0,0,0.1407237,0.1547961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947365,0.1547961,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.2910599,0,0,-1,0,0,0,0,0.2910599,0.3201658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947365,0.3201658,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.405636,0,0,-1,0,0,0,0,0.405636,0.4461996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947365,0.4461996,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3124114,0,0,-1,0,0,0,0,0.3124114,0.3436525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947365,0.3436525,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.851838,0,0,-1,0,0,0,0,0.851838,0.9370218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947365,0.9370218,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947365,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947365,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.4155398,0.4155398,1.7,0,0.5202,0.4155398,0,0,0,0,0,0,0,1.28446,1.220237,5.059654,0,1.220237,0,1.220237,2.357621,39.29361,0.196108,0.4570938,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1690694,0.1690694,1.621701,0,0.4988244,0.1690694,0,0,0,0,0,0,0,1.452632,1.38,3.839417,1.098213,1.38,0,1.38,3.666804,61.11328,0.1969469,0.1859764,0,1.7,1.098213
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.108593,2.108593,1.7,0,0.5202,2.108593,15.15014,0.0000000000000001110223,0,0,0.3194547,0.4300978,0.4085929,0,0,2.459417,2.340214,0,0.1106431,-0.1106431,3.550176,59.16948,0.1969469,2.319452,0.2555638,1.7,2.659668
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.532405,1.532405,1.7,0,0.5202,1.532405,48.70492,0,0,0,0.7463565,0,0,0.1675951,0.1592154,2.582354,2.22957,0.9055719,0,0.9055719,4.409277,73.4878,0.1977357,1.685645,0.5970852,1.7,2.975927
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.9693255,0.9693255,0,-1,0,0.9693255,102.7568,0.0000000000000002220446,0,0,0.9960482,1.020343,0.9693255,0,0,1.676782,3.044585,0,0.0242945,-0.0242945,4.383668,73.06099,0.1977357,1.066258,0.7968386,0,4.040633
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,1.703776,3.020291,1.489614,0,1.489614,5.796841,96.61382,0.1951176,0,1.191692,0,4.509905
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.985086,1.985086,0.6050859,0,0.2212885,1.985086,92.02063,0.1598955,0,0,1.826689,1.452632,1.38,0,0,0.2141615,4.360944,0.2141615,0,0.2141615,6.000012,100,0.1947469,2.183594,1.461351,1.7,6.187632
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.411832,1.411832,0.425,0,0.172125,1.411832,113.3572,0.5616428,0,0,1.600414,1.038771,0.9868323,0,0,0,4.553689,0,0,0,6.000012,100,0.1947469,1.553015,1.280331,1.7,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.4719723,0.4719723,0,0,0,0.4719723,390.6765,1.347072,0,0,1.843885,0.496813,0.4719723,0,0,0,4.553689,0,0,0,6.000012,100,0.1947469,0.5191696,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.311039,1.38,0,-1,0,1.38,122.6787,0.2403348,0.9310387,1.162143,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1947469,2.542143,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.333883,1.333883,0,-1,0,1.333883,99.60638,0,0,0.08727147,1.328633,1.404088,1.333883,0,0,0,4.553689,0,0.07545484,-0.07545484,5.920475,98.67439,0.1947469,1.467271,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,-1,0,0,0,0.8511238,0,0,0.9349625,0,0,0,0,0.08383871,4.478234,0.08383871,0,0.08383871,6.000012,100,0.1946021,0,0.74797,0,5.413197
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.800617,1.38,0,-1,0,1.38,34.238,0.0000000000000002220446,0.4206173,0.600679,0.4724844,1.452632,1.38,0,0,0,4.553689,0,0.9801472,-0.9801472,4.966846,82.7806,0.1946021,1.980679,0.3779875,0,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,3.645535,1.38,0,-1,0,1.38,6.109128,0,2.265535,2.630089,0.08430596,1.452632,1.38,0,0,1.089052,3.573542,0,1.368326,-1.368326,3.524504,58.74162,0.1946021,4.010089,0.06744477,0,3.657848
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.609414,2.205216,0,0,0,3.524504,58.74162,0.1946021,0,0,0,2.205216
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.100575,1.38,0,-1,0,1.38,0,0,0.7205749,0.9306324,0,1.452632,1.38,0,0,2.609414,2.205216,0,1.452632,-1.452632,1.993296,33.22153,0.1946021,2.310632,0,0,2.205216
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.957701,0.7149553,0,-1,0,0.7149553,0,0,1.242746,1.438516,0,0.7525845,0.7149553,0,0,4.223449,0.7525845,0,0.7525845,-0.7525845,1.200002,20,0.1946021,2.153472,0,0,0.7525845
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2740241,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2740241,0.3014266,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1946021,0.3014266,0,0,0.00000000000000021065
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2046502,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2046502,0.2251152,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1946021,0.2251152,0,0,0.00000000000000021065
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2452889,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2452889,0.2698178,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1946021,0.2698178,0,0,0.00000000000000021065
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2252567,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2252567,0.2477824,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1946021,0.2477824,0,0,0.00000000000000021065
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1607793,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1607793,0.1768572,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1946021,0.1768572,0,0,0.00000000000000021065
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.3388737,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.3388737,0.3727611,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1946021,0.3727611,0,0,0.00000000000000021065
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1023435,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1023435,0.1125779,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.1946021,0.1125779,0,0,0.00000000000000021065
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.123841,0.123841,1.576473,0,0.486477,0.123841,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.1953091,0.1362251,0,1.7,0.00000000000000021065
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2398446,0.2398446,1.692476,0,0.518146,0.2398446,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1963038,0.2638291,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.7378204,0.7378204,1.7,0,0.5202,0.7378204,12.93012,0,0,0,0.09540105,0,0,0.9621796,0.9140706,2.299654,2.484,1.009472,0,1.009472,4.776037,79.60046,0.1973433,0.8116024,0.07632084,1.7,2.579401
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1345674,0.1345674,1.168003,0,0.3749649,0.1345674,229.1926,0,0,0,0.3084185,0,0,1.033436,0.9817642,1.290183,3.392524,1.290183,0,1.290183,6.000012,100,0.1970953,0.1480241,0.2467348,1.7,3.700943
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.7518076,0,0,0.7518076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970953,0,0.6014461,0,5.305497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970953,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,2.901099,2.901099,1.521099,0,0.47136,2.901099,56.53492,0.1875023,0,0.1112089,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1970953,3.191209,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.334947,0.334947,0,0,0,0.334947,530.8207,1.425392,0,0,1.777968,0.3525758,0.334947,0,0,0,4.553689,0,0,0,6.000012,100,0.1970953,0.3684417,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2522713,0.2522713,0,0,0,0.2522713,466.7421,0.9119078,0,0,1.177457,0.2655488,0.2522713,0,0,0,4.553689,0,0,0,6.000012,100,0.1970953,0.2774985,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.186282,1.186282,0,-1,0,1.186282,86.72758,0,0,0,1.028833,1.248718,1.186282,0,0,0,4.553689,0,0.2198842,-0.2198842,5.768234,96.13703,0.1970953,1.30491,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,-1,0,0,0,0.7412336,0,0,0.9855494,0,0,0,0,0.2443158,4.333805,0.2443158,0,0.2443158,6.000012,100,0.1966876,0,0.7884396,0,5.319354
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.588565,1.38,0,-1,0,1.38,34.45272,0,0.208565,0.3674215,0.4754475,1.452632,1.38,0,0,0,4.553689,0,0.9771841,-0.9771841,4.96997,82.83266,0.1966876,1.747422,0.380358,0,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.477666,0.477666,0,-1,0,0.477666,12.43343,0,0.00000000000000005551115,0,0.05939028,0.5028063,0.477666,0,0,1.08576,3.576505,0,0.443416,-0.443416,4.502568,75.04265,0.1966876,0.5254326,0.04751223,0,3.635895
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,-1,0,0,0,0,0,0,0.04444055,0,0,0,0,1.578444,3.133089,0.04444055,0,0.04444055,4.544728,75.74532,0.1966137,0,0.03555244,0,3.177529
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.994264,0.994264,0,-1,0,0.994264,0,0,0.0000000000000001110223,0,0,1.046594,0.994264,0,0,1.534004,3.173085,0,1.046594,-1.046594,3.441521,57.35858,0.1966137,1.09369,0,0,3.173085
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.090126,1.38,0,-1,0,1.38,0,0,0.7101263,0.919139,0,1.452632,1.38,0,0,2.696886,2.126492,0,1.452632,-1.452632,1.910313,31.83849,0.1966137,2.299139,0,0,2.126492
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.310921,0.6738601,0,0,0,1.910313,31.83849,0.1966137,0,0,0,0.6738601
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.3871652,0.3871652,0,-1,0,0.3871652,0,0,0.00000000000000005551115,0,0,0.4075423,0.3871652,0,0,4.310921,0.6738601,0,0.4075423,-0.4075423,1.480726,24.67872,0.1966137,0.4258817,0,0,0.6738601
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.3680194,0.2530019,0,-1,0,0.2530019,0,0,0.1150175,0.1518194,0,0.2663178,0.2530019,0,0,4.763746,0.2663178,0,0.2663178,-0.2663178,1.200002,20,0.1966137,0.4048213,0,0,0.2663178
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2234681,0,0,-1,0,0,0,0,0.2234681,0.2458149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966137,0.2458149,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.02779952,0,0,-1,0,0,0,0,0.02779952,0.03057947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966137,0.03057947,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.3406039,0,0,-1,0,0,0,0,0.3406039,0.3746643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966137,0.3746643,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1210972,0,0,-1,0,0,0,0,0.1210972,0.133207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966137,0.133207,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3052722,0,0,-1,0,0,0,0,0.3052722,0.3357994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966137,0.3357994,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966137,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1716424,0.1716424,1.624274,0,0.4995268,0.1716424,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1973871,0.1888066,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.8097624,0.8097624,1.7,0,0.5202,0.8097624,18.8082,0,0,0,0.1523018,0,0,0.8902376,0.8457257,3.679654,1.242,0.9980274,0,0.9980274,3.455997,57.59984,0.1983572,0.8907387,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.672604,1.672604,1.7,0,0.5202,1.672604,33.31799,0,0,0,0.5572782,0,0,0.02739568,0.0260259,2.681627,2.140225,0.583304,0,0.583304,4.009368,66.82267,0.1987965,1.839865,0.4458225,1.7,2.697503
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.196045,1.196045,0,-1,0,1.196045,102.6501,0,0,0,1.227741,1.258994,1.196045,0,0,2.098323,2.665198,0,0.0312535,-0.0312535,3.976424,66.2736,0.1987965,1.315649,0.9821928,0,3.892939
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.908295,1.908295,1.7,0,0.5202,1.908295,69.73247,0,0,0,1.330701,0.2192574,0.2082946,0,0,2.133049,2.633945,1.111444,0,1.111444,5.030832,83.84703,0.1996091,2.099124,1.064561,1.7,3.964646
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,0.5823269,0,0,1.603932,0,0,0,0,1.021605,3.634244,1.021605,0,1.021605,6.000012,100,0.1979546,0,1.283146,0,5.238176
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979546,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4011622,0.4011622,0,0,0,0.4011622,260.5773,0.6230615,0,0,1.045338,0.422276,0.4011622,0,0,0,4.553689,0,0,0,6.000012,100,0.1979546,0.4412785,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.737054,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.3570542,0.5307596,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1979546,1.91076,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.8379,1.38,0,-1,0,1.38,54.02854,0.0000000000000002220446,0.4578997,0.6416897,0.7455939,1.452632,1.38,0,0,0.5205156,4.085225,0,0.7070377,-0.7070377,4.760924,79.34858,0.1979546,2.02169,0.5964751,0,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,-1,0,0,0,0,0,0,0.3255297,0,0,0,0,1.306113,3.378187,0.3255297,0,0.3255297,5.069749,84.49565,0.1974331,0,0.2604238,0,3.703717
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.857412,1.38,0,-1,0,1.38,25.86605,0,0.4774121,0.6631533,0.3569515,1.452632,1.38,0,0,0.9805833,3.671164,0,1.09568,-1.09568,3.914801,65.24655,0.1974331,2.043153,0.2855612,0,4.028115
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.728242,1.38,0,-1,0,1.38,7.45232,0,0.3482417,0.5210659,0.102842,1.452632,1.38,0,0,2.198006,2.575484,0,1.34979,-1.34979,2.491998,41.53321,0.1974331,1.901066,0.08227361,0,2.678326
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.9489889,0.9489889,0,-1,0,0.9489889,0,0,0.0000000000000001110223,0,0,0.9989357,0.9489889,0,0,3.697772,1.225694,0,0.9989357,-0.9989357,1.439027,23.98373,0.1974331,1.043888,0,0,1.225694
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.8101419,0.2154207,0,-1,0,0.2154207,0,0,0.5947212,0.6757354,0,0.2267586,0.2154207,0,0,4.8077,0.2267586,0,0.2267586,-0.2267586,1.200002,20,0.1974331,0.891156,0,0,0.2267586
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.8318984,0,0,-1,0,0,0,0,0.8318984,0.9150882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974331,0.9150882,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2569256,0,0,-1,0,0,0,0,0.2569256,0.2826181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974331,0.2826181,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974331,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02330838,0,0,-1,0,0,0,0,0.02330838,0.02563922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974331,0.02563922,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974331,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974331,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.409658,0,0,-1,0,0,0,0,0.409658,0.4506238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974331,0.4506238,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1974331,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.21391,0.21391,1.666542,0,0.5110658,0.21391,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1982665,0.235301,0,1.7,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.07840178,0.07840178,1.531033,0,0.4740721,0.07840178,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1987564,0.08624195,0,1.7,1.242
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.6566336,0.6566336,1.7,0,0.5202,0.6566336,49.28754,0,0,0,0.3236385,0,0,1.043366,0.9911981,2.299654,2.484,1.314837,0,1.314837,5.065732,84.4287,0.199739,0.7222969,0.2589108,1.7,2.807638
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.546504,2.546504,1.7,0,0.5202,2.546504,29.08063,0.0000000000000001110223,0,0,0.7405394,0.8910565,0.8465036,0,0,0.9848177,3.667353,0,0.1505171,-0.1505171,4.907073,81.78439,0.199739,2.801154,0.5924315,1.7,4.407892
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.371457,0.371457,0,-1,0,0.371457,300.9797,0,0,0,1.11801,0.3910074,0.371457,0,0,1.152059,3.516836,0.7270029,0,0.7270029,5.596768,93.27929,0.1986078,0.4086027,0.8944082,0,4.634846
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1476351,0.1476351,0,0,0,0.1476351,946.3716,0.8167151,0,0,1.397177,0.1554054,0.1476351,0,0,0.425056,4.171138,0.425056,0,0.425056,6.000012,100,0.1979524,0.1623986,1.117741,0,5.568315
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.705191,1.705191,0.425,0,0.172125,1.705191,94.76874,0.2684185,0,0,1.615988,1.34757,1.280191,0,0,0,4.553689,0,0,0,6.000012,100,0.1979524,1.87571,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.31521,2.31521,0.93521,0,0.3114123,2.31521,83.19559,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1979524,2.546731,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4048305,0.4048305,0,0,0,0.4048305,365.6424,1.054095,0,0,1.480232,0.4261374,0.4048305,0,0,0,4.553689,0,0,0,6.000012,100,0.1979524,0.4453135,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.7710449,0.7710449,0,-1,0,0.7710449,116.2752,0.08490797,0,0,0.8965342,0.8116262,0.7710449,0,0,0,4.553689,0,0,0,6.000012,100,0.1979524,0.8481494,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,-1,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979524,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,-1,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979524,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,-1,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979524,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,-1,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979524,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.32474,1.32474,0,-1,0,1.32474,0,0,0,0.07721415,0,1.394463,1.32474,0,0,0,4.553689,0,1.394463,-1.394463,4.530118,75.50182,0.1979524,1.457214,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.4321344,0.4321344,0,-1,0,0.4321344,0,0,0.00000000000000005551115,0,0,0.4548783,0.4321344,0,0,1.549404,3.159226,0,0.4548783,-0.4548783,4.050635,67.51044,0.1979524,0.4753478,0,0,3.159226
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.054824,2.704347,0,0,0,4.050635,67.51044,0.1979524,0,0,0,2.704347
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1042974,0.1042974,0,-1,0,0.1042974,0,0,0,0,0,0.1097867,0.1042974,0,0,2.054824,2.704347,0,0.1097867,-0.1097867,3.934909,65.5817,0.1979524,0.1147271,0,0,2.704347
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.172392,0.172392,0,-1,0,0.172392,0,0,0.00000000000000002775558,0,0,0.1814653,0.172392,0,0,2.176809,2.594561,0,0.1814653,-0.1814653,3.743628,62.39368,0.1979524,0.1896312,0,0,2.594561
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4008893,0.4008893,0,-1,0,0.4008893,0,0,0.00000000000000005551115,0,0,0.4219887,0.4008893,0,0,2.378437,2.413095,0,0.4219887,-0.4219887,3.298813,54.98011,0.1979524,0.4409782,0,0,2.413095
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.05820088,0.05820088,0,-1,0,0.05820088,0,0,0.000000000000000006938894,0,0,0.06126409,0.05820088,0,0,2.847314,1.991107,0,0.06126409,-0.06126409,3.234235,53.90381,0.1979524,0.06402098,0,0,1.991107
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1012654,0.1012654,0,-1,0,0.1012654,0,0,0.00000000000000001387779,0,0,0.1065952,0.1012654,0,0,2.915385,1.929842,0,0.1065952,-0.1065952,3.121874,52.03113,0.1979524,0.1113919,0,0,1.929842
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.2607629,0.2607629,0,-1,0,0.2607629,0,0,0.00000000000000005551115,0,0,0.2744873,0.2607629,0,0,3.033824,1.823247,0,0.2744873,-0.2744873,2.832539,47.20889,0.1979524,0.2868392,0,0,1.823247
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.33881,1.54876,0,0,0,2.832539,47.20889,0.1979524,0,0,0,1.54876
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.33881,1.54876,0,0,0,2.832539,47.20889,0.1979524,0,0,0,1.54876
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1540943,0.1540943,0,0,0,0.1540943,0,0,0,0,0,0.1622045,0.1540943,0,0,3.33881,1.54876,0,0.1622045,-0.1622045,2.66156,44.35925,0.1979524,0.1695037,0,0,1.54876
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.519037,1.386556,0.3236419,0,0.3236419,2.968594,49.47647,0.1974562,0,0.2589135,0,1.710197
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.334384,1.334384,1.7,0,0.5202,1.334384,57.55789,0,0,0,0.7680433,0,0,0.3656158,0.347335,3.195395,1.677833,1.115378,0,1.115378,4.026735,67.11211,0.1983161,1.467823,0.6144347,1.7,2.445877
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01557378,0.01557378,0,-1,0,0.01557378,7730.042,0,0,0,1.20386,0.01639345,0.01557378,0,0,2.080017,2.681674,1.187466,0,1.187466,5.153264,85.88757,0.1965243,0.01713116,0.9630878,0,3.885534
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.4884038,0.4884038,0,0,0,0.4884038,352.1206,0.3131105,0,0,1.71977,0.5141093,0.4884038,0,0,0.8925505,3.750393,0.8925505,0,0.8925505,6.000012,100,0.1951986,0.5372441,1.375816,0,5.470164
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.956427,0,0,1.956427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951986,0,1.565142,0,6.510117
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951986,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.8088748,0.8088748,0,0,0,0.8088748,252.7616,1.193078,0,0,2.044525,0.8514472,0.8088748,0,0,0,4.553689,0,0,0,6.000012,100,0.1951986,0.8897623,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951986,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.7084724,0.7084724,0,-1,0,0.7084724,192.7022,0.6194816,0,0,1.365242,0.7457604,0.7084724,0,0,0,4.553689,0,0,0,6.000012,100,0.1951986,0.7793196,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.659437,1.38,0,-1,0,1.38,73.5844,0,0.2794371,0.4453808,1.015465,1.452632,1.38,0,0,0,4.553689,0,0.4371668,-0.4371668,5.539197,92.31978,0.1951986,1.825381,0.8123718,0,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.356195,1.356195,0,-1,0,1.356195,34.47929,0,0.0000000000000002220446,0.1118144,0.4676063,1.427574,1.356195,0,0,0.485741,4.116522,0,0.9599673,-0.9599673,4.527303,75.4549,0.1951986,1.491814,0.3740851,0,4.584128
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,-1,0,0,0,0,0,0,0.2186178,0,0,0,0,1.552371,3.156555,0.2186178,0,0.2186178,4.734703,78.91154,0.1948766,0,0.1748942,0,3.375173
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.8251603,0.8251603,0,-1,0,0.8251603,0,0,0.0000000000000001110223,0,0,0.8685898,0.8251603,0,0,1.333753,3.353311,0,0.8685898,-0.8685898,3.819128,63.65201,0.1948766,0.9076763,0,0,3.353311
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.298853,2.484721,0,0,0,3.819128,63.65201,0.1948766,0,0,0,2.484721
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.3984412,0.3984412,0,-1,0,0.3984412,0,0,0.00000000000000005551115,0,0,0.4194118,0.3984412,0,0,2.298853,2.484721,0,0.4194118,-0.4194118,3.377029,56.28371,0.1948766,0.4382853,0,0,2.484721
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.3628842,0.3628842,0,-1,0,0.3628842,0,0,0.00000000000000005551115,0,0,0.3819833,0.3628842,0,0,2.764866,2.065309,0,0.3819833,-0.3819833,2.974384,49.57296,0.1948766,0.3991726,0,0,2.065309
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1842644,0.1842644,0,-1,0,0.1842644,0,0,0,0,0,0.1939626,0.1842644,0,0,3.189292,1.683326,0,0.1939626,-0.1939626,2.769929,46.16539,0.1948766,0.2026909,0,0,1.683326
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.384089,0.384089,0,-1,0,0.384089,0,0,0,0,0,0.4043042,0.384089,0,0,3.404806,1.489363,0,0.4043042,-0.4043042,2.343755,39.06251,0.1948766,0.4224979,0,0,1.489363
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.854033,1.085059,0,0,0,2.343755,39.06251,0.1948766,0,0,0,1.085059
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.4211463,0.4211463,0,-1,0,0.4211463,0,0,0.00000000000000005551115,0,0,0.4433118,0.4211463,0,0,3.854033,1.085059,0,0.4433118,-0.4433118,1.876464,31.27433,0.1948766,0.4632609,0,0,1.085059
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.0876231,0.0876231,0,-1,0,0.0876231,0,0,0,0,0,0.09223485,0.0876231,0,0,4.346602,0.6417474,0,0.09223485,-0.09223485,1.779239,29.65393,0.1948766,0.09638542,0,0,0.6417474
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1307766,0.1307766,0,-1,0,0.1307766,0,0,0.00000000000000002775558,0,0,0.1376595,0.1307766,0,0,4.449085,0.5495125,0,0.1376595,-0.1376595,1.634134,27.2355,0.1948766,0.1438542,0,0,0.5495125
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4103927,0.4103927,1.7,0,0.5202,0.4103927,0,0,0,0,0,0,0,1.289607,1.225127,4.60204,0.411853,1.225127,0,1.225127,2.796391,46.60642,0.1959831,0.451432,0,1.7,0.411853
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1843096,0.1843096,1.636941,0,0.5029849,0.1843096,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.376913,1.514467,1.38,0,1.38,4.105574,68.42609,0.1967021,0.2027406,0,1.7,1.514467
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.7993022,0.7993022,1.7,0,0.5202,0.7993022,14.56943,0,0,0,0.1164538,0,0,0.9006978,0.8556629,1.996913,2.756467,0.9721166,0,0.9721166,5.027805,83.79658,0.197551,0.8792325,0.09316301,1.7,2.872921
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.321034,1.321034,1.7,0,0.5202,1.321034,32.61657,0,0,0,0.4308759,0,0,0.378966,0.3600177,1.024796,3.631372,0.7908936,0,0.7908936,5.778112,96.30168,0.1981564,1.453137,0.3447007,1.7,4.062248
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.131274,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,0.7512736,0.964401,0.7517965,1.452632,1.38,0,0,0.2339028,4.343176,0,0.7008351,-0.7008351,5.039367,83.98929,0.1981564,2.344401,0.6014372,0,5.094973
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.030503,1.030503,0,0,0,1.030503,59.1176,0,0,0,0.6092089,1.08474,1.030503,0,0,1.012609,3.642341,0,0.4755315,-0.4755315,4.538113,75.63506,0.1981564,1.133554,0.4873671,0,4.25155
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.393688,1.393688,1.7,0,0.5202,1.393688,53.44496,0,0,0,0.7448559,0,0,0.306312,0.2909964,1.540977,3.16681,1.035852,0,1.035852,5.520809,92.0133,0.198898,1.533057,0.5958847,1.7,3.911666
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.173247,1.173247,0,0,0,1.173247,92.20322,0.0000000000000002220446,0,0,1.081771,1.234996,1.173247,0,0,0.5051244,4.099077,0,0.1532252,-0.1532252,5.359295,89.32141,0.198898,1.290571,0.865417,0,5.180848
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.856503,1.856503,1.7,0,0.5202,1.856503,44.01689,0,0,0,0.8171751,0.1647405,0.1565035,0,0,0.6753746,3.945852,0.6524346,0,0.6524346,5.978249,99.63728,0.1993182,2.042154,0.65374,1.7,4.763027
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0.3855302,0,0,0.4084703,0,0,0,0,0.02294008,4.533043,0.02294008,0,0.02294008,6.000012,100,0.1992852,0,0.3267763,0,4.941513
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.736639,1.38,0,-1,0,1.38,56.23901,0.0000000000000002220446,0.3566388,0.5303026,0.7760983,1.452632,1.38,0,0,0,4.553689,0,0.6765333,-0.6765333,5.286883,88.11455,0.1992852,1.910303,0.6208786,0,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,-1,0,0,0,0.08191027,0,0,0.8336139,0,0,0,0,0.7517036,3.877156,0.7517036,0,0.7517036,6.000012,100,0.1982103,0,0.6668911,0,4.71077
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,-1,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982103,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,-1,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1982103,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.496324,1.38,0,-1,0,1.38,0,0,0.116324,0.2659564,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1982103,1.645956,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2631488,0.2631488,0,-1,0,0.2631488,0,0,0,0,0,0.2769987,0.2631488,0,0,1.614035,3.101057,0,0.2769987,-0.2769987,4.176822,69.61356,0.1982103,0.2894636,0,0,3.101057
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.416701,1.38,0,-1,0,1.38,0,0,0.03670117,0.1783713,0,1.452632,1.38,0,0,1.921811,2.824059,0,1.452632,-1.452632,2.645613,44.09347,0.1982103,1.558371,0,0,2.824059
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.3926814,0.3926814,0,-1,0,0.3926814,0,0,0.00000000000000005551115,0,0,0.4133489,0.3926814,0,0,3.535846,1.371427,0,0.4133489,-0.4133489,2.209906,36.83168,0.1982103,0.4319495,0,0,1.371427
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1079334,0.1079334,0,-1,0,0.1079334,0,0,0.00000000000000001387779,0,0,0.1136141,0.1079334,0,0,3.995123,0.9580783,0,0.1136141,-0.1136141,2.090146,34.83569,0.1982103,0.1187267,0,0,0.9580783
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1592323,0.1592323,0,-1,0,0.1592323,0,0,0,0,0,0.1676129,0.1592323,0,0,4.121361,0.8444642,0,0.1676129,-0.1676129,1.913466,31.89104,0.1982103,0.1751555,0,0,0.8444642
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2523462,0.2523462,0,-1,0,0.2523462,0,0,0,0,0,0.2656276,0.2523462,0,0,4.307598,0.6768513,0,0.2656276,-0.2656276,1.63347,27.22445,0.1982103,0.2775808,0,0,0.6768513
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.2720944,0.2720944,0,-1,0,0.2720944,0,0,0,0,0,0.2864152,0.2720944,0,0,4.602739,0.4112237,0,0.2864152,-0.2864152,1.331562,22.19266,0.1982103,0.2993039,0,0,0.4112237
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1214152,0.1185681,0,-1,0,0.1185681,0,0,0.002847119,0.01498864,0,0.1248085,0.1185681,0,0,4.920978,0.1248085,0,0.1248085,-0.1248085,1.200002,20,0.1982103,0.1335567,0,0,0.1248085
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1258109,0,0,-1,0,0,0,0,0.1258109,0.138392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1982103,0.138392,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.0962486,0.0962486,1.54888,0,0.4789443,0.0962486,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1986891,0.1058735,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1112714,0.1112714,1.563903,0,0.4830455,0.1112714,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1991906,0.1223985,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.6783259,0.6783259,1.7,0,0.5202,0.6783259,24.78574,0,0,0,0.1681281,0,0,1.021674,0.9705904,2.299654,2.484,1.138718,0,1.138718,4.898652,81.64403,0.2001087,0.7461585,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.7580341,0.7580341,0,0,0,0.7580341,67.47993,0,0,0,0.5115209,0.7979307,0.7580341,0,0,1.160936,3.508847,0,0.2864098,-0.2864098,4.596749,76.61234,0.2001087,0.8338376,0.4092167,0,4.020368
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.478822,1.38,0,-1,0,1.38,74.27151,0.0000000000000002220446,0.09882163,0.2467038,1.024947,1.452632,1.38,0,0,1.479169,3.222437,0,0.4276847,-0.4276847,4.14593,69.09869,0.2001087,1.626704,0.8199575,0,4.247384
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0,0,0,1.462701,0,0,0,0,1.954374,2.794752,1.462701,0,1.462701,5.53357,92.22598,0.1980863,0,1.170161,0,4.257453
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.449987,1.449987,0.9529876,0,0.3162656,1.449987,69.98893,0,0,0,1.01483,0.5231572,0.4969993,0,0,0.4916731,4.111183,0.4916731,0,0.4916731,6.000012,100,0.1983913,1.594986,0.8118643,1.7,5.126013
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.8587579,0.8587579,0,0,0,0.8587579,176.0534,0.6079168,0,0,1.511873,0.9039557,0.8587579,0,0,0,4.553689,0,0,0,6.000012,100,0.1983913,0.9446337,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983913,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.05016299,0.05016299,0,-1,0,0.05016299,2877.079,1.390426,0,0,1.443229,0.05280315,0.05016299,0,0,0,4.553689,0,0,0,6.000012,100,0.1983913,0.05517929,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1986075,0.1986075,0,-1,0,0.1986075,434.2489,0.6533904,0,0,0.862451,0.2090605,0.1986075,0,0,0,4.553689,0,0,0,6.000012,100,0.1983913,0.2184683,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.876395,0.876395,0,-1,0,0.876395,50.51714,0,0,0,0.4427297,0.9225211,0.876395,0,0,0,4.553689,0,0.4797913,-0.4797913,5.494267,91.57095,0.1983913,0.9640345,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.141023,1.141023,0,-1,0,1.141023,30.3795,0,0,0,0.3466372,1.201077,1.141023,0,0,0.5331015,4.073897,0,0.8544399,-0.8544399,4.593609,76.55999,0.1983913,1.255126,0.2773097,0,4.420535
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,-1,0,0,0,0,0,0,0.1946664,0,0,0,0,1.482479,3.219458,0.1946664,0,0.1946664,4.778286,79.63793,0.1981257,0,0.1557331,0,3.414124
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.287813,3.394657,0,0,0,4.778286,79.63793,0.1981257,0,0,0,3.394657
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.588243,1.38,0,-1,0,1.38,0,0,1.208243,1.467068,0,1.452632,1.38,0,0,1.287813,3.394657,0,1.452632,-1.452632,3.247077,54.11785,0.1981257,2.847068,0,0,3.394657
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901848,1.942026,0,0,0,3.247077,54.11785,0.1981257,0,0,0,1.942026
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1912707,0.1912707,0,-1,0,0.1912707,0,0,0,0,0,0.2013376,0.1912707,0,0,2.901848,1.942026,0,0.2013376,-0.2013376,3.034849,50.58072,0.1981257,0.2103978,0,0,1.942026
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02320028,0.02320028,0,-1,0,0.02320028,0,0,0,0,0,0.02442135,0.02320028,0,0,3.125556,1.740688,0,0.02442135,-0.02442135,3.009107,50.15168,0.1981257,0.02552031,0,0,1.740688
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152691,1.716267,0,0,0,3.009107,50.15168,0.1981257,0,0,0,1.716267
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.3869653,0.3869653,0,-1,0,0.3869653,0,0,0.00000000000000005551115,0,0,0.4073319,0.3869653,0,0,3.152691,1.716267,0,0.4073319,-0.4073319,2.579741,42.9956,0.1981257,0.4256618,0,0,1.716267
