Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.282432,0.282432,0,-1,0,0.282432,0,0,0.00000000000000005551115,0,0,0.2972968,0.282432,0,0,3.605282,1.308935,0,0.2972968,-0.2972968,2.266363,37.77264,0.1981257,0.3106751,0,0,1.308935
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1346839,0.1346839,0,-1,0,0.1346839,0,0,0,0,0,0.1417725,0.1346839,0,0,3.935612,1.011638,0,0.1417725,-0.1417725,2.116921,35.28195,0.1981257,0.1481523,0,0,1.011638
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.093137,0.8698657,0,0,0,2.116921,35.28195,0.1981257,0,0,0,0.8698657
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.093137,0.8698657,0,0,0,2.116921,35.28195,0.1981257,0,0,0,0.8698657
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.452446,0.452446,0,0,0,0.452446,0,0,0.00000000000000005551115,0,0,0.4762589,0.452446,0,0,4.093137,0.8698657,0,0.4762589,-0.4762589,1.6149,26.91495,0.1981257,0.4976906,0,0,0.8698657
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.143218,2.143218,1.7,0,0.5202,2.143218,5.818905,0,0,0.2599176,0.1247118,0.4665447,0.4432175,0,0,4.622313,0.3936068,0,0.341833,-0.341833,1.254577,20.90957,0.1981257,2.357539,0.09976943,1.7,0.5183186
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.5804102,0.5804102,1.7,0,0.5202,0.5804102,41.90923,0,0,0,0.2432454,0,0,1.11959,1.06361,5.002128,0.05177384,1.306856,0,1.306856,2.494369,41.57273,0.1989969,0.6384513,0.1945964,1.7,0.2950193
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,3.695272,1.227944,1.092906,0,1.092906,3.531191,58.85307,0.1975256,0,0.874325,0,2.32085
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,2.602366,2.21156,1.10541,0,1.10541,4.579875,76.3311,0.1960594,0,0.8843279,0,3.31697
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.4922887,0.4922887,0,0,0,0.4922887,240.4084,0,0,0,1.183504,0.5181987,0.4922887,0,0,1.496956,3.206429,0.6653049,0,0.6653049,5.211039,86.85047,0.1951874,0.5415176,0.9468028,0,4.389932
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.0831354,0,0,0.9147864,0,0,0,0,0.831651,3.805203,0.831651,0,0.831651,6.000012,100,0.1941082,0,0.7318291,0,4.719989
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.08534355,0.08534355,0,0,0,0.08534355,1336.997,1.051206,0,0,1.141041,0.08983532,0.08534355,0,0,0,4.553689,0,0,0,6.000012,100,0.1941082,0.0938779,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.5566073,0.5566073,0,-1,0,0.5566073,152.7651,0.2643994,0,0,0.8503019,0.5859025,0.5566073,0,0,0,4.553689,0,0,0,6.000012,100,0.1941082,0.612268,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.092855,1.38,0,-1,0,1.38,65.81321,0,0.712855,0.9221405,0.9082223,1.452632,1.38,0,0,0,4.553689,0,0.5444092,-0.5444092,5.426154,90.43572,0.1941082,2.30214,0.7265779,0,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.8521322,0.8521322,0,-1,0,0.8521322,42.36679,0,0.0000000000000001110223,0,0.361021,0.8969812,0.8521322,0,0,0.6048992,4.00928,0,0.5359602,-0.5359602,4.861203,81.01988,0.1941082,0.9373454,0.2888168,0,4.370301
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.451119,1.38,0,-1,0,1.38,19.34332,0.0000000000000002220446,0.0711186,0.2162305,0.2669377,1.452632,1.38,0,0,1.20041,3.47332,0,1.185694,-1.185694,3.611372,60.18941,0.1941082,1.596231,0.2135502,0,3.740257
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.653846,1.38,0,-1,0,1.38,18.21653,0.0000000000000002220446,0.273846,0.4392306,0.2513881,1.452632,1.38,0,0,2.517848,2.287626,0,1.201244,-1.201244,2.34515,39.08575,0.1941082,1.819231,0.2011105,0,2.539014
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.113791,1.032063,0,-1,0,1.032063,0,0,0.08172817,0.1931073,0,1.086382,1.032063,0,0,3.852563,1.086382,0,1.086382,-1.086382,1.200002,20,0.1941082,1.22517,0,0,1.086382
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.3521407,0,0,-1,0,0,0,0,0.3521407,0.3873548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941082,0.3873548,0,0,0
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.152215,0,0,-1,0,0,0,0,1.152215,1.267437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941082,1.267437,0,0,0
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.376877,0,0,-1,0,0,0,0,0.376877,0.4145648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941082,0.4145648,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.09860346,0,0,-1,0,0,0,0,0.09860346,0.1084638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941082,0.1084638,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.4372895,0,0,-1,0,0,0,0,0.4372895,0.4810184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941082,0.4810184,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3232864,0,0,-1,0,0,0,0,0.3232864,0.355615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941082,0.355615,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.3506777,0,0,-1,0,0,0,0,0.3506777,0.3857455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941082,0.3857455,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.08112079,0,0,-1,0,0,0,0,0.08112079,0.08923287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941082,0.08923287,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.4835526,0,0,-1,0,0,0,0,0.4835526,0.5319079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1941082,0.5319079,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.3652312,0.3652312,1.7,0,0.5202,0.3652312,0,0,0,0,0,0,0,1.334769,1.26803,5.059654,0,1.26803,0,1.26803,2.402962,40.04928,0.1950352,0.4017543,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.3946624,0.3946624,1.7,0,0.5202,0.3946624,0,0,0,0,0,0,0,1.305338,1.240071,3.791624,1.141227,1.240071,0,1.240071,3.579396,59.65648,0.1959827,0.4341286,0,1.7,1.141227
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.300371,2.300371,1.7,0,0.5202,2.300371,13.69473,0,0,0,0.3150296,0.6319696,0.6003711,0,0,2.551553,2.257291,0,0.31694,-0.31694,3.245312,54.08842,0.1959827,2.530408,0.2520236,1.7,2.57232
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.420058,1.420058,1.7,0,0.5202,1.420058,47.75336,0,0,0,0.6781251,0,0,0.2799425,0.2659454,2.903709,1.940351,0.9440705,0,0.9440705,4.140936,69.01546,0.1966021,1.562063,0.5425001,1.7,2.618476
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.704352,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.3243518,0.4947869,1.314869,1.452632,1.38,0,0,1.959638,2.790015,0,0.1377623,-0.1377623,3.995722,66.59523,0.1966021,1.874787,1.051895,0,4.104884
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1946487,0.1946487,0,0,0,0.1946487,926.3095,0,0,0,1.803049,0.2048933,0.1946487,0,0,2.112708,2.652252,1.598156,0,1.598156,5.511865,91.86423,0.1945811,0.2141135,1.442439,0,4.455301
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.300642,0,0,1.815194,0,0,0,0,0.5145518,4.090592,0.5145518,0,0.5145518,6.000012,100,0.1939392,0,1.452155,0,5.905786
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.612427,1.612427,0.425,0,0.172125,1.612427,104.3386,0.4324608,0,0,1.682384,1.249924,1.187427,0,0,0,4.553689,0,0,0,6.000012,100,0.1939392,1.77367,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.747578,1.747578,0.425,0,0.172125,1.747578,87.89363,0.1438224,0,0,1.536009,1.392187,1.322578,0,0,0,4.553689,0,0,0,6.000012,100,0.1939392,1.922336,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939392,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.346689,1.346689,0,-1,0,1.346689,102.5678,0,0,0.1013582,1.38127,1.417568,1.346689,0,0,0,4.553689,0,0.03629788,-0.03629788,5.961751,99.36231,0.1939392,1.481358,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.545586,1.38,0,-1,0,1.38,73.3705,0.0000000000000002220446,0.1655864,0.320145,1.012513,1.452632,1.38,0,0,0.04033097,4.517391,0,0.4401186,-0.4401186,5.497825,91.63023,0.1939392,1.700145,0.8100103,0,5.529904
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,2.868419,1.38,0,-1,0,1.38,41.9039,0.0000000000000002220446,1.488419,1.775261,0.5782738,1.452632,1.38,0,0,0.5293517,4.077272,0,0.8743578,-0.8743578,4.576171,76.26936,0.1939392,3.155261,0.462619,0,4.655546
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.771643,1.38,0,-1,0,1.38,12.13232,0.0000000000000002220446,0.3916431,0.5688074,0.167426,1.452632,1.38,0,0,1.50086,3.202914,0,1.285205,-1.285205,3.221445,53.69065,0.1939392,1.948807,0.1339408,0,3.370341
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.608251,1.38,0,-1,0,1.38,0,0,0.228251,0.3890761,0,1.452632,1.38,0,0,2.928867,1.917709,0,1.452632,-1.452632,1.690237,28.17056,0.1939392,1.769076,0,0,1.917709
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,3.891244,0.4418236,0,-1,0,0.4418236,0,0,3.44942,3.838545,0,0.4650775,0.4418236,0,0,4.542902,0.4650775,0,0.4650775,-0.4650775,1.200002,20,0.1939392,4.280368,0,0,0.4650775
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939392,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.220533,0,0,-1,0,0,0,0,0.220533,0.2425863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939392,0.2425863,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1901155,0,0,-1,0,0,0,0,0.1901155,0.209127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939392,0.209127,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939392,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.2882713,0,0,-1,0,0,0,0,0.2882713,0.3170985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939392,0.3170985,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.3346446,0,0,-1,0,0,0,0,0.3346446,0.368109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939392,0.368109,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3163062,0,0,-1,0,0,0,0,0.3163062,0.3479368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939392,0.3479368,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939392,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.7162357,0.7162357,1.7,0,0.5202,0.7162357,0,0,0,0,0,0,0,0.9837643,0.9345761,5.059654,0,0.9345761,0,0.9345761,2.086619,34.77692,0.1946858,0.7878593,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2540617,0.2540617,1.7,0,0.5202,0.2540617,0,0,0,0,0,0,0,1.445938,1.373641,4.125078,0.8411185,1.373641,0,1.373641,3.38977,56.49605,0.1954396,0.2794679,0,1.7,0.8411185
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.500765,1.500765,1.7,0,0.5202,1.500765,24.70037,0,0,0,0.3706946,0,0,0.1992345,0.1892728,2.751437,2.077396,0.5599674,0,0.5599674,3.921001,65.34989,0.1958036,1.650842,0.2965557,1.7,2.44809
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.9131618,0.9131618,1.7,0,0.5202,0.9131618,81.01553,0,0,0,0.739803,0,0,0.7868382,0.7474962,2.191469,2.581366,1.487299,0,1.487299,5.331977,88.86611,0.1963994,1.004478,0.5918424,1.7,3.321169
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.502896,1.38,0,-1,0,1.38,75.94995,0.0000000000000002220446,0.1228965,0.2731861,1.048109,1.452632,1.38,0,0,0.7041702,3.919936,0,0.4045223,-0.4045223,4.905573,81.75939,0.1963994,1.653186,0.8384874,0,4.968045
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.5028354,0.5028354,0,0,0,0.5028354,309.9776,0,0,0,1.558677,0.5293004,0.5028354,0,0,1.153639,3.515414,1.029377,0,1.029377,5.882126,98.03524,0.1951466,0.5531189,1.246942,0,5.07409
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.521086,1.521086,0.4495158,0,0.1788178,1.521086,82.32482,0,0,0,1.252231,1.127968,1.07157,0,0,0.1242627,4.441853,0.1242627,0,0.1242627,6.000012,100,0.1950425,1.673194,1.001785,1.7,5.694084
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.9394445,0.9394445,0,0,0,0.9394445,152.877,0.4473053,0,0,1.436194,0.9888889,0.9394445,0,0,0,4.553689,0,0,0,6.000012,100,0.1950425,1.033389,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.6004539,0.6004539,0,0,0,0.6004539,234.9019,0.7784211,0,0,1.410478,0.6320567,0.6004539,0,0,0,4.553689,0,0,0,6.000012,100,0.1950425,0.6604993,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.02512522,0.02512522,0,-1,0,0.02512522,5549.945,1.367988,0,0,1.394436,0.0264476,0.02512522,0,0,0,4.553689,0,0,0,6.000012,100,0.1950425,0.02763775,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.610498,1.38,0,-1,0,1.38,66.55861,0,0.2304978,0.3915476,0.9185088,1.452632,1.38,0,0,0,4.553689,0,0.5341228,-0.5341228,5.436997,90.61644,0.1950425,1.771548,0.734807,0,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.066338,1.066338,0,-1,0,1.066338,72.73685,0,0,0,0.7756205,1.122461,1.066338,0,0,0.5934697,4.019566,0,0.3468403,-0.3468403,5.071395,84.52309,0.1950425,1.172971,0.6204964,0,4.795187
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.580714,1.38,0,-1,0,1.38,31.29738,0.0000000000000002220446,0.2007141,0.3587855,0.4319038,1.452632,1.38,0,0,0.9788479,3.672726,0,1.020728,-1.020728,3.995454,66.59077,0.1950425,1.738786,0.3455231,0,4.10463
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,-1,0,0,0,0,0,0,0.09387832,0,0,0,0,2.11299,2.651998,0.09387832,0,0.09387832,4.084515,68.07511,0.1949292,0,0.07510266,0,2.745876
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.958676,1.38,0,-1,0,1.38,0,0,0.5786765,0.7745441,0,1.452632,1.38,0,0,2.019111,2.736489,0,1.452632,-1.452632,2.553307,42.55502,0.1949292,2.154544,0,0,2.736489
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.609817,1.219664,0,-1,0,1.219664,0,0,0.3901531,0.5511349,0,1.283857,1.219664,0,0,3.633147,1.283857,0,1.283857,-1.283857,1.200002,20,0.1949292,1.770799,0,0,1.283857
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.708851,0,0,-1,0,0,0,0,1.708851,1.879736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949292,1.879736,0,0,0
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.6364124,0,0,-1,0,0,0,0,0.6364124,0.7000537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949292,0.7000537,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.05011243,0,0,-1,0,0,0,0,0.05011243,0.05512367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949292,0.05512367,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.3624596,0,0,-1,0,0,0,0,0.3624596,0.3987055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949292,0.3987055,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.7916371,0,0,-1,0,0,0,0,0.7916371,0.8708008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949292,0.8708008,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.0612223,0,0,-1,0,0,0,0,0.0612223,0.06734453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949292,0.06734453,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2426098,0,0,-1,0,0,0,0,0.2426098,0.2668707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949292,0.2668707,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.3411637,0,0,-1,0,0,0,0,0.3411637,0.37528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949292,0.37528,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.6231756,0.6231756,1.7,0,0.5202,0.6231756,0,0,0,0,0,0,0,1.076824,1.022983,5.059654,0,1.022983,0,1.022983,2.17049,36.17475,0.1957116,0.6854931,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.3454474,0.3454474,1.7,0,0.5202,0.3454474,0,0,0,0,0,0,0,1.354553,1.286825,4.036671,0.9206849,1.286825,0,1.286825,3.391279,56.5212,0.1965347,0.3799922,0,1.7,0.9206849
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.567926,1.567926,1.7,0,0.5202,1.567926,16.32934,0,0,0,0.2560319,0,0,0.1320743,0.1254706,2.749846,2.078827,0.3815025,0,0.3815025,3.753204,62.55327,0.1967712,1.724718,0.2048255,1.7,2.334859
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.4598003,0.4598003,1.7,0,0.5202,0.4598003,140.4352,0,0,0,0.6457216,0,0,1.2402,1.17819,2.368344,2.42218,1.823911,0,1.823911,5.483518,91.39178,0.1969389,0.5057803,0.5165773,1.7,3.067901
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0.5536835,0,0,1.098116,0,0,0,0,0.5444323,4.0637,0.5444323,0,0.5444323,6.000012,100,0.1962955,0,0.8784926,0,5.161816
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.957011,1.957011,0.5770105,0,0.2136239,1.957011,80.28204,0.1184964,0,0,1.571128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962955,2.152712,1.256902,1.7,6.124817
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.079164,2.079164,0.6991636,0,0.2469717,2.079164,91.88464,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962955,2.28708,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.5135145,0.5135145,0,0,0,0.5135145,386.2516,1.442916,0,0,1.983458,0.5405415,0.5135145,0,0,0,4.553689,0,0,0,6.000012,100,0.1962955,0.5648659,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.562378,2.562378,1.182378,0,0.3788891,2.562378,78.89105,0.5688553,0,0,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962955,2.818616,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.234658,1.234658,0,-1,0,1.234658,137.0128,0.3919992,0,0,1.691639,1.29964,1.234658,0,0,0,4.553689,0,0,0,6.000012,100,0.1962955,1.358124,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.6700653,0.6700653,0,-1,0,0.6700653,189.899,0.5671157,0,0,1.272448,0.7053319,0.6700653,0,0,0,4.553689,0,0,0,6.000012,100,0.1962955,0.7370719,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.05616145,0.05616145,0,-1,0,0.05616145,1730.384,0.9126912,0,0,0.9718086,0.05911731,0.05616145,0,0,0,4.553689,0,0,0,6.000012,100,0.1962955,0.06177759,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.549542,0.549542,0,-1,0,0.549542,96.86275,0.0000000000000001110223,0,0,0.5323015,0.5784652,0.549542,0,0,0,4.553689,0,0.04616378,-0.04616378,5.951351,99.18899,0.1962955,0.6044962,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,2.488265,1.38,0,-1,0,1.38,11.68526,0,1.108265,1.357091,0.1612566,1.452632,1.38,0,0,0.05129308,4.507525,0,1.291375,-1.291375,4.590122,76.50188,0.1962955,2.737091,0.1290053,0,4.668782
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.004064,1.004064,0,-1,0,1.004064,0,0,0.0000000000000002220446,0,0,1.05691,1.004064,0,0,1.486154,3.21615,0,1.05691,-1.05691,3.476042,57.93391,0.1962955,1.104471,0,0,3.21615
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.618244,1.38,0,-1,0,1.38,0,0,0.2382436,0.4000679,0,1.452632,1.38,0,0,2.660498,2.15924,0,1.452632,-1.452632,1.944833,32.41383,0.1962955,1.780068,0,0,2.15924
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.6808444,0.6712783,0,-1,0,0.6712783,0,0,0.009566097,0.07765053,0,0.7066087,0.6712783,0,0,4.274534,0.7066087,0,0.7066087,-0.7066087,1.200002,20,0.1962955,0.7489288,0,0,0.7066087
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.5979351,0,0,-1,0,0,0,0,0.5979351,0.6577286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962955,0.6577286,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.5007613,0,0,-1,0,0,0,0,0.5007613,0.5508375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962955,0.5508375,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4111278,0,0,-1,0,0,0,0,0.4111278,0.4522406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962955,0.4522406,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.02960573,0,0,-1,0,0,0,0,0.02960573,0.03256631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962955,0.03256631,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2552251,0,0,-1,0,0,0,0,0.2552251,0.2807476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962955,0.2807476,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.3476522,0,0,-1,0,0,0,0,0.3476522,0.3824174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962955,0.3824174,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962955,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1962955,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1641468,0.1641468,1.616778,0,0.4974805,0.1641468,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1968349,0.1805615,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.1969526,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.22178,2.22178,1.7,0,0.5202,2.22178,16.79791,0,0,0,0.3732128,0.5492424,0.5217803,0,0,2.19739,2.576038,0,0.1760297,-0.1760297,3.729833,62.16376,0.1969526,2.443958,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.9559131,0.9559131,0,-1,0,0.9559131,43.2893,0,0.0000000000000001110223,0,0.4138081,1.006224,0.9559131,0,0,2.392979,2.400008,0,0.5924162,-0.5924162,3.105371,51.75609,0.1969526,1.051504,0.3310465,0,2.813816
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.2984132,0.2984132,0,0,0,0.2984132,160.861,0,0,0,0.4800305,0.3141192,0.2984132,0,0,3.051219,1.807592,0.1659113,0,0.1659113,3.262769,54.37937,0.19676,0.3282546,0.3840244,0,2.287622
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.92418,1.92418,1.7,0,0.5202,1.92418,41.21684,0,0,0,0.7930862,0.2359789,0.22418,0,0,2.885308,1.956912,0.5571073,0,0.5571073,3.791287,63.18799,0.1970591,2.116598,0.6344689,1.7,2.749998
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.683151,1.683151,1.7,0,0.5202,1.683151,91.00935,0,0,0,1.531825,0,0,0.01684869,0.01600626,2.3282,2.458309,1.547831,0,1.547831,5.259689,87.66131,0.197535,1.851466,1.22546,1.7,3.990134
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.235259,1.235259,0,0,0,1.235259,80.31114,0,0,0,0.9920508,1.300273,1.235259,0,0,0.7803691,3.851357,0,0.3082221,-0.3082221,4.934794,82.24641,0.197535,1.358785,0.7936406,0,4.843408
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,1.122838,3.543135,0.5833339,0,0.5833339,5.488194,91.4697,0.1968664,0,0.4666671,0,4.126469
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.6541365,0.6541365,0,-1,0,0.6541365,114.3465,0,0,0,0.747982,0.6885648,0.6541365,0,0,0.5395042,4.068135,0.05941725,0,0.05941725,5.544561,92.40917,0.1967986,0.7195502,0.5983856,0,4.816117
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.257483,1.38,0,-1,0,1.38,46.99292,0.0000000000000002220446,0.8774829,1.103231,0.6485022,1.452632,1.38,0,0,0.4800869,4.121611,0,0.8041294,-0.8041294,4.696935,78.28209,0.1967986,2.483231,0.5188017,0,4.770113
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.217934,1.217934,0,-1,0,1.217934,32.86688,0,0,0,0.4002971,1.282036,1.217934,0,0,1.373564,3.317481,0,0.8817392,-0.8817392,3.7675,62.79154,0.1967986,1.339728,0.3202377,0,3.717778
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,-1,0,0,0,0,0,0,0.1435485,0,0,0,0,2.353274,2.435742,0.1435485,0,0.1435485,3.903682,65.06124,0.1966349,0,0.1148388,0,2.579291
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.470678,1.38,0,-1,0,1.38,0,0,0.09067787,0.2377457,0,1.452632,1.38,0,0,2.209726,2.564936,0,1.452632,-1.452632,2.372474,39.54115,0.1966349,1.617746,0,0,2.564936
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.832033,1.056689,0,-1,0,1.056689,0,0,0.7753439,0.9585472,0,1.112304,1.056689,0,0,3.823761,1.112304,0,1.112304,-1.112304,1.200002,20,0.1966349,2.015236,0,0,1.112304
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.9059461,0,0,-1,0,0,0,0,0.9059461,0.9965407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966349,0.9965407,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2048667,0,0,-1,0,0,0,0,0.2048667,0.2253534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966349,0.2253534,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966349,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966349,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.4296217,0,0,-1,0,0,0,0,0.4296217,0.4725839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966349,0.4725839,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04109459,0,0,-1,0,0,0,0,0.04109459,0.04520405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966349,0.04520405,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.09249926,0,0,-1,0,0,0,0,0.09249926,0.1017492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966349,0.1017492,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1415575,0,0,-1,0,0,0,0,0.1415575,0.1557132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966349,0.1557132,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1966349,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1572599,0.1572599,1.609892,0,0.4956004,0.1572599,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1971411,0.1729859,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.9023032,0.9023032,1.7,0,0.5202,0.9023032,33.70594,0,0,0,0.3041298,0,0,0.7976968,0.757812,3.679654,1.242,1.061942,0,1.061942,3.516632,58.61041,0.1978283,0.9925335,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.809384,1.809384,1.7,0,0.5202,1.809384,27.67492,0,0,0,0.5007456,0.1151412,0.1093842,0,0,2.617713,2.197747,0.3856044,0,0.3856044,3.882448,64.70734,0.1980269,1.990323,0.4005965,1.7,2.698493
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.8908596,0.8908596,0,-1,0,0.8908596,72.43573,0,0,0,0.6453006,0.9377469,0.8908596,0,0,2.232108,2.544791,0,0.2924463,-0.2924463,3.574183,59.56959,0.1980269,0.9799455,0.5162405,0,3.190092
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.2916553,0.2916553,0,0,0,0.2916553,364.2258,0,0,0,1.062284,0.3070056,0.2916553,0,0,2.557049,2.252345,0.7552783,0,0.7552783,4.290703,71.51157,0.1971778,0.3208208,0.8498271,0,3.314629
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.5508904,0.5508904,0,0,0,0.5508904,229.9128,0,0,0,1.266567,0.5798846,0.5508904,0,0,1.80177,2.932096,0.6866828,0,0.6866828,4.942147,82.36895,0.1964121,0.6059794,1.013254,0,4.198663
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.22113,0.22113,0,0,0,0.22113,578.3718,0,0,0,1.278953,0.2327684,0.22113,0,0,1.115088,3.55011,1.046185,0,1.046185,5.934645,98.91055,0.1952569,0.243243,1.023163,0,4.829063
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.5199574,0.5199574,0,0,0,0.5199574,229.6571,0.577893,0,0,1.194119,0.5473236,0.5199574,0,0,0.06890259,4.491677,0.06890259,0,0.06890259,6.000012,100,0.1951813,0.5719531,0.9552954,0,5.685796
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.3755281,0.3755281,0,-1,0,0.3755281,244.0285,0.521103,0,0,0.9163957,0.3952927,0.3755281,0,0,0,4.553689,0,0,0,6.000012,100,0.1951813,0.4130809,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,-1,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951813,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,-1,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951813,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,-1,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951813,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,-1,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951813,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951813,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.23004,0.23004,0,-1,0,0.23004,0,0,0.00000000000000002775558,0,0,0.2421474,0.23004,0,0,0,4.553689,0,0.2421474,-0.2421474,5.744766,95.74591,0.1951813,0.253044,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.2881522,0.2881522,0,-1,0,0.2881522,0,0,0.00000000000000005551115,0,0,0.3033181,0.2881522,0,0,0.2690527,4.311542,0,0.3033181,-0.3033181,5.425041,90.41717,0.1951813,0.3169674,0,0,4.311542
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2368209,0.2368209,0,-1,0,0.2368209,0,0,0.00000000000000002775558,0,0,0.2492852,0.2368209,0,0,0.6060728,4.008224,0,0.2492852,-0.2492852,5.162271,86.03768,0.1951813,0.260503,0,0,4.008224
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.009025137,0.009025137,0,-1,0,0.009025137,0,0,0.000000000000000001734723,0,0,0.009500144,0.009025137,0,0,0.8830563,3.758938,0,0.009500144,-0.009500144,5.152257,85.87078,0.1951813,0.00992765,0,0,3.758938
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.893612,3.749438,0,0,0,5.152257,85.87078,0.1951813,0,0,0,3.749438
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.189716,0.189716,0,-1,0,0.189716,0,0,0,0,0,0.199701,0.189716,0,0,0.893612,3.749438,0,0.199701,-0.199701,4.941754,82.3624,0.1951813,0.2086875,0,0,3.749438
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1455304,0.1455304,0,-1,0,0.1455304,0,0,0,0,0,0.1531899,0.1455304,0,0,1.115502,3.549737,0,0.1531899,-0.1531899,4.780278,79.67113,0.1951813,0.1600835,0,0,3.549737
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2049708,0.2049708,0,-1,0,0.2049708,0,0,0.00000000000000002775558,0,0,0.2157587,0.2049708,0,0,1.285713,3.396547,0,0.2157587,-0.2157587,4.552848,75.88065,0.1951813,0.2254678,0,0,3.396547
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.09864929,0.09864929,0,-1,0,0.09864929,0,0,0.00000000000000001387779,0,0,0.1038414,0.09864929,0,0,1.525445,3.180789,0,0.1038414,-0.1038414,4.443389,74.05634,0.1951813,0.1085142,0,0,3.180789
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.3561735,0.3561735,0,0,0,0.3561735,0,0,0,0,0,0.3749194,0.3561735,0,0,1.640824,3.076947,0,0.3749194,-0.3749194,4.04819,67.4697,0.1951813,0.3917908,0,0,3.076947
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.7810914,0.7810914,0,0,0,0.7810914,0,0,0.0000000000000001110223,0,0,0.8222014,0.7810914,0,0,2.057401,2.702028,0,0.8222014,-0.8222014,3.181513,53.02512,0.1951813,0.8592005,0,0,2.702028
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.169317,1.169317,0,0,0,1.169317,16.6085,0,0.0000000000000002220446,0,0.1942059,1.23086,1.169317,0,0,2.970958,1.879826,0,1.036654,-1.036654,2.088784,34.813,0.1951813,1.286248,0.1553648,0,2.074032
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.218759,1.218759,1.7,0,0.5202,1.218759,47.96202,0,0,0,0.5845415,0,0,0.4812409,0.4571789,4.122796,0.8431726,1.04172,0,1.04172,3.077047,51.28402,0.195802,1.340635,0.4676332,1.7,1.427714
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.563095,1.38,0,-1,0,1.38,62.62877,0.0000000000000002220446,0.1830947,0.3394042,0.864277,1.452632,1.38,0,0,3.081076,1.780721,0,0.5883546,-0.5883546,2.456867,40.9477,0.195802,1.719404,0.6914216,0,2.644998
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,3.734803,1.192366,0.9743512,0,0.9743512,3.381218,56.35352,0.1947419,0,0.779481,0,2.166718
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.9309699,0.9309699,0,0,0,0.9309699,182.7298,0,0,0,1.701159,0.9799683,0.9309699,0,0,2.760452,2.069283,0.721191,0,0.721191,4.0654,67.75652,0.1939646,1.024067,1.360927,0,3.770442
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,0,0,0,1.819113,0,0,0,0,2.039261,2.718354,1.819113,0,1.819113,5.791162,96.51917,0.1920313,0,1.45529,0,4.537467
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,0.8005529,0,0,1.020701,0,0,0,0,0.2201479,4.355556,0.2201479,0,0.2201479,6.000012,100,0.1918,0,0.8165606,0,5.376256
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.276593,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,1.896593,2.224252,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1918,3.604252,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.924483,1.38,0,-1,0,1.38,85.94711,0.0000000000000002220446,0.5444831,0.7369314,1.18607,1.452632,1.38,0,0,0.3458112,4.242459,0,0.2665614,-0.2665614,5.390966,89.84926,0.1918,2.116931,0.9488561,0,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.6059474,0.6059474,0,-1,0,0.6059474,147.8324,0,0,0,0.8957865,0.6378393,0.6059474,0,0,0.6419905,3.975898,0.2579472,0,0.2579472,5.635676,93.92776,0.1915296,0.6665421,0.7166292,0,4.871684
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.562456,1.38,0,-1,0,1.38,36.46123,0.0000000000000002220446,0.1824557,0.3387013,0.503165,1.452632,1.38,0,0,0.3840433,4.20805,0,0.9494666,-0.9494666,4.634851,77.24736,0.1915296,1.718701,0.402532,0,4.711215
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.247667,1.247667,0,-1,0,1.247667,4.670896,0,0.0000000000000002220446,0,0.05827723,1.313334,1.247667,0,0,1.439006,3.258583,0,1.255057,-1.255057,3.311905,55.19831,0.1915296,1.372434,0.04662178,0,3.316861
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.274259,1.274259,0,-1,0,1.274259,0,0,0.0000000000000002220446,0.02168487,0,1.341325,1.274259,0,0,2.833513,2.003527,0,1.341325,-1.341325,1.898024,31.63367,0.1915296,1.401685,0,0,2.003527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.308462,0.6290915,0,-1,0,0.6290915,0,0,1.67937,1.910216,0,0.6622016,0.6290915,0,0,4.323875,0.6622016,0,0.6622016,-0.6622016,1.200002,20,0.1915296,2.539308,0,0,0.6622016
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,3.631633,0,0,-1,0,0,0,0,3.631633,3.994796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915296,3.994796,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.0268352,0,0,-1,0,0,0,0,0.0268352,0.02951872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915296,0.02951872,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915296,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1663561,0,0,-1,0,0,0,0,0.1663561,0.1829917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915296,0.1829917,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01677101,0,0,-1,0,0,0,0,0.01677101,0.01844811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915296,0.01844811,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915296,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915296,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1915296,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03021912,0.03021912,1.482851,0,0.4609182,0.03021912,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1918364,0.03324103,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2034507,0.2034507,1.656082,0,0.5082105,0.2034507,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1924216,0.2237957,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.299654,2.484,1.491833,0,1.491833,5.233646,87.22726,0.1925533,0,0.08946675,1.7,2.595834
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,2.831165,2.831165,1.7,0,0.5202,2.831165,18.7086,0,0.0000000000000004440892,0.03428158,0.5296713,1.1907,1.131165,0,0,0.8078209,3.82665,0,0.6610288,-0.6610288,4.53686,75.61419,0.1925533,3.114282,0.423737,1.7,4.356321
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.8032039,0.8032039,0,-1,0,0.8032039,74.13551,0,0,0,0.5954592,0.8454778,0.8032039,0,0,1.542297,3.165621,0,0.2500185,-0.2500185,4.273317,71.22182,0.1925533,0.8835243,0.4763674,0,3.761081
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2751834,0.2751834,0,0,0,0.2751834,311.6417,0,0,0,0.8575863,0.2896668,0.2751834,0,0,1.820096,2.915603,0.5679195,0,0.5679195,4.812093,80.20139,0.191971,0.3027018,0.686069,0,3.773189
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.515302,1.515302,1.194645,0,0.382238,1.515302,104.9105,0,0,0,1.58971,0.337534,0.3206573,0,0,1.252176,3.42673,1.252176,0,1.252176,6.000012,100,0.1919344,1.666832,1.271768,1.7,5.01644
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.5707349,0.5707349,0,0,0,0.5707349,316.7988,1.207308,0,0,1.808081,0.6007736,0.5707349,0,0,0,4.553689,0,0,0,6.000012,100,0.1919344,0.6278084,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.648328,1.648328,0.425,0,0.172125,1.648328,89.73254,0.1913729,0,0,1.479086,1.287713,1.223328,0,0,0,4.553689,0,0,0,6.000012,100,0.1919344,1.81316,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2376957,0.2376957,0,-1,0,0.2376957,308.2259,0.4824336,0,0,0.7326396,0.250206,0.2376957,0,0,0,4.553689,0,0,0,6.000012,100,0.1919344,0.2614652,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2748063,0.2748063,0,-1,0,0.2748063,215.7285,0.3035658,0,0,0.5928356,0.2892698,0.2748063,0,0,0,4.553689,0,0,0,6.000012,100,0.1919344,0.3022869,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.164007,0.164007,0,-1,0,0.164007,261.6443,0.256476,0,0,0.429115,0.1726389,0.164007,0,0,0,4.553689,0,0,0,6.000012,100,0.1919344,0.1804077,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.269596,1.269596,0,-1,0,1.269596,7.232605,0,0.0000000000000002220446,0.01655551,0.09182487,1.336417,1.269596,0,0,0,4.553689,0,1.244592,-1.244592,4.688097,78.1348,0.1919344,1.396556,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,2.971105,1.38,0,-1,0,1.38,2.935338,0.0000000000000002220446,1.591105,1.888215,0.04050766,1.452632,1.38,0,0,1.38288,3.309097,0,1.412124,-1.412124,3.199588,53.32635,0.1919344,3.268215,0.03240613,0,3.349605
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.171283,1.38,0,-1,0,1.38,0,0,0.7912832,1.008412,0,1.452632,1.38,0,0,2.951906,1.896973,0,1.452632,-1.452632,1.66838,27.80627,0.1919344,2.388412,0,0,1.896973
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.706218,0.4221245,0,-1,0,0.4221245,0,0,2.284094,2.554716,0,0.4443415,0.4221245,0,0,4.565941,0.4443415,0,0.4443415,-0.4443415,1.200002,20,0.1919344,2.97684,0,0,0.4443415
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.658586,0,0,-1,0,0,0,0,2.658586,2.924444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919344,2.924444,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.3974392,0,0,-1,0,0,0,0,0.3974392,0.4371831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919344,0.4371831,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1029524,0,0,-1,0,0,0,0,0.1029524,0.1132476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919344,0.1132476,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1443699,0,0,-1,0,0,0,0,0.1443699,0.1588069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919344,0.1588069,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.2756371,0,0,-1,0,0,0,0,0.2756371,0.3032008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919344,0.3032008,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.348555,0,0,-1,0,0,0,0,0.348555,0.3834105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919344,0.3834105,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.03413961,0,0,-1,0,0,0,0,0.03413961,0.03755357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919344,0.03755357,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.08036933,0,0,-1,0,0,0,0,0.08036933,0.08840626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919344,0.08840626,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.3433264,0.3433264,1.7,0,0.5202,0.3433264,0,0,0,0,0,0,0,1.356674,1.28884,5.059654,0,1.28884,0,1.28884,2.422703,40.37831,0.1926666,0.377659,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.3572685,0.3572685,1.7,0,0.5202,0.3572685,0,0,0,0,0,0,0,1.342732,1.275595,3.770814,1.159956,1.275595,0,1.275595,3.632839,60.5472,0.1934024,0.3929953,0,1.7,1.159956
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.122523,2.122523,1.7,0,0.5202,2.122523,13.41712,0.00000000000000005551115,0,0,0.2847815,0.4447609,0.4225228,0,0,2.495219,2.307992,0,0.1599794,-0.1599794,3.464206,57.73665,0.1934024,2.334775,0.2278252,1.7,2.592773
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.8435292,0.8435292,1.7,0,0.5202,0.8435292,94.43729,0,0,0,0.7966061,0,0,0.8564708,0.8136472,2.672974,2.148012,1.610253,0,1.610253,4.991827,83.19694,0.1937922,0.9278821,0.6372849,1.7,2.944618
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.8597884,0.8597884,0,-1,0,0.8597884,149.2092,0,0,0,1.282884,0.9050404,0.8597884,0,0,1.062721,3.59724,0.3778433,0,0.3778433,5.35028,89.17116,0.193414,0.9457673,1.026307,0,4.880124
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.050885,0,0,1.735763,0,0,0,0,0.6848776,3.937299,0.6848776,0,0.6848776,6.000012,100,0.1927322,0,1.38861,0,5.673062
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.068631,2.068631,0.6886314,0,0.2440964,2.068631,94.82297,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1927322,2.275495,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.356269,0.356269,0,0,0,0.356269,552.6603,1.593938,0,0,1.968958,0.37502,0.356269,0,0,0,4.553689,0,0,0,6.000012,100,0.1927322,0.3918959,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927322,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.03701923,0.03701923,0,-1,0,0.03701923,4338.214,1.567006,0,0,1.605974,0.03896761,0.03701923,0,0,0,4.553689,0,0,0,6.000012,100,0.1927322,0.04072116,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.8785596,0.8785596,0,-1,0,0.8785596,148.8846,0.3832404,0,0,1.30804,0.9247996,0.8785596,0,0,0,4.553689,0,0,0,6.000012,100,0.1927322,0.9664155,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.7571236,0.7571236,0,-1,0,0.7571236,120.2839,0.1137252,0,0,0.9106975,0.7969723,0.7571236,0,0,0,4.553689,0,0,0,6.000012,100,0.1927322,0.832836,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,3.377676,1.38,0,-1,0,1.38,30.54329,0,1.997676,2.335444,0.4214974,1.452632,1.38,0,0,0,4.553689,0,1.031134,-1.031134,4.913101,81.88486,0.1927322,3.715444,0.3371979,0,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.8515809,0.8515809,0,-1,0,0.8515809,16.65792,0,0.0000000000000001110223,0,0.1418556,0.8964009,0.8515809,0,0,1.145705,3.522555,0,0.7545452,-0.7545452,4.117741,68.62888,0.1927322,0.9367389,0.1134845,0,3.66441
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.007562,1.007562,0,-1,0,1.007562,0,0,0,0,0,1.060592,1.007562,0,0,1.984088,2.768009,0,1.060592,-1.060592,2.999779,49.99621,0.1927322,1.108319,0,0,2.768009
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.901991,1.38,0,-1,0,1.38,0,0,0.521991,0.7121901,0,1.452632,1.38,0,0,3.162524,1.707417,0,1.452632,-1.452632,1.46857,24.47612,0.1927322,2.09219,0,0,1.707417
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.5893697,0.2420466,0,-1,0,0.2420466,0,0,0.3473231,0.4062601,0,0.2547859,0.2420466,0,0,4.776559,0.2547859,0,0.2547859,-0.2547859,1.200002,20,0.1927322,0.6483067,0,0,0.2547859
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1121003,0,0,-1,0,0,0,0,0.1121003,0.1233104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927322,0.1233104,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2238816,0,0,-1,0,0,0,0,0.2238816,0.2462698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927322,0.2462698,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1130877,0,0,-1,0,0,0,0,0.1130877,0.1243965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927322,0.1243965,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1808417,0,0,-1,0,0,0,0,0.1808417,0.1989258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927322,0.1989258,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927322,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1239382,0,0,-1,0,0,0,0,0.1239382,0.136332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927322,0.136332,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1648129,0,0,-1,0,0,0,0,0.1648129,0.1812941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927322,0.1812941,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927322,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.09482465,0.09482465,1.547456,0,0.4785556,0.09482465,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.193113,0.1043071,0,1.7,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1931294,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.382735,1.382735,1.7,0,0.5202,1.382735,41.41897,0,0,0,0.5727144,0,0,0.3172655,0.3014022,2.082262,2.679653,0.8741167,0,0.8741167,4.853865,80.89758,0.193596,1.521008,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,2.486096,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.106096,1.354705,1.300331,1.452632,1.38,0,0,1.208145,3.466358,0,0.1523001,-0.1523001,4.693326,78.22195,0.193596,2.734705,1.040265,0,4.766689
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.185885,1.185885,0,0,0,1.185885,138.7271,0,0,0,1.645144,1.2483,1.185885,0,0,1.377368,3.314058,0.3968437,0,0.3968437,5.069805,84.49658,0.1932091,1.304474,1.316115,0,4.959202
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.099219,1.099219,0,0,0,1.099219,171.5632,0,0,0,1.885855,1.157073,1.099219,0,0,0.9805241,3.671217,0.7287822,0,0.7287822,5.761189,96.01962,0.1925024,1.209141,1.508684,0,5.557072
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.043274,2.043274,0.6632738,0,0.2371737,2.043274,99.21275,0.3228146,0,0,2.027188,1.452632,1.38,0,0,0.2517419,4.327121,0.2517419,0,0.2517419,6.000012,100,0.1922596,2.247601,1.62175,1.7,6.35431
