Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.024365,1.024365,0,0,0,1.024365,178.6133,0.7513731,0,0,1.829652,1.078278,1.024365,0,0,0,4.553689,0,0,0,6.000012,100,0.1922596,1.126801,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.66595,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,1.28595,1.552545,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.1922596,2.932545,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.343706,1.343706,0,-1,0,1.343706,95.14291,0,0,0.09807685,1.278441,1.414428,1.343706,0,0,0.07049502,4.490243,0,0.1359863,-0.1359863,5.789793,96.49635,0.1922596,1.478077,1.022753,0,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,-1,0,0,0,0.651538,0,0,0.873129,0,0,0,0,0.221591,4.354257,0.221591,0,0.221591,6.000012,100,0.1920463,0,0.6985031,0,5.227386
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.723497,1.38,0,-1,0,1.38,38.5647,0.0000000000000002220446,0.3434972,0.5158469,0.5321928,1.452632,1.38,0,0,0,4.553689,0,0.9204388,-0.9204388,5.029784,83.82957,0.1920463,1.895847,0.4257542,0,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.215025,1.215025,0,-1,0,1.215025,4.717817,0,0,0,0.05732267,1.278974,1.215025,0,0,1.02271,3.63325,0,1.221651,-1.221651,3.742051,62.36739,0.1920463,1.336528,0.04585814,0,3.690573
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.5696151,0.5696151,0,-1,0,0.5696151,0,0,0,0,0,0.5995948,0.5696151,0,0,2.3801,2.411599,0,0.5995948,-0.5995948,3.110022,51.8336,0.1920463,0.6265766,0,0,2.411599
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.227751,1.38,0,-1,0,1.38,0,0,0.8477505,1.070526,0,1.452632,1.38,0,0,3.046317,1.812004,0,1.452632,-1.452632,1.578814,26.31351,0.1920463,2.450526,0,0,1.812004
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.77548,0.3414037,0,-1,0,0.3414037,0,0,1.434076,1.611624,0,0.3593723,0.3414037,0,0,4.660352,0.3593723,0,0.3593723,-0.3593723,1.200002,20,0.1920463,1.953028,0,0,0.3593723
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.2719015,0,0,-1,0,0,0,0,0.2719015,0.2990917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920463,0.2990917,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920463,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920463,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920463,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920463,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2754378,0,0,-1,0,0,0,0,0.2754378,0.3029816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920463,0.3029816,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.03134751,0,0,-1,0,0,0,0,0.03134751,0.03448226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920463,0.03448226,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.3457803,0.3457803,1.7,0,0.5202,0.3457803,0,0,0,0,0,0,0,1.35422,1.286509,5.059654,0,1.286509,0,1.286509,2.420492,40.34145,0.1927411,0.3803583,0,1.7,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.773146,1.157858,1.38,0,1.38,3.729675,62.16112,0.192967,0,0,1.7,1.157858
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.8950891,0.8950891,1.7,0,0.5202,0.8950891,13.88311,0,0,0,0.1242662,0,0,0.804911,0.7646654,2.393146,2.399858,0.8889316,0,0.8889316,4.572989,76.21633,0.1935004,0.984598,0.09941295,1.7,2.524124
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.290413,1.290413,1.7,0,0.5202,1.290413,16.085,0,0,0,0.207563,0,0,0.4095871,0.3891078,1.504214,3.199896,0.5966707,0,0.5966707,5.139041,85.65051,0.1938368,1.419454,0.1660504,1.7,3.407459
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,0.9075433,3.7369,0.1594408,0,0.1594408,5.290299,88.17149,0.1936854,0,0.1275526,0,3.896341
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.070967,2.070967,1.7,0,0.5202,2.070967,8.914557,0.0000000000000001665335,0,0,0.1846175,0.3904914,0.3709668,0,0,0.7481025,3.880397,0,0.2058738,-0.2058738,5.073289,84.55466,0.1936854,2.278064,0.147694,1.7,4.065014
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,0,0,0,0,0,0,0,0,0.2951965,0,0,0,0,0.9768512,3.674523,0.2951965,0,0.2951965,5.353338,89.22211,0.1934056,0,0.2361572,0,3.969719
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,0.6816548,3.9402,0.2789406,0,0.2789406,5.617964,93.63255,0.1931419,0,0.2231525,0,4.219141
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.6369545,0.6369545,0,0,0,0.6369545,86.90986,0,0,0,0.5535763,0.6704785,0.6369545,0,0,0.4027141,4.191246,0,0.1169022,-0.1169022,5.494738,91.57879,0.1931419,0.70065,0.442861,0,4.744823
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2366088,0.2366088,0,-1,0,0.2366088,175.6906,0,0,0,0.4156996,0.2490619,0.2366088,0,0,0.5326054,4.074344,0.1666376,0,0.1666376,5.652824,94.21355,0.1929848,0.2602697,0.3325597,0,4.490044
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.7964889,0.7964889,0,-1,0,0.7964889,42.43465,0,0.0000000000000001110223,0,0.3379873,0.8384094,0.7964889,0,0,0.3659678,4.224318,0,0.5004221,-0.5004221,5.125333,85.42205,0.1929848,0.8761378,0.2703899,0,4.562305
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,-1,0,0,0,0,0,0,0.08109123,0,0,0,0,0.9219923,3.723896,0.08109123,0,0.08109123,5.202263,86.70422,0.1929084,0,0.06487299,0,3.804987
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,-1,0,0,0,0,0,0,0.1034521,0,0,0,0,0.840901,3.796878,0.1034521,0,0.1034521,5.300406,88.33994,0.192811,0,0.0827617,0,3.90033
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.7820396,0.7820396,0,-1,0,0.7820396,9.065298,0,0.0000000000000001110223,0,0.07089423,0.8231996,0.7820396,0,0,0.7374489,3.889985,0,0.7523054,-0.7523054,4.507407,75.1233,0.192811,0.8602436,0.05671538,0,3.960879
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.683143,1.38,0,-1,0,1.38,0,0,0.3031434,0.4714577,0,1.452632,1.38,0,0,1.573344,3.13768,0,1.452632,-1.452632,2.976199,49.60321,0.192811,1.851458,0,0,3.13768
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.824298,0.824298,0,-1,0,0.824298,0,0,0,0,0,0.8676822,0.824298,0,0,3.187379,1.685048,0,0.8676822,-0.8676822,2.061582,34.35962,0.192811,0.9067279,0,0,1.685048
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.8672159,0.7764975,0,-1,0,0.7764975,0,0,0.09071832,0.1774399,0,0.8173658,0.7764975,0,0,4.15147,0.8173658,0,0.8173658,-0.8173658,1.200002,20,0.192811,0.9539374,0,0,0.8173658
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02168263,0,0,-1,0,0,0,0,0.02168263,0.02385089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192811,0.02385089,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1663602,0,0,-1,0,0,0,0,0.1663602,0.1829962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192811,0.1829962,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2453399,0,0,-1,0,0,0,0,0.2453399,0.2698739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192811,0.2698739,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2613937,0,0,-1,0,0,0,0,0.2613937,0.2875331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192811,0.2875331,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.0206128,0,0,-1,0,0,0,0,0.0206128,0.02267408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192811,0.02267408,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.203142,0,0,-1,0,0,0,0,0.203142,0.2234561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192811,0.2234561,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1807342,0,0,-1,0,0,0,0,0.1807342,0.1988076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.192811,0.1988076,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2176643,0.2176643,1.670296,0,0.5120908,0.2176643,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1933521,0.2394308,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.5149358,0.5149358,1.7,0,0.5202,0.5149358,0,0,0,0,0,0,0,1.185064,1.125811,3.679654,1.242,1.125811,0,1.125811,3.577224,59.62027,0.1940355,0.5664294,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.780226,1.780226,1.7,0,0.5202,1.780226,12.70138,0,0,0,0.2261132,0.0844482,0.0802258,0,0,2.553843,2.25523,0.141665,0,0.141665,3.711619,61.86019,0.1940997,1.958248,0.1808906,1.7,2.481343
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.4799852,0.4799852,1.7,0,0.5202,0.4799852,88.0596,0,0,0,0.422673,0,0,1.220015,1.159014,2.412178,2.382728,1.581687,0,1.581687,5.212139,86.8688,0.1944809,0.5279837,0.3381384,1.7,2.805402
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.5684874,0.5684874,0,-1,0,0.5684874,102.2289,0,0.0000000000000001110223,0,0.5811586,0.5984077,0.5684874,0,0,0.8304912,3.806247,0,0.01724918,-0.01724918,5.193957,86.56577,0.1944809,0.6253361,0.4649269,0,4.387405
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.4386573,0.4386573,0,0,0,0.4386573,149.1453,0,0,0,0.6542369,0.4617445,0.4386573,0,0,0.849657,3.788998,0.1924924,0,0.1924924,5.376571,89.60934,0.1943021,0.4825231,0.5233896,0,4.443234
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,0.6571646,3.962241,0.532286,0,0.532286,5.881542,98.02551,0.1938095,0,0.4258288,0,4.494527
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.694402,2.694402,1.7,0,0.5202,2.694402,27.9741,0,0,0,0.7537349,1.046739,0.9944025,0,0,0.1248785,4.441298,0,0.2930045,-0.2930045,5.572688,92.87794,0.1938095,2.963843,0.6029879,1.7,5.195033
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.6239263,0.6239263,0,0,0,0.6239263,155.7142,0,0,0,0.971542,0.6567645,0.6239263,0,0,0.4504391,4.148294,0.3147775,0,0.3147775,5.871312,97.855,0.1935193,0.6863189,0.7772336,0,5.119836
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.3801327,0.3801327,0,-1,0,0.3801327,283.7747,0.5429193,0,0,1.078721,0.4001397,0.3801327,0,0,0.1356616,4.431593,0.1356616,0,0.1356616,6.000012,100,0.1933945,0.418146,0.8629765,0,5.510314
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,-1,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1933945,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.920288,1.38,0,-1,0,1.38,26.19942,0,0.5402877,0.7323164,0.3615521,1.452632,1.38,0,0,0,4.553689,0,1.091079,-1.091079,4.849913,80.83173,0.1933945,2.112316,0.2892417,0,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,-1,0,0,0,0,0,0,0.08742791,0,0,0,0,1.212311,3.46261,0.08742791,0,0.08742791,4.932855,82.21408,0.1933142,0,0.06994233,0,3.550037
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,-1,0,0,0,0,0,0,0.04346403,0,0,0,0,1.124883,3.541295,0.04346403,0,0.04346403,4.974088,82.90131,0.1932743,0,0.03477123,0,3.584759
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.081419,3.580412,0,0,0,4.974088,82.90131,0.1932743,0,0,0,3.580412
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.9048832,0.9048832,0,-1,0,0.9048832,0,0,0.0000000000000001110223,0,0,0.9525086,0.9048832,0,0,1.081419,3.580412,0,0.9525086,-0.9525086,3.970056,66.16747,0.1932743,0.9953715,0,0,3.580412
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1731342,0.1731342,0,-1,0,0.1731342,0,0,0.00000000000000002775558,0,0,0.1822465,0.1731342,0,0,2.139761,2.627903,0,0.1822465,-0.1822465,3.777951,62.96573,0.1932743,0.1904476,0,0,2.627903
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.385132,0.385132,0,-1,0,0.385132,0,0,0,0,0,0.4054021,0.385132,0,0,2.342258,2.445657,0,0.4054021,-0.4054021,3.35062,55.84355,0.1932743,0.4236452,0,0,2.445657
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.3579494,0.3579494,0,-1,0,0.3579494,0,0,0.00000000000000005551115,0,0,0.3767889,0.3579494,0,0,2.792705,2.040255,0,0.3767889,-0.3767889,2.953449,49.22406,0.1932743,0.3937443,0,0,2.040255
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1499717,0.1499717,0,-1,0,0.1499717,0,0,0,0,0,0.1578649,0.1499717,0,0,3.211359,1.663466,0,0.1578649,-0.1578649,2.787045,46.45066,0.1932743,0.1649688,0,0,1.663466
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1414268,0.1414268,0,-1,0,0.1414268,0,0,0.00000000000000002775558,0,0,0.1488703,0.1414268,0,0,3.386764,1.505601,0,0.1488703,-0.1488703,2.630122,43.83528,0.1932743,0.1555695,0,0,1.505601
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.05076837,0.05076837,0,-1,0,0.05076837,0,0,0.000000000000000006938894,0,0,0.05344038,0.05076837,0,0,3.552176,1.356731,0,0.05344038,-0.05344038,2.573791,42.89643,0.1932743,0.0558452,0,0,1.356731
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.611554,1.30329,0,0,0,2.573791,42.89643,0.1932743,0,0,0,1.30329
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.3911137,0.3911137,0,-1,0,0.3911137,0,0,0.00000000000000005551115,0,0,0.4116987,0.3911137,0,0,3.611554,1.30329,0,0.4116987,-0.4116987,2.139823,35.66364,0.1932743,0.4302251,0,0,1.30329
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.068997,0.8915917,0,0,0,2.139823,35.66364,0.1932743,0,0,0,0.8915917
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1482782,0.1482782,0,0,0,0.1482782,0,0,0.00000000000000002775558,0,0,0.1560823,0.1482782,0,0,4.068997,0.8915917,0,0.1560823,-0.1560823,1.975297,32.92156,0.1932743,0.163106,0,0,0.8915917
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,4.242422,0.7355094,0.2501524,0,0.2501524,2.212613,36.87681,0.1930449,0,0.2001219,0,0.9856618
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.992269,0.9606466,0.6802469,0,0.6802469,2.857952,47.63243,0.1924238,0,0.5441976,0,1.640894
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.365124,1.365124,0,-1,0,1.365124,83.08861,0,0,0.1216359,1.134262,1.436972,1.365124,0,0,3.312022,1.572869,0,0.30271,-0.30271,2.538867,42.31437,0.1924238,1.501636,0.9074097,0,2.707131
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.728072,2.728072,1.7,0,0.5202,2.728072,54.76288,0,0,0,1.493971,1.082181,1.028072,0,0,3.648367,1.270159,0.4117897,0,0.4117897,2.929525,48.82533,0.1925537,3.000879,1.195177,1.7,2.76413
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.8369266,0.8369266,1.7,0,0.5202,0.8369266,208.2151,0,0,0,1.742608,0,0,0.8630733,0.8199197,3.236577,1.64077,2.562528,0,2.562528,5.360553,89.34237,0.1920562,0.9206193,1.394086,1.7,3.383378
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.31278,0,0,1.986829,0,0,0,0,0.6740493,3.947045,0.6740493,0,0.6740493,6.000012,100,0.1914544,0,1.589463,0,5.933874
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.257655,0.257655,0,0,0,0.257655,772.625,1.719491,0,0,1.990707,0.2712158,0.257655,0,0,0,4.553689,0,0,0,6.000012,100,0.1914544,0.2834205,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914544,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.05657847,0.05657847,0,-1,0,0.05657847,2396.566,1.296384,0,0,1.35594,0.05955628,0.05657847,0,0,0,4.553689,0,0,0,6.000012,100,0.1914544,0.06223632,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.188499,1.188499,0,-1,0,1.188499,63.96692,0,0,0,0.760246,1.251051,1.188499,0,0,0,4.553689,0,0.4908052,-0.4908052,5.482658,91.37745,0.1914544,1.307348,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.6381215,0.6381215,0,-1,0,0.6381215,79.8498,0,0,0,0.5095388,0.6717069,0.6381215,0,0,0.5453392,4.062884,0,0.1621681,-0.1621681,5.311718,88.52845,0.1914544,0.7019337,0.407631,0,4.572423
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.822913,1.38,0,-1,0,1.38,5.085078,0.0000000000000002220446,0.442913,0.6252043,0.07017408,1.452632,1.38,0,0,0.7255259,3.900716,0,1.382457,-1.382457,3.85448,64.2412,0.1914544,2.005204,0.05613926,0,3.97089
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.4027056,0.4027056,0,-1,0,0.4027056,0,0,0,0,0,0.4239006,0.4027056,0,0,2.26159,2.518258,0,0.4239006,-0.4239006,3.407649,56.79404,0.1914544,0.4429761,0,0,2.518258
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.73259,2.094357,0,0,0,3.407649,56.79404,0.1914544,0,0,0,2.094357
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.7099653,0.7099653,0,-1,0,0.7099653,0,0,0.0000000000000001110223,0,0,0.7473319,0.7099653,0,0,2.73259,2.094357,0,0.7473319,-0.7473319,2.619892,43.66478,0.1914544,0.7809619,0,0,2.094357
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.562959,1.347026,0,0,0,2.619892,43.66478,0.1914544,0,0,0,1.347026
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.08671027,0.08671027,0,-1,0,0.08671027,0,0,0,0,0,0.09127396,0.08671027,0,0,3.562959,1.347026,0,0.09127396,-0.09127396,2.523681,42.06126,0.1914544,0.0953813,0,0,1.347026
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02359918,0.02359918,0,-1,0,0.02359918,0,0,0.000000000000000003469447,0,0,0.02484125,0.02359918,0,0,3.664375,1.255752,0,0.02484125,-0.02484125,2.497496,41.62485,0.1914544,0.0259591,0,0,1.255752
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2529313,0.2529313,0,-1,0,0.2529313,0,0,0,0,0,0.2662434,0.2529313,0,0,3.691976,1.23091,0,0.2662434,-0.2662434,2.216851,36.94744,0.1914544,0.2782244,0,0,1.23091
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.2627539,0.2627539,0,-1,0,0.2627539,0,0,0,0,0,0.276583,0.2627539,0,0,3.987802,0.964667,0,0.276583,-0.276583,1.925307,32.08838,0.1914544,0.2890293,0,0,0.964667
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.03759856,0.03759856,0,-1,0,0.03759856,0,0,0.000000000000000006938894,0,0,0.03957743,0.03759856,0,0,4.295117,0.6880839,0,0.03957743,-0.03957743,1.883588,31.39307,0.1914544,0.04135842,0,0,0.6880839
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2557693,0.2557693,0,-1,0,0.2557693,0,0,0.00000000000000005551115,0,0,0.2692308,0.2557693,0,0,4.339092,0.6485065,0,0.2692308,-0.2692308,1.599794,26.66318,0.1914544,0.2813462,0,0,0.6485065
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.314555,0.314555,0,0,0,0.314555,0,0,0.00000000000000005551115,0,0,0.3311106,0.314555,0,0,4.638237,0.3792757,0,0.3311106,-0.3311106,1.250773,20.84617,0.1914544,0.3460105,0,0,0.3792757
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1716626,0.1716626,1.624294,0,0.4995323,0.1716626,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.006137,0.04816512,1.38,0,1.38,2.559956,42.66584,0.1919144,0.1888288,0,1.7,0.04816512
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1284779,0,0,1.452632,1.38,3.626137,1.290165,1.508478,0,1.508478,3.991024,66.51693,0.1920163,0,0.1027823,1.7,1.418643
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.105947,1.105947,1.7,0,0.5202,1.105947,44.95491,0,0,0,0.4971775,0,0,0.5940531,0.5643504,2.11766,2.647795,1.061528,0,1.061528,4.998077,83.30112,0.1925624,1.216542,0.397742,1.7,3.144973
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.375163,1.375163,0,-1,0,1.375163,85.70549,0,0.0000000000000002220446,0.1326793,1.17859,1.44754,1.375163,0,0,1.056132,3.60317,0,0.2689498,-0.2689498,4.71458,78.57616,0.1925624,1.512679,0.9428722,0,4.781761
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.186253,1.186253,0,0,0,1.186253,131.3702,0,0,0,1.558383,1.248687,1.186253,0,0,1.354965,3.334221,0.309696,0,0.309696,5.008383,83.47288,0.1922906,1.304878,1.246707,0,4.892604
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.05817643,0.05817643,0,0,0,0.05817643,3098.855,0.6962959,0,0,1.802803,0.06123835,0.05817643,0,0,1.045269,3.612947,1.045269,0,1.045269,6.000012,100,0.1913786,0.06399408,1.442243,0,5.41575
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.7507631,0.7507631,0,0,0,0.7507631,248.3911,1.074552,0,0,1.864828,0.7902769,0.7507631,0,0,0,4.553689,0,0,0,6.000012,100,0.1913786,0.8258394,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.3847303,0.3847303,0,0,0,0.3847303,467.5991,1.394016,0,0,1.798995,0.4049792,0.3847303,0,0,0,4.553689,0,0,0,6.000012,100,0.1913786,0.4232033,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.383518,1.38,0,-1,0,1.38,137.9825,0.4515263,0.003518135,0.1418699,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1913786,1.52187,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.512771,1.38,0,-1,0,1.38,81.63977,0.0000000000000002220446,0.1327714,0.2840486,1.126629,1.452632,1.38,0,0,0,4.553689,0,0.3260027,-0.3260027,5.656375,94.27273,0.1913786,1.664049,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.145968,1.145968,0,-1,0,1.145968,72.55753,0,0,0,0.8314862,1.206282,1.145968,0,0,0.3622253,4.227686,0,0.3747962,-0.3747962,5.261305,87.68824,0.1913786,1.260565,0.665189,0,5.059172
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0009749166,0.0009749166,0,-1,0,0.0009749166,21120.29,0,0,0,0.2059052,0.001026228,0.0009749166,0,0,0.7786655,3.85289,0.204879,0,0.204879,5.45567,90.92766,0.1912009,0.001072408,0.1647242,0,4.058795
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,-1,0,0,0,0,0,0,0.05752385,0,0,0,0,0.5737864,4.037281,0.05752385,0,0.05752385,5.510242,91.83719,0.191151,0,0.04601908,0,4.094805
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1185943,0.1185943,0,-1,0,0.1185943,0,0,0.00000000000000001387779,0,0,0.1248361,0.1185943,0,0,0.5162626,4.089053,0,0.1248361,-0.1248361,5.378654,89.64404,0.191151,0.1304537,0,0,4.089053
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.19585,1.19585,0,-1,0,1.19585,0,0,0,0,0,1.258789,1.19585,0,0,0.6549694,3.964216,0,1.258789,-1.258789,4.051773,67.52942,0.191151,1.315435,0,0,3.964216
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.7740903,0.7740903,0,-1,0,0.7740903,0,0,0.0000000000000001110223,0,0,0.8148319,0.7740903,0,0,2.053624,2.705427,0,0.8148319,-0.8148319,3.192865,53.21431,0.191151,0.8514994,0,0,2.705427
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1019471,0.1019471,0,-1,0,0.1019471,0,0,0.00000000000000001387779,0,0,0.1073128,0.1019471,0,0,2.958993,1.890595,0,0.1073128,-0.1073128,3.079747,51.32902,0.191151,0.1121418,0,0,1.890595
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.2948652,0.2948652,0,-1,0,0.2948652,0,0,0,0,0,0.3103844,0.2948652,0,0,3.078229,1.783283,0,0.3103844,-0.3103844,2.752573,45.87613,0.191151,0.3243517,0,0,1.783283
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2149383,0.2149383,0,-1,0,0.2149383,0,0,0.00000000000000002775558,0,0,0.2262508,0.2149383,0,0,3.423101,1.472898,0,0.2262508,-0.2262508,2.514084,41.90132,0.191151,0.2364321,0,0,1.472898
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1119942,0.1119942,0,-1,0,0.1119942,0,0,0.00000000000000001387779,0,0,0.1178886,0.1119942,0,0,3.67449,1.246647,0,0.1178886,-0.1178886,2.389819,39.83023,0.191151,0.1231936,0,0,1.246647
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.2944897,0.2944897,0,-1,0,0.2944897,0,0,0,0,0,0.3099891,0.2944897,0,0,3.805478,1.128759,0,0.3099891,-0.3099891,2.063061,34.38429,0.191151,0.3239386,0,0,1.128759
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.3542103,0.3542103,0,-1,0,0.3542103,0,0,0,0,0,0.372853,0.3542103,0,0,4.14991,0.8187698,0,0.372853,-0.372853,1.67004,27.83394,0.191151,0.3896314,0,0,0.8187698
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2377931,0.2377931,0,-1,0,0.2377931,0,0,0.00000000000000002775558,0,0,0.2503086,0.2377931,0,0,4.564191,0.4459167,0,0.2503086,-0.2503086,1.406191,23.43648,0.191151,0.2615725,0,0,0.4459167
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4132835,0.4132835,1.7,0,0.5202,0.4132835,0,0,0,0,0,0,0,1.286716,1.222381,4.842312,0.1956082,1.222381,0,1.222381,2.565844,42.76397,0.191841,0.4546119,0,1.7,0.1956082
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.619931,1.295751,1.38,0,1.38,3.875026,64.58365,0.1920514,0,0,1.7,1.295751
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.158073,1.158073,1.7,0,0.5202,1.158073,7.05801,0,0,0,0.08173694,0,0,0.5419266,0.5148303,2.239931,2.537751,0.5965672,0,0.5965672,4.44098,74.01618,0.1923791,1.273881,0.06538955,1.7,2.619488
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.312632,0,0.4144486,0,0,0,0,0,0.3963636,0,0,1.312632,1.247,1.643364,3.074661,1.643364,0,1.643364,6.000012,100,0.1921711,0,0.3170909,1.7,3.471025
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.6514246,0,0,0.6514246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921711,0,0.5211397,0,5.205113
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.4604995,0.4604995,0,0,0,0.4604995,239.5358,0.6183249,0,0,1.103061,0.4847363,0.4604995,0,0,0,4.553689,0,0,0,6.000012,100,0.1921711,0.5065494,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1573895,0.1573895,0,0,0,0.1573895,962.9271,1.349873,0,0,1.515546,0.1656731,0.1573895,0,0,0,4.553689,0,0,0,6.000012,100,0.1921711,0.1731284,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.044475,1.044475,0,0,0,1.044475,159.1929,0.5632827,0,0,1.66273,1.099448,1.044475,0,0,0,4.553689,0,0,0,6.000012,100,0.1921711,1.148923,1.330184,0,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921711,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.147155,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,0.7671549,0.9818704,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1921711,2.36187,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.5293919,0.5293919,0,-1,0,0.5293919,149.198,0.145641,0,0,0.7898423,0.5572546,0.5293919,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.1920971,0.5823311,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.076144,1.076144,0,-1,0,1.076144,50.71016,0,0,0,0.5457143,1.132783,1.076144,0,0,0,4.553689,0,0.5870688,-0.5870688,5.381187,89.68627,0.1920971,1.183758,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.225327,1.38,0,-1,0,1.38,15.72691,0,0.8453273,1.06786,0.2170314,1.452632,1.38,0,0,0.6522987,3.96662,0,1.2356,-1.2356,4.07875,67.97903,0.1920971,2.44786,0.1736251,0,4.183651
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,-1,0,0,0,0,0,0,0.09976768,0,0,0,0,2.025188,2.73102,0.09976768,0,0.09976768,4.173398,69.5565,0.1920122,0,0.07981415,0,2.830788
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.92542,2.820811,0,0,0,4.173398,69.5565,0.1920122,0,0,0,2.820811
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.016875,1.016875,0,-1,0,1.016875,0,0,0,0,0,1.070394,1.016875,0,0,1.92542,2.820811,0,1.070394,-1.070394,3.045103,50.75162,0.1920122,1.118562,0,0,2.820811
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.941402,1.38,0,-1,0,1.38,0,0,0.561402,0.7555422,0,1.452632,1.38,0,0,3.114747,1.750417,0,1.452632,-1.452632,1.513895,25.23154,0.1920122,2.135542,0,0,1.750417
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.469503,0.2828957,0,-1,0,0.2828957,0,0,0.1866073,0.2335576,0,0.2977849,0.2828957,0,0,4.728782,0.2977849,0,0.2977849,-0.2977849,1.200002,20,0.1920122,0.5164533,0,0,0.2977849
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2485468,0,0,-1,0,0,0,0,0.2485468,0.2734015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920122,0.2734015,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1336156,0,0,-1,0,0,0,0,0.1336156,0.1469772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920122,0.1469772,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920122,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1136498,0,0,-1,0,0,0,0,0.1136498,0.1250148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920122,0.1250148,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.09365104,0,0,-1,0,0,0,0,0.09365104,0.1030161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920122,0.1030161,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.22229,0,0,-1,0,0,0,0,0.22229,0.244519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920122,0.244519,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.111701,0.111701,1.564333,0,0.4831628,0.111701,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1923672,0.1228711,0,1.7,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.005524583,0.005524583,1.458156,0,0.4541766,0.005524583,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.192577,0.006077042,0,1.7,1.242
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.83803,1.83803,1.7,0,0.5202,1.83803,9.606677,0,0,0,0.1765736,0.1452943,0.1380296,0,0,2.299654,2.484,0.03127928,0,0.03127928,3.848042,64.13391,0.1925901,2.021832,0.1412589,1.7,2.660573
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.3923859,0.3923859,1.7,0,0.5202,0.3923859,58.47269,0,0,0,0.2294386,0,0,1.307614,1.242233,2.268375,2.512151,1.471672,0,1.471672,5.244193,87.40305,0.1930394,0.4316245,0.1835509,1.7,2.74159
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.6016701,0.6016701,0,-1,0,0.6016701,101.3369,0,0,0,0.6097137,0.633337,0.6016701,0,0,0.7967032,3.836656,0,0.02362334,-0.02362334,5.219292,86.98802,0.1930394,0.6618372,0.4877709,0,4.44637
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.041363,1.041363,0,0,0,1.041363,72.23402,0,0,0,0.7522185,1.096172,1.041363,0,0,0.8229513,3.813033,0,0.3439533,-0.3439533,4.856733,80.9454,0.1930394,1.1455,0.6017748,0,4.565251
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0,0,0,0.9893844,0,0,0,0,1.205122,3.469079,0.9893844,0,0.9893844,5.795346,96.5889,0.1922124,0,0.7915075,0,4.458464
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.9851377,0.9851377,0,0,0,0.9851377,112.8235,0,0,0,1.111467,1.036987,0.9851377,0,0,0.2157373,4.359525,0.07448026,0,0.07448026,5.866004,97.76653,0.1921504,1.083651,0.8891738,0,5.470993
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.498458,0.498458,0,0,0,0.498458,227.4494,0.46779,0,0,1.13374,0.5246926,0.498458,0,0,0.141257,4.426558,0.141257,0,0.141257,6.000012,100,0.192033,0.5483038,0.9069917,0,5.560297
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.192033,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2225079,0.2225079,0,-1,0,0.2225079,404.0072,0.6647291,0,0,0.8989479,0.2342189,0.2225079,0,0,0,4.553689,0,0,0,6.000012,100,0.192033,0.2447587,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.165842,1.165842,0,-1,0,1.165842,32.72256,0,0,0,0.3814935,1.227202,1.165842,0,0,0,4.553689,0,0.8457088,-0.8457088,5.108557,85.14244,0.192033,1.282426,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,-1,0,0,0,0,0,0,0.1454882,0,0,0,0,0.9396765,3.70798,0.1454882,0,0.1454882,5.246579,87.4428,0.1919122,0,0.1163905,0,3.853468
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.689076,1.38,0,-1,0,1.38,6.478661,0.0000000000000002220446,1.309076,1.577984,0.08940552,1.452632,1.38,0,0,0.7941883,3.838919,0,1.363226,-1.363226,3.809612,63.49341,0.1919122,2.957983,0.07152442,0,3.928325
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.690559,1.38,0,-1,0,1.38,0,0,0.3105592,0.4796151,0,1.452632,1.38,0,0,2.308884,2.475693,0,1.452632,-1.452632,2.278404,37.97333,0.1919122,1.859615,0,0,2.475693
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.4370553,0.4370553,0,-1,0,0.4370553,0,0,0.00000000000000005551115,0,0,0.4600582,0.4370553,0,0,3.922919,1.023062,0,0.4600582,-0.4600582,1.79346,29.89095,0.1919122,0.4807608,0,0,1.023062
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.434095,0.5630036,0,0,0,1.79346,29.89095,0.1919122,0,0,0,0.5630036
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.434095,0.5630036,0,0,0,1.79346,29.89095,0.1919122,0,0,0,0.5630036
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.434095,0.5630036,0,0,0,1.79346,29.89095,0.1919122,0,0,0,0.5630036
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2112398,0.2112398,0,-1,0,0.2112398,0,0,0,0,0,0.2223577,0.2112398,0,0,4.434095,0.5630036,0,0.2223577,-0.2223577,1.559075,25.98453,0.1919122,0.2323638,0,0,0.5630036
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1556324,0.1556324,0,-1,0,0.1556324,0,0,0.00000000000000002775558,0,0,0.1638236,0.1556324,0,0,4.681159,0.3406459,0,0.1638236,-0.1638236,1.386389,23.10645,0.1919122,0.1711956,0,0,0.3406459
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3089174,0.1679812,0,-1,0,0.1679812,0,0,0.1409362,0.171828,0,0.1768223,0.1679812,0,0,4.863185,0.1768223,0,0.1768223,-0.1768223,1.200002,20,0.1919122,0.3398092,0,0,0.1768223
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.2623227,0,0,-1,0,0,0,0,0.2623227,0.2885549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919122,0.2885549,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.4688102,0,0,-1,0,0,0,0,0.4688102,0.5156912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919122,0.5156912,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2069456,0.2069456,1.659577,0,0.5091646,0.2069456,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1923834,0.2276401,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2410512,0.2410512,1.693683,0,0.5184754,0.2410512,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1928933,0.2651563,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.211346,1.211346,1.7,0,0.5202,1.211346,16.98126,0,0,0,0.2057019,0,0,0.4886539,0.4642212,2.299654,2.484,0.6699231,0,0.6699231,4.453913,74.23174,0.1932268,1.332481,0.1645615,1.7,2.689702
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.307236,1.307236,1.7,0,0.5202,1.307236,40.16594,0,0,0,0.5250636,0,0,0.392764,0.3731258,1.629731,3.086931,0.8981894,0,0.8981894,5.30601,88.43333,0.193638,1.43796,0.4200509,1.7,3.611995
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.143586,1.143586,0,-1,0,1.143586,96.306,0,0,0,1.101342,1.203775,1.143586,0,0,0.7315419,3.895301,0,0.1024328,-0.1024328,5.198037,86.63377,0.193638,1.257945,0.8810736,0,4.996643
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.550467,1.550467,1.071691,0,0.3486716,1.550467,87.0274,0,0,0,1.349331,0.5039749,0.4787761,0,0,0.8453561,3.792868,0.8453561,0,0.8453561,6.000012,100,0.1937753,1.705513,1.079465,1.7,5.1422
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.6004677,0.6004677,0,0,0,0.6004677,307.2454,1.212838,0,0,1.844909,0.6320713,0.6004677,0,0,0,4.553689,0,0,0,6.000012,100,0.1937753,0.6605145,1.475927,0,6.398598
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.487418,1.487418,0.425,0,0.172125,1.487418,136.0099,0.9047002,0,0,2.023035,1.118335,1.062418,0,0,0,4.553689,0,0,0,6.000012,100,0.1937753,1.63616,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.655625,1.655625,0.425,0,0.172125,1.655625,115.3533,0.6144231,0,0,1.909818,1.295395,1.230625,0,0,0,4.553689,0,0,0,6.000012,100,0.1937753,1.821188,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.7980644,0.7980644,0,-1,0,0.7980644,226.845,0.9703017,0,0,1.81037,0.8400678,0.7980644,0,0,0,4.553689,0,0,0,6.000012,100,0.1937753,0.8778709,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,-1,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937753,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,-1,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937753,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,-1,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937753,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.22365,1.22365,0,-1,0,1.22365,2.929518,0,0.0000000000000002220446,0,0.03584705,1.288053,1.22365,0,0,0,4.553689,0,1.252206,-1.252206,4.680071,78.00103,0.1937753,1.346015,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.007023,1.007023,0,-1,0,1.007023,0,0,0.0000000000000002220446,0,0,1.060024,1.007023,0,0,1.39134,3.301483,0,1.060024,-1.060024,3.562708,59.37835,0.1937753,1.107725,0,0,3.301483
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.129115,1.129115,0,-1,0,1.129115,0,0,0,0,0,1.188542,1.129115,0,0,2.569144,2.24146,0,1.188542,-1.188542,2.309875,38.49783,0.1937753,1.242027,0,0,2.24146
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.8981948,0.8981948,0,-1,0,0.8981948,0,0,0.0000000000000001110223,0,0,0.9454682,0.8981948,0,0,3.889746,1.052917,0,0.9454682,-0.9454682,1.313264,21.88768,0.1937753,0.9880143,0,0,1.052917
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2038087,0.1020766,0,-1,0,0.1020766,0,0,0.1017321,0.122113,0,0.1074491,0.1020766,0,0,4.940267,0.1074491,0,0.1074491,-0.1074491,1.200002,20,0.1937753,0.2241896,0,0,0.1074491
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937753,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3016257,0,0,-1,0,0,0,0,0.3016257,0.3317882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937753,0.3317882,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2544441,0,0,-1,0,0,0,0,0.2544441,0.2798885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937753,0.2798885,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1354118,0,0,-1,0,0,0,0,0.1354118,0.148953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937753,0.148953,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.09607533,0,0,-1,0,0,0,0,0.09607533,0.1056829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937753,0.1056829,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2151051,0,0,-1,0,0,0,0,0.2151051,0.2366156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937753,0.2366156,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.6523963,0.6523963,1.7,0,0.5202,0.6523963,0,0,0,0,0,0,0,1.047604,0.9952235,5.059654,0,0.9952235,0,0.9952235,2.144154,35.73584,0.1943013,0.7176359,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2252683,0.2252683,1.6779,0,0.5141667,0.2252683,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,4.064431,0.8957012,1.38,0,1.38,3.453337,57.55551,0.1947699,0.2477952,0,1.7,0.8957012
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.08278168,0.08278168,1.535413,0,0.4752678,0.08278168,406.0458,0,0,0,0.3361315,0,0,1.452632,1.38,2.684431,2.137701,1.716132,0,1.716132,5.081403,84.68987,0.1947806,0.09105985,0.2689053,1.7,2.473833
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.129586,0.129586,0,0,0,0.129586,565.6144,0,0,0,0.7329571,0.1364063,0.129586,0,0,0.9682993,3.68222,0.5965508,0,0.5965508,5.64734,94.12215,0.1942988,0.1425446,0.5863657,0,4.415177
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.8407775,0,0,1.212526,0,0,0,0,0.3717485,4.219115,0.3717485,0,0.3717485,6.000012,100,0.1939997,0,0.9700208,0,5.431641
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939997,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.146043,1.146043,0,0,0,1.146043,132.4376,0.3114304,0,0,1.517791,1.206361,1.146043,0,0,0,4.553689,0,0,0,6.000012,100,0.1939997,1.260647,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.859492,1.859492,0.4794922,0,0.1870014,1.859492,101.5965,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939997,2.045441,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.500962,1.500962,0.425,0,0.172125,1.500962,130.4651,0.8256401,0,0,1.958232,1.132591,1.075962,0,0,0,4.553689,0,0,0,6.000012,100,0.1939997,1.651058,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,3.63782,1.38,0,-1,0,1.38,123.0384,0.2452989,2.25782,2.621602,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1939997,4.001602,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,-1,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939997,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.5987019,0.5987019,0,-1,0,0.5987019,154.531,0.2949676,0,0,0.9251801,0.6302125,0.5987019,0,0,0,4.553689,0,0,0,6.000012,100,0.1939997,0.6585721,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,-1,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939997,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.3527759,0.3527759,0,-1,0,0.3527759,22.1037,0,0.00000000000000005551115,0,0.07797654,0.3713431,0.3527759,0,0,0,4.553689,0,0.2933666,-0.2933666,5.690776,94.84608,0.1939997,0.3880535,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.414032,1.38,0,-1,0,1.38,0,0,0.03403215,0.1754354,0,1.452632,1.38,0,0,0.3259628,4.260323,0,1.452632,-1.452632,4.159568,69.326,0.1939997,1.555435,0,0,4.260323
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.5284401,0.5284401,0,-1,0,0.5284401,0,0,0.0000000000000001110223,0,0,0.5562528,0.5284401,0,0,1.939998,2.807691,0,0.5562528,-0.5562528,3.573226,59.55365,0.1939997,0.5812842,0,0,2.807691
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.803611,0.803611,0,-1,0,0.803611,0,0,0.0000000000000001110223,0,0,0.8459063,0.803611,0,0,2.558057,2.251438,0,0.8459063,-0.8459063,2.681563,44.69263,0.1939997,0.8839721,0,0,2.251438
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.3455681,0.3455681,0,-1,0,0.3455681,0,0,0.00000000000000005551115,0,0,0.3637559,0.3455681,0,0,3.497952,1.405532,0,0.3637559,-0.3637559,2.298131,38.3021,0.1939997,0.3801249,0,0,1.405532
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1120034,0.1120034,0,-1,0,0.1120034,0,0,0.00000000000000001387779,0,0,0.1178983,0.1120034,0,0,3.902126,1.041776,0,0.1178983,-0.1178983,2.173855,36.23084,0.1939997,0.1232038,0,0,1.041776
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2458402,0.2458402,0,-1,0,0.2458402,0,0,0.00000000000000005551115,0,0,0.2587791,0.2458402,0,0,4.033124,0.9238775,0,0.2587791,-0.2587791,1.901078,31.68456,0.1939997,0.2704242,0,0,0.9238775
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02536464,0.02536464,0,-1,0,0.02536464,0,0,0.000000000000000003469447,0,0,0.02669962,0.02536464,0,0,4.320656,0.6650984,0,0.02669962,-0.02669962,1.872934,31.2155,0.1939997,0.02790111,0,0,0.6650984
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2776961,0.2776961,0,-1,0,0.2776961,0,0,0.00000000000000005551115,0,0,0.2923116,0.2776961,0,0,4.350322,0.6383987,0,0.2923116,-0.2923116,1.56481,26.08012,0.1939997,0.3054657,0,0,0.6383987
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.675113,0.3460871,0,0,0,1.56481,26.08012,0.1939997,0,0,0,0.3460871
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3153488,0.3153488,0,-1,0,0.3153488,0,0,0.00000000000000005551115,0.01810095,0,0.3319461,0.3153488,0,0,4.675113,0.3460871,0,0.3319461,-0.3319461,1.214908,20.24843,0.1939997,0.3468837,0,0,0.3460871
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2846546,0.2846546,1.7,0,0.5202,0.2846546,0,0,0,0,0,0,0,1.415345,1.344578,5.043942,0.01414098,1.344578,0,1.344578,2.490487,41.50804,0.1945181,0.31312,0,1.7,0.01414098
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.4544039,0.4544039,1.7,0,0.5202,0.4544039,0,0,0,0,0,0,0,1.245596,1.183316,3.699364,1.224261,1.183316,0,1.183316,3.61308,60.21787,0.1951231,0.4998443,0,1.7,1.224261
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.08340123,0.08340123,1.536033,0,0.475437,0.08340123,370.5748,0.0000000000000002220446,0,0,0.309064,0,0,1.452632,1.38,2.516048,2.289246,1.689064,0,1.689064,5.215466,86.92426,0.1951533,0.09174136,0.2472512,1.7,2.59831
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.598233,1.598233,1.587715,0,0.4895463,1.598233,52.43636,0,0,0,0.8380554,0.0110717,0.01051812,0,0,0.8269837,3.809404,0.8269837,0,0.8269837,6.000012,100,0.1954653,1.758057,0.6704444,1.7,4.647459
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.013278,1.013278,0,-1,0,1.013278,128.9655,0.2401702,0,0,1.306779,1.066609,1.013278,0,0,0,4.553689,0,0,0,6.000012,100,0.1954653,1.114606,1.045423,0,5.860468
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.447201,1.447201,0.425,0,0.172125,1.447201,113.4618,0.566019,0,0,1.642021,1.076002,1.022201,0,0,0,4.553689,0,0,0,6.000012,100,0.1954653,1.591922,1.313616,1.7,6.19571
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,3.745382,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,0.6653816,1.03992,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1954653,4.11992,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.149551,1.149551,0,0,0,1.149551,181.5869,0.8773805,0,0,2.087435,1.210054,1.149551,0,0,0,4.553689,0,0,0,6.000012,100,0.1954653,1.264506,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,3.560816,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,0.4808155,0.8368971,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1954653,3.916897,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.795487,0.795487,0,-1,0,0.795487,212.3386,0.8517708,0,0,1.689126,0.8373547,0.795487,0,0,0,4.553689,0,0,0,6.000012,100,0.1954653,0.8750356,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3108379,0.3108379,0,-1,0,0.3108379,465.8269,1.120769,0,0,1.447966,0.3271978,0.3108379,0,0,0,4.553689,0,0,0,6.000012,100,0.1954653,0.3419217,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.5788483,0.5788483,0,-1,0,0.5788483,163.0368,0.3344218,0,0,0.9437358,0.609314,0.5788483,0,0,0,4.553689,0,0,0,6.000012,100,0.1954653,0.6367331,0.7549887,0,5.497425
