Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.6204364,0.6204364,0,-1,0,0.6204364,67.72441,0,0,0,0.4201868,0.6530909,0.6204364,0,0,0,4.553689,0,0.232904,-0.232904,5.754509,95.9083,0.1954653,0.68248,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.518497,1.38,0,-1,0,1.38,3.56969,0.0000000000000002220446,0.1384974,0.2903472,0.04926172,1.452632,1.38,0,0,0.2587823,4.320785,0,1.40337,-1.40337,4.275228,71.25365,0.1954653,1.670347,0.03940937,0,4.370047
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.9661404,0.9661404,0,-1,0,0.9661404,0,0,0.0000000000000002220446,0,0,1.01699,0.9661404,0,0,1.818082,2.917415,0,1.01699,-1.01699,3.203226,53.387,0.1954653,1.062755,0,0,2.917415
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.557342,1.38,0,-1,0,1.38,0,0,0.1773422,0.3330764,0,1.452632,1.38,0,0,2.948071,1.900425,0,1.452632,-1.452632,1.672018,27.86691,0.1954653,1.713076,0,0,1.900425
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.8276085,0.4254038,0,-1,0,0.4254038,0,0,0.4022046,0.4849654,0,0.4477935,0.4254038,0,0,4.562106,0.4477935,0,0.4477935,-0.4477935,1.200002,20,0.1954653,0.9103693,0,0,0.4477935
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.114093,0,0,-1,0,0,0,0,0.114093,0.1255023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954653,0.1255023,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.5486051,0,0,-1,0,0,0,0,0.5486051,0.6034656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954653,0.6034656,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1985997,0,0,-1,0,0,0,0,0.1985997,0.2184597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954653,0.2184597,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2108955,0,0,-1,0,0,0,0,0.2108955,0.2319851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954653,0.2319851,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.3717094,0,0,-1,0,0,0,0,0.3717094,0.4088804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954653,0.4088804,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1299716,0,0,-1,0,0,0,0,0.1299716,0.1429688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954653,0.1429688,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.3541792,0,0,-1,0,0,0,0,0.3541792,0.3895971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954653,0.3895971,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.06604566,0.06604566,1.518677,0,0.4706989,0.06604566,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1957154,0.07265022,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.207697,0.207697,1.660329,0,0.5093697,0.207697,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.196135,0.2284667,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.766253,1.766253,1.7,0,0.5202,1.766253,18.37731,0,0,0,0.3245896,0.06973962,0.06625264,0,0,2.299654,2.484,0.25485,0,0.25485,4.06014,67.66887,0.1962289,1.942878,0.2596717,1.7,2.80859
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.3794,0,0.4326763,0,0,-0.0000000000000002220446,0,0,0.7343739,0,0,1.3794,1.31043,2.044804,2.713365,2.044804,0,2.044804,6.000012,100,0.1957849,0,0.5874991,1.7,3.447739
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.003667,1.003667,0,-1,0,1.003667,126.4046,0.2121899,0,0,1.268681,1.056491,1.003667,0,0,0,4.553689,0,0,0,6.000012,100,0.1957849,1.104033,1.014945,0,5.82237
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.7674994,0.7674994,0,0,0,0.7674994,214.994,0.8421835,0,0,1.650078,0.8078941,0.7674994,0,0,0,4.553689,0,0,0,6.000012,100,0.1957849,0.8442493,1.320062,0,6.203766
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.4546592,0.4546592,0,0,0,0.4546592,436.2603,1.504909,0,0,1.983497,0.4785886,0.4546592,0,0,0,4.553689,0,0,0,6.000012,100,0.1957849,0.5001251,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.18464,1.18464,0,0,0,1.18464,171.1002,0.7799318,0,0,2.026922,1.24699,1.18464,0,0,0,4.553689,0,0,0,6.000012,100,0.1957849,1.303104,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.666382,1.666382,0.425,0,0.172125,1.666382,113.3442,0.582029,0,0,1.888747,1.306718,1.241382,0,0,0,4.553689,0,0,0,6.000012,100,0.1957849,1.83302,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.7263985,0.7263985,0,-1,0,0.7263985,238.9627,0.9711914,0,0,1.735821,0.7646301,0.7263985,0,0,0,4.553689,0,0,0,6.000012,100,0.1957849,0.7990384,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.6015025,0.6015025,0,-1,0,0.6015025,231.5932,0.7598782,0,0,1.393039,0.6331606,0.6015025,0,0,0,4.553689,0,0,0,6.000012,100,0.1957849,0.6616528,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.21423,1.21423,0,-1,0,1.21423,83.13097,0,0,0,1.009401,1.278136,1.21423,0,0,0,4.553689,0,0.2687356,-0.2687356,5.71674,95.27881,0.1957849,1.335653,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,-1,0,0,0,0.2978717,0,0,0.5964668,0,0,0,0,0.2985951,4.284953,0.2985951,0,0.2985951,6.000012,100,0.1955528,0,0.4771735,0,4.88142
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.249947,1.249947,0,-1,0,1.249947,9.712029,0,0.0000000000000002220446,0,0.1213952,1.315734,1.249947,0,0,0,4.553689,0,1.194339,-1.194339,4.741069,79.01765,0.1955528,1.374942,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.443595,1.38,0,-1,0,1.38,0,0,0.06359524,0.2079548,0,1.452632,1.38,0,0,1.327043,3.35935,0,1.452632,-1.452632,3.209861,53.49757,0.1955528,1.587955,0,0,3.35935
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.085772,1.085772,0,-1,0,1.085772,0,0,0.0000000000000002220446,0,0,1.142918,1.085772,0,0,2.941078,1.906719,0,1.142918,-1.142918,2.005119,33.41859,0.1955528,1.194349,0,0,1.906719
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.540557,0.7256108,0,-1,0,0.7256108,0,0,0.8149458,0.9690014,0,0.7638008,0.7256108,0,0,4.210987,0.7638008,0,0.7638008,-0.7638008,1.200002,20,0.1955528,1.694612,0,0,0.7638008
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2898092,0,0,-1,0,0,0,0,0.2898092,0.3187901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955528,0.3187901,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1143273,0,0,-1,0,0,0,0,0.1143273,0.12576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955528,0.12576,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.1792628,0,0,-1,0,0,0,0,0.1792628,0.1971891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955528,0.1971891,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1284726,0,0,-1,0,0,0,0,0.1284726,0.1413198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955528,0.1413198,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.123985,0,0,-1,0,0,0,0,0.123985,0.1363835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955528,0.1363835,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.4381807,0,0,-1,0,0,0,0,0.4381807,0.4819988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955528,0.4819988,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.00972201,0,0,-1,0,0,0,0,0.00972201,0.01069421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955528,0.01069421,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.04816289,0.04816289,1.500795,0,0.4658169,0.04816289,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1957757,0.05297918,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2229535,0.2229535,1.675585,0,0.5135347,0.2229535,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1962043,0.2452489,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1550019,0.1550019,1.607633,0,0.4949839,0.1550019,135.0607,0.0000000000000002220446,0,0,0.2093466,0,0,1.452632,1.38,2.299654,2.484,1.589347,0,1.589347,5.326155,88.76907,0.1963873,0.1705021,0.1674773,1.7,2.693347
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.9011583,0.9011583,0,0,0,0.9011583,75.91446,0,0,0,0.6841094,0.9485877,0.9011583,0,0,0.7103078,3.914412,0,0.2644782,-0.2644782,5.04737,84.12267,0.1963873,0.9912741,0.5472875,0,4.598521
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0.1823615,0,0,1.186534,0,0,0,0,1.004172,3.649934,1.004172,0,1.004172,6.000012,100,0.1956208,0,0.9492272,0,4.836468
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.9261452,0.9261452,0,0,0,0.9261452,140.0305,0.3219966,0,0,1.296886,0.9748897,0.9261452,0,0,0,4.553689,0,0,0,6.000012,100,0.1956208,1.01876,1.037509,0,5.850575
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.3385186,0.3385186,0,0,0,0.3385186,547.4523,1.496892,0,0,1.853228,0.3563353,0.3385186,0,0,0,4.553689,0,0,0,6.000012,100,0.1956208,0.3723705,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.5767674,0.5767674,0,0,0,0.5767674,328.4056,1.287013,0,0,1.894136,0.6071236,0.5767674,0,0,0,4.553689,0,0,0,6.000012,100,0.1956208,0.6344441,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1956208,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.974482,0.974482,0,-1,0,0.974482,176.3139,0.6923773,0,0,1.718148,1.025771,0.974482,0,0,0,4.553689,0,0,0,6.000012,100,0.1956208,1.07193,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.027214,1.38,0,-1,0,1.38,95.71624,0,0.6472142,0.8499357,1.320884,1.452632,1.38,0,0,0,4.553689,0,0.1317475,-0.1317475,5.861138,97.68544,0.1956208,2.229936,1.056707,0,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2643015,0.2643015,0,-1,0,0.2643015,292.7184,0.3490611,0,0,0.7736593,0.2782122,0.2643015,0,0,0.1463861,4.421941,0.1463861,0,0.1463861,6.000012,100,0.1955096,0.2907317,0.6189275,0,5.195601
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.7033272,0.7033272,0,-1,0,0.7033272,71.96692,0,0.0000000000000001110223,0,0.5061629,0.7403444,0.7033272,0,0,0,4.553689,0,0.2341815,-0.2341815,5.753163,95.88586,0.1955096,0.7736599,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.299752,1.299752,0,-1,0,1.299752,5.215684,0,0,0.04972721,0.06779096,1.36816,1.299752,0,0,0.2602017,4.319508,0,1.300369,-1.300369,4.382454,73.04075,0.1955096,1.429727,0.05423277,0,4.387299
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.828045,0.828045,0,-1,0,0.828045,0,0,0,0,0,0.8716263,0.828045,0,0,1.705056,3.019138,0,0.8716263,-0.8716263,3.463679,57.72787,0.1955096,0.9108495,0,0,3.019138
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.67353,2.147512,0,0,0,3.463679,57.72787,0.1955096,0,0,0,2.147512
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.482564,1.38,0,-1,0,1.38,0,0,0.1025637,0.25082,0,1.452632,1.38,0,0,2.67353,2.147512,0,1.452632,-1.452632,1.932471,32.20778,0.1955096,1.63082,0,0,2.147512
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.006359267,0.006359267,0,-1,0,0.006359267,0,0,0.0000000000000000008673617,0,0,0.006693965,0.006359267,0,0,4.287565,0.6948805,0,0.006693965,-0.006693965,1.925415,32.09018,0.1955096,0.006995193,0,0,0.6948805
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.06812701,0.06812701,0,-1,0,0.06812701,0,0,0.00000000000000001387779,0,0,0.07171264,0.06812701,0,0,4.295002,0.6881866,0,0.07171264,-0.07171264,1.849823,30.83032,0.1955096,0.07493971,0,0,0.6881866
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.129198,0.129198,0,-1,0,0.129198,0,0,0.00000000000000002775558,0,0,0.1359979,0.129198,0,0,4.374683,0.6164739,0,0.1359979,-0.1359979,1.706469,28.44109,0.1955096,0.1421178,0,0,0.6164739
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.3741326,0.3741326,0,-1,0,0.3741326,0,0,0.00000000000000005551115,0,0,0.3938238,0.3741326,0,0,4.525792,0.480476,0,0.3938238,-0.3938238,1.291342,21.52232,0.1955096,0.4115459,0,0,0.480476
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.2954719,0.0823196,0,-1,0,0.0823196,0,0,0.2131523,0.2426995,0,0.08665222,0.0823196,0,0,4.963374,0.08665222,0,0.08665222,-0.08665222,1.200002,20,0.1955096,0.3250191,0,0,0.08665222
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.6811222,0,0,-1,0,0,0,0,0.6811222,0.7492344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955096,0.7492344,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.3757132,0,0,-1,0,0,0,0,0.3757132,0.4132845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955096,0.4132845,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955096,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.4147525,0.4147525,1.7,0,0.5202,0.4147525,0,0,0,0,0,0,0,1.285247,1.220985,5.059654,0,1.220985,0,1.220985,2.35833,39.30543,0.1960819,0.4562278,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.052244,1.052244,1.7,0,0.5202,1.052244,32.73188,0,0,0,0.3444192,0,0,0.6477562,0.6153684,3.838669,1.098887,0.9597875,0,0.9597875,3.268865,54.48098,0.1964961,1.157468,0.2755353,1.7,1.443306
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.087297,1.087297,1.7,0,0.5202,1.087297,79.23292,0,0,0,0.8614973,0,0,0.6127028,0.5820677,2.878882,1.962695,1.443565,0,1.443565,4.638351,77.30569,0.1968911,1.196027,0.6891978,1.7,2.824193
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.294494,1.294494,0,-1,0,1.294494,95.6562,0,0,0.04394351,1.238264,1.362625,1.294494,0,0,1.435317,3.261904,0,0.1243616,-0.1243616,4.507262,75.12089,0.1968911,1.423944,0.990611,0,4.500168
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.264363,1.264363,1.14425,0,0.3684803,1.264363,134.4496,0,0,0,1.699931,0.1264345,0.1201128,0,0,1.573496,3.137542,1.573496,0,1.573496,6.000012,100,0.1965422,1.390799,1.359945,1.7,4.837473
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.355114,1.355114,0.425,0,0.172125,1.355114,142.6656,0.9542142,0,0,1.933281,0.9790671,0.9301137,0,0,0,4.553689,0,0,0,6.000012,100,0.1965422,1.490625,1.546625,1.7,6.48697
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965422,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.8116856,0.8116856,0,0,0,0.8116856,200.1317,0.7700343,0,0,1.62444,0.8544059,0.8116856,0,0,0,4.553689,0,0,0,6.000012,100,0.1965422,0.8928542,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.7008606,0.7008606,0,-1,0,0.7008606,214.1791,0.7633488,0,0,1.501097,0.737748,0.7008606,0,0,0,4.553689,0,0,0,6.000012,100,0.1965422,0.7709466,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.8655299,0.8655299,0,-1,0,0.8655299,151.1607,0.3972572,0,0,1.308341,0.9110841,0.8655299,0,0,0,4.553689,0,0,0,6.000012,100,0.1965422,0.9520829,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.174839,1.38,0,-1,0,1.38,67.70521,0.0000000000000002220446,0.794839,1.012323,0.9343319,1.452632,1.38,0,0,0,4.553689,0,0.5182997,-0.5182997,5.453676,90.89442,0.1965422,2.392323,0.7474655,0,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,-1,0,0,0,0,0,0,0.4592125,0,0,0,0,0.5758886,4.035389,0.4592125,0,0.4592125,5.889323,98.15519,0.1961991,0,0.36737,0,4.494602
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.9574798,0.9574798,0,-1,0,0.9574798,9.064466,0,0.0000000000000001110223,0,0.08679043,1.007873,0.9574798,0,0,0.1166761,4.44868,0,0.921083,-0.921083,4.918417,81.97345,0.1961991,1.053228,0.06943234,0,4.535471
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.140102,3.527597,0,0,0,4.918417,81.97345,0.1961991,0,0,0,3.527597
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.140102,3.527597,0,0,0,4.918417,81.97345,0.1961991,0,0,0,3.527597
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.8541464,0.8541464,0,-1,0,0.8541464,0,0,0.0000000000000001110223,0,0,0.8991014,0.8541464,0,0,1.140102,3.527597,0,0.8991014,-0.8991014,3.97068,66.17788,0.1961991,0.939561,0,0,3.527597
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.03633441,0.03633441,0,-1,0,0.03633441,0,0,0.000000000000000006938894,0,0,0.03824675,0.03633441,0,0,2.139103,2.628496,0,0.03824675,-0.03824675,3.930365,65.50595,0.1961991,0.03996786,0,0,2.628496
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.5691255,0.5691255,0,-1,0,0.5691255,0,0,0.0000000000000001110223,0,0,0.5990795,0.5691255,0,0,2.1816,2.590249,0,0.5990795,-0.5990795,3.29888,54.98122,0.1961991,0.6260381,0,0,2.590249
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.847244,1.99117,0,0,0,3.29888,54.98122,0.1961991,0,0,0,1.99117
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1069597,0.1069597,0,-1,0,0.1069597,0,0,0.00000000000000001387779,0,0,0.1125892,0.1069597,0,0,2.847244,1.99117,0,0.1125892,-0.1125892,3.1802,53.00323,0.1961991,0.1176557,0,0,1.99117
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1769197,0.1769197,0,-1,0,0.1769197,0,0,0.00000000000000002775558,0,0,0.1862312,0.1769197,0,0,2.972342,1.878581,0,0.1862312,-0.1862312,2.983895,49.73149,0.1961991,0.1946116,0,0,1.878581
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.09614767,0.09614767,0,-1,0,0.09614767,0,0,0,0,0,0.1012081,0.09614767,0,0,3.179266,1.692349,0,0.1012081,-0.1012081,2.877213,47.95345,0.1961991,0.1057624,0,0,1.692349
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.29172,1.591141,0,0,0,2.877213,47.95345,0.1961991,0,0,0,1.591141
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.376299,0.376299,0,0,0,0.376299,0,0,0.00000000000000005551115,0,0,0.3961042,0.376299,0,0,3.29172,1.591141,0,0.3961042,-0.3961042,2.459682,40.99462,0.1961991,0.4139289,0,0,1.591141
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.2776994,0.2776994,0,0,0,0.2776994,0,0,0.00000000000000005551115,0,0,0.2923151,0.2776994,0,0,3.731835,1.195037,0,0.2923151,-0.2923151,2.151555,35.85918,0.1961991,0.3054693,0,0,1.195037
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.336659,1.336659,1.7,0,0.5202,1.336659,16.56031,0,0,0,0.2213549,0,0,0.363341,0.345174,4.05663,0.902722,0.5665288,0,0.5665288,2.689011,44.81676,0.1964375,1.470325,0.1770839,1.7,1.124077
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.066541,1.066541,1.7,0,0.5202,1.066541,60.48807,0,0,0,0.6451299,0,0,0.6334593,0.6017863,3.490101,1.412598,1.246916,0,1.246916,3.87194,64.5322,0.19694,1.173195,0.5161039,1.7,2.057728
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.054083,1.38,0,-1,0,1.38,75.51891,0,0.6740827,0.879491,1.042161,1.452632,1.38,0,0,2.243185,2.534822,0,0.4104707,-0.4104707,3.439266,57.32098,0.19694,2.259491,0.8337287,0,3.576983
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,2.699264,2.124352,1.334677,0,1.334677,4.705452,78.42404,0.1959527,0,1.067742,0,3.459029
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.6596426,0.6596426,0,0,0,0.6596426,256.9276,0,0,0,1.694804,0.6943606,0.6596426,0,0,1.364586,3.325562,1.000443,0,1.000443,5.654556,94.24241,0.1952191,0.7256068,1.355843,0,5.020365
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.5134863,0.5134863,0,0,0,0.5134863,382.346,1.05864,0,0,1.963294,0.5405118,0.5134863,0,0,0.3641427,4.225961,0.3641427,0,0.3641427,6.000012,100,0.1949535,0.5648349,1.570635,0,6.189255
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.356817,1.356817,0.425,0,0.172125,1.356817,137.7936,0.8887469,0,0,1.869607,0.9808598,0.9318168,0,0,0,4.553689,0,0,0,6.000012,100,0.1949535,1.492499,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.182812,1.182812,0,-1,0,1.182812,143.6354,0.4538714,0,0,1.698937,1.245066,1.182812,0,0,0,4.553689,0,0,0,6.000012,100,0.1949535,1.301094,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.928575,1.38,0,-1,0,1.38,80.61923,0.0000000000000002220446,0.5485745,0.741432,1.112545,1.452632,1.38,0,0,0,4.553689,0,0.3400862,-0.3400862,5.64153,94.02531,0.1949535,2.121432,0.8900363,0,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.108854,1.108854,0,-1,0,1.108854,77.16556,0,0,0,0.855653,1.167214,1.108854,0,0,0.3778736,4.213603,0,0.3115613,-0.3115613,5.313115,88.55174,0.1949535,1.219739,0.6845224,0,5.069256
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.040786,1.040786,0,-1,0,1.040786,30.99668,0,0,0,0.3226092,1.095564,1.040786,0,0,0.7240527,3.902041,0,0.7729552,-0.7729552,4.498349,74.97233,0.1949535,1.144865,0.2580873,0,4.22465
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.84536,1.38,0,-1,0,1.38,4.568405,0,0.4653597,0.6498957,0.06304399,1.452632,1.38,0,0,1.582892,3.129086,0,1.389588,-1.389588,3.033595,50.55981,0.1949535,2.029896,0.05043519,0,3.19213
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.126878,1.739499,0,0,0,3.033595,50.55981,0.1949535,0,0,0,1.739499
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.126878,1.739499,0,0,0,3.033595,50.55981,0.1949535,0,0,0,1.739499
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.08335877,0.08335877,0,-1,0,0.08335877,0,0,0.00000000000000001387779,0,0,0.08774608,0.08335877,0,0,3.126878,1.739499,0,0.08774608,-0.08774608,2.941103,49.01828,0.1949535,0.09169465,0,0,1.739499
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.08913004,0.08913004,0,-1,0,0.08913004,0,0,0,0,0,0.09382109,0.08913004,0,0,3.224374,1.651753,0,0.09382109,-0.09382109,2.842206,47.37001,0.1949535,0.09804305,0,0,1.651753
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1036647,0.1036647,0,-1,0,0.1036647,0,0,0.00000000000000001387779,0,0,0.1091207,0.1036647,0,0,3.328619,1.557931,0,0.1091207,-0.1091207,2.727183,45.45296,0.1949535,0.1140312,0,0,1.557931
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.05405554,0.05405554,0,-1,0,0.05405554,0,0,0.000000000000000006938894,0,0,0.05690056,0.05405554,0,0,3.449865,1.448811,0,0.05690056,-0.05690056,2.667205,44.45332,0.1949535,0.05946109,0,0,1.448811
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.3330013,0.3330013,0,-1,0,0.3330013,0,0,0,0,0,0.3505277,0.3330013,0,0,3.513088,1.39191,0,0.3505277,-0.3505277,2.297716,38.29519,0.1949535,0.3663014,0,0,1.39191
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.04058244,0.04058244,0,-1,0,0.04058244,0,0,0.000000000000000006938894,0,0,0.04271835,0.04058244,0,0,3.902563,1.041382,0,0.04271835,-0.04271835,2.252687,37.5447,0.1949535,0.04464068,0,0,1.041382
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3183914,0.3183914,0,-1,0,0.3183914,0,0,0.00000000000000005551115,0,0,0.3351488,0.3183914,0,0,3.950028,0.9986641,0,0.3351488,-0.3351488,1.899409,31.65675,0.1949535,0.3502305,0,0,0.9986641
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.238359,0.238359,0,-1,0,0.238359,0,0,0.00000000000000002775558,0,0,0.2509042,0.238359,0,0,4.322415,0.6635153,0,0.2509042,-0.2509042,1.634933,27.24882,0.1949535,0.2621949,0,0,0.6635153
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.19685,0.19685,0,0,0,0.19685,0,0,0.00000000000000002775558,0,0,0.2072105,0.19685,0,0,4.601198,0.4126111,0,0.2072105,-0.2072105,1.416514,23.60851,0.1949535,0.216535,0,0,0.4126111
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1330687,0.1330687,0,0,0,0.1330687,0,0,0.00000000000000002775558,0,0,0.1400724,0.1330687,0,0,4.831431,0.2054006,0,0.1400724,-0.1400724,1.268864,21.1477,0.1949535,0.1463756,0,0,0.2054006
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.637417,1.897969,1.7,0,0.5202,1.897969,7.537528,0,0.7394484,1.111916,0.1430599,0.2083881,0.1979687,0,0,4.987067,0.06532823,0,0.06532823,-0.06532823,1.200002,20,0.1949535,2.901159,0.1144479,1.7,0.2083881
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.9419572,0.9419572,1.7,0,0.5202,0.9419572,68.28683,0.0000000000000001110223,0,0,0.6432327,0,0,0.7580428,0.7201407,5.059654,0,1.363373,0,1.363373,2.493412,41.55678,0.1954032,1.036153,0.5145862,1.7,0.6432327
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.700096,0.700096,0,-1,0,0.700096,107.9189,0,0,0,0.7555357,0.7369431,0.700096,0,0,3.696281,1.227036,0.01859254,0,0.01859254,2.51105,41.85076,0.1953897,0.7701055,0.6044285,0,1.982572
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.72138,2.72138,1.7,0,0.5202,2.72138,55.68322,0,0,0,1.515352,1.075136,1.021379,0,0,3.677688,1.243769,0.4402155,0,0.4402155,2.928675,48.81116,0.1954742,2.993517,1.212281,1.7,2.759121
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.018999,2.018999,1.7,0,0.5202,2.018999,70.54916,0,0,0,1.424387,0.3357888,0.3189994,0,0,3.237473,1.639963,1.088598,0,1.088598,3.961411,66.02338,0.1958472,2.220899,1.13951,1.7,3.06435
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.9081478,0.9081478,1.7,0,0.5202,0.9081478,130.5081,0,0,0,1.185206,0,0,0.7918522,0.7522596,2.148875,2.619702,1.937466,0,1.937466,5.799452,96.65733,0.195874,0.9989626,0.9481648,1.7,3.804908
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.750222,0.750222,0,0,0,0.750222,167.55,0.2558808,0,0,1.256997,0.7897074,0.750222,0,0,0.211409,4.363421,0.211409,0,0.211409,6.000012,100,0.1957221,0.8252442,1.005598,0,5.620418
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.0679175,0.0679175,0,-1,0,0.0679175,2123.797,1.370938,0,0,1.44243,0.07149211,0.0679175,0,0,0,4.553689,0,0,0,6.000012,100,0.1957221,0.07470925,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1901661,0.1901661,0,-1,0,0.1901661,238.8504,0.2540376,0,0,0.4542125,0.2001749,0.1901661,0,0,0,4.553689,0,0,0,6.000012,100,0.1957221,0.2091827,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.6713517,0.6713517,0,-1,0,0.6713517,49.47253,0,0.0000000000000001110223,0,0.3321347,0.706686,0.6713517,0,0,0,4.553689,0,0.3745513,-0.3745513,5.6052,93.41982,0.1957221,0.7384868,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.6453415,0.6453415,0,-1,0,0.6453415,61.30086,0,0,0,0.3955999,0.6793068,0.6453415,0,0,0.4161681,4.179138,0,0.2837069,-0.2837069,5.306147,88.43561,0.1957221,0.7098756,0.3164799,0,4.574738
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.11024,1.11024,0,-1,0,1.11024,8.463961,0,0,0,0.09397023,1.168673,1.11024,0,0,0.731398,3.895431,0,1.074703,-1.074703,4.17331,69.55504,0.1957221,1.221264,0.07517619,0,3.989401
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.400054,1.38,0,-1,0,1.38,0,0,0.02005376,0.1600591,0,1.452632,1.38,0,0,1.925512,2.820728,0,1.452632,-1.452632,2.642102,44.03495,0.1957221,1.540059,0,0,2.820728
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.539547,1.368096,0,0,0,2.642102,44.03495,0.1957221,0,0,0,1.368096
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.539547,1.368096,0,0,0,2.642102,44.03495,0.1957221,0,0,0,1.368096
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1383831,0.1383831,0,-1,0,0.1383831,0,0,0,0,0,0.1456664,0.1383831,0,0,3.539547,1.368096,0,0.1456664,-0.1456664,2.488556,41.47586,0.1957221,0.1522214,0,0,1.368096
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.701399,1.22243,0,0,0,2.488556,41.47586,0.1957221,0,0,0,1.22243
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.3957887,0.3957887,0,-1,0,0.3957887,0,0,0.00000000000000005551115,0,0,0.4166197,0.3957887,0,0,3.701399,1.22243,0,0.4166197,-0.4166197,2.049401,34.15661,0.1957221,0.4353676,0,0,1.22243
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1386384,0.1386384,0,-1,0,0.1386384,0,0,0,0,0,0.1459352,0.1386384,0,0,4.16431,0.80581,0,0.1459352,-0.1459352,1.895572,31.5928,0.1957221,0.1525023,0,0,0.80581
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3182019,0.3182019,0,-1,0,0.3182019,0,0,0.00000000000000005551115,0,0,0.3349494,0.3182019,0,0,4.32646,0.6598749,0,0.3349494,-0.3349494,1.542504,25.70835,0.1957221,0.3500221,0,0,0.6598749
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.3524727,0.3086792,0,-1,0,0.3086792,0,0,0.04379348,0.07904075,0,0.3249255,0.3086792,0,0,4.698626,0.3249255,0,0.3249255,-0.3249255,1.200002,20,0.1957221,0.3877199,0,0,0.3249255
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.2963088,0,0,-1,0,0,0,0,0.2963088,0.3259396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957221,0.3259396,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957221,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.3683115,0.3683115,1.7,0,0.5202,0.3683115,0,0,0,0,0,0,0,1.331689,1.265104,5.059654,0,1.265104,0,1.265104,2.400186,40.00301,0.1962301,0.4051426,0,1.7,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.420225,1.420225,1.7,0,0.5202,1.420225,16.55292,0,0,0,0.2350887,0,0,0.2797746,0.2657859,3.79455,1.138594,0.5008746,0,0.5008746,2.875357,47.92252,0.196428,1.562248,0.188071,1.7,1.373682
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.293676,1.589381,1.92944,0,1.92944,4.705784,78.42958,0.1961846,0,0.4395519,1.7,2.138821
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.9565707,0.9565707,0,-1,0,0.9565707,111.5018,0,0,0,1.066593,1.006917,0.9565707,0,0,1.364236,3.325877,0.05967677,0,0.05967677,4.762399,79.37315,0.1961422,1.052228,0.8532746,0,4.39247
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.2648901,0,0,1.569449,0,0,0,0,1.304559,3.379586,1.304559,0,1.304559,6.000012,100,0.1952209,0,1.255559,0,4.949035
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1952209,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1952209,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.9935393,0.9935393,0,0,0,0.9935393,135.3782,0.2992051,0,0,1.345036,1.045831,0.9935393,0,0,0,4.553689,0,0,0,6.000012,100,0.1952209,1.092893,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.401505,1.38,0,-1,0,1.38,96.9934,0,1.021506,1.261656,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1952209,2.641656,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,-1,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1951318,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,-1,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951318,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.7394081,0.7394081,0,-1,0,0.7394081,47.17598,0,0.0000000000000001110223,0,0.348823,0.7783243,0.7394081,0,0,0,4.553689,0,0.4295012,-0.4295012,5.547278,92.45444,0.1951318,0.8133489,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.4156843,0.4156843,0,-1,0,0.4156843,21.66776,0,0.00000000000000005551115,0,0.0900695,0.4375624,0.4156843,0,0,0.4772236,4.124187,0,0.3474929,-0.3474929,5.180988,86.34963,0.1951318,0.4572527,0.07205559,0,4.214257
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.832659,1.38,0,-1,0,1.38,0,0,0.4526591,0.6359251,0,1.452632,1.38,0,0,0.8633268,3.776695,0,1.452632,-1.452632,3.64978,60.82955,0.1951318,2.015925,0,0,3.776695
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.584562,1.38,0,-1,0,1.38,0,0,0.2045615,0.3630177,0,1.452632,1.38,0,0,2.477362,2.324063,0,1.452632,-1.452632,2.118572,35.30946,0.1951318,1.743018,0,0,2.324063
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.8928455,0.82786,0,-1,0,0.82786,0,0,0.06498547,0.15427,0,0.8714316,0.82786,0,0,4.091397,0.8714316,0,0.8714316,-0.8714316,1.200002,20,0.1951318,0.9821301,0,0,0.8714316
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.09301491,0,0,-1,0,0,0,0,0.09301491,0.1023164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951318,0.1023164,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.4246446,0,0,-1,0,0,0,0,0.4246446,0.467109,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951318,0.467109,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951318,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.5535033,0,0,-1,0,0,0,0,0.5535033,0.6088536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951318,0.6088536,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2301475,0,0,-1,0,0,0,0,0.2301475,0.2531623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951318,0.2531623,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1118658,0,0,-1,0,0,0,0,0.1118658,0.1230524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951318,0.1230524,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1185438,0,0,-1,0,0,0,0,0.1185438,0.1303982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951318,0.1303982,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951318,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.301034,0.301034,1.7,0,0.5202,0.301034,0,0,0,0,0,0,0,1.398966,1.329018,5.059654,0,1.329018,0,1.329018,2.460819,41.01357,0.1955882,0.3311374,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.730637,1.196116,1.706025,0,1.706025,4.079297,67.98814,0.19551,0,0.2608199,1.7,1.522141
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.418818,1.418818,1.7,0,0.5202,1.418818,53.85325,0,0,0,0.7640797,0,0,0.2811819,0.2671228,2.024612,2.731538,1.031203,0,1.031203,5.057581,84.29285,0.1958784,1.5607,0.6112638,1.7,3.495618
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.8163843,0.8163843,0,-1,0,0.8163843,141.1519,0,0,0,1.152342,0.8593519,0.8163843,0,0,0.9934094,3.659621,0.2929901,0,0.2929901,5.335536,88.92542,0.195675,0.8980227,0.9218735,0,4.811963
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.3486038,0.3486038,0,0,0,0.3486038,353.147,0.163713,0,0,1.231084,0.3669513,0.3486038,0,0,0.7004194,3.923311,0.7004194,0,0.7004194,6.000012,100,0.1951906,0.3834642,0.984867,0,5.154395
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.470393,0,0,1.470393,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951906,0,1.176314,0,6.024082
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.92321,0.92321,0,0,0,0.92321,141.9999,0.3391572,0,0,1.310957,0.9718,0.92321,0,0,0,4.553689,0,0,0,6.000012,100,0.1951906,1.015531,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951906,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.0602,1.0602,0,-1,0,1.0602,142.3504,0.3931984,0,0,1.509198,1.116,1.0602,0,0,0,4.553689,0,0,0,6.000012,100,0.1951906,1.16622,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,-1,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951906,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.504541,1.38,0,-1,0,1.38,68.86985,0.0000000000000002220446,0.1245408,0.2749948,0.9504039,1.452632,1.38,0,0,0,4.553689,0,0.5022276,-0.5022276,5.470618,91.17678,0.1951906,1.654995,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.435339,1.38,0,-1,0,1.38,30.90168,0.0000000000000002220446,1.055339,1.298872,0.4264432,1.452632,1.38,0,0,0.5580307,4.051461,0,1.026188,-1.026188,4.38892,73.14852,0.1951906,2.678873,0.3411546,0,4.477904
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.8519753,0.8519753,0,-1,0,0.8519753,6.384015,0,0.0000000000000001110223,0,0.05439023,0.8968161,0.8519753,0,0,1.69824,3.025273,0,0.8424259,-0.8424259,3.500925,58.34864,0.1951906,0.9371729,0.04351218,0,3.079663
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2235158,0.2235158,0,-1,0,0.2235158,0,0,0,0,0,0.2352798,0.2235158,0,0,2.634269,2.182847,0,0.2352798,-0.2352798,3.252918,54.2152,0.1951906,0.2458674,0,0,2.182847
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.8150983,0.8150983,0,-1,0,0.8150983,0,0,0.0000000000000001110223,0,0,0.8579983,0.8150983,0,0,2.895691,1.947567,0,0.8579983,-0.8579983,2.348509,39.14174,0.1951906,0.8966082,0,0,1.947567
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.8075904,0.8075904,0,-1,0,0.8075904,0,0,0,0,0,0.8500952,0.8075904,0,0,3.849022,1.089569,0,0.8500952,-0.8500952,1.45243,24.20712,0.1951906,0.8883495,0,0,1.089569
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.308648,0.2275001,0,-1,0,0.2275001,0,0,0.08114785,0.1120126,0,0.2394738,0.2275001,0,0,4.793572,0.2394738,0,0.2394738,-0.2394738,1.200002,20,0.1951906,0.3395128,0,0,0.2394738
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951906,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1623679,0,0,-1,0,0,0,0,0.1623679,0.1786046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951906,0.1786046,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2358502,0,0,-1,0,0,0,0,0.2358502,0.2594353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951906,0.2594353,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951906,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951906,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2443211,0,0,-1,0,0,0,0,0.2443211,0.2687532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951906,0.2687532,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1951906,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.2948537,0.2948537,1.7,0,0.5202,0.2948537,0,0,0,0,0,0,0,1.405146,1.334889,5.059654,0,1.334889,0,1.334889,2.466389,41.1064,0.1956346,0.3243391,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1570521,0.1570521,1.609684,0,0.4955437,0.1570521,186.6929,0,0,0,0.2932052,0,0,1.452632,1.38,3.724766,1.2014,1.673205,0,1.673205,4.053731,67.56205,0.1957465,0.1727573,0.2345641,1.7,1.494605
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.776052,1.776052,1.7,0,0.5202,1.776052,34.8996,0,0,0,0.619835,0.08005442,0.0760517,0,0,2.05156,2.707285,0.5397806,0,0.5397806,4.565812,76.09671,0.1959207,1.953657,0.495868,1.7,3.32712
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.169531,1.169531,0,-1,0,1.169531,80.1004,0,0,0,0.9367986,1.231085,1.169531,0,0,1.51178,3.193087,0,0.2942862,-0.2942862,4.255607,70.92664,0.1959207,1.286484,0.7494389,0,4.129886
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.7692562,0.7692562,0,0,0,0.7692562,181.9778,0,0,0,1.399875,0.8097433,0.7692562,0,0,1.838764,2.898801,0.590132,0,0.590132,4.815455,80.25743,0.1955179,0.8461818,1.1199,0,4.298676
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.061301,1.061301,0,0,0,1.061301,173.2025,0,0,0,1.8382,1.117159,1.061301,0,0,1.248632,3.42992,0.7210408,0,0.7210408,5.499495,91.65807,0.195028,1.167431,1.47056,0,5.26812
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,0.957234,0,0,1.484826,0,0,0,0,0.5275915,4.078856,0.5275915,0,0.5275915,6.000012,100,0.1946711,0,1.18786,0,5.563682
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.634763,1.634763,0.425,0,0.172125,1.634763,98.03352,0.3291808,0,0,1.602616,1.273435,1.209763,0,0,0,4.553689,0,0,0,6.000012,100,0.1946711,1.79824,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946711,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.244778,1.244778,0,-1,0,1.244778,90.59756,0,0,0,1.127738,1.310293,1.244778,0,0,0,4.553689,0,0.1825541,-0.1825541,5.807583,96.79285,0.1946711,1.369256,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.155936,1.155936,0,-1,0,1.155936,60.53396,0,0.0000000000000002220446,0,0.6997336,1.216774,1.155936,0,0,0.2028379,4.371135,0,0.5170407,-0.5170407,5.262574,87.7094,0.1946711,1.271529,0.5597869,0,5.070868
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.981033,1.38,0,-1,0,1.38,34.16346,0.0000000000000002220446,0.6010326,0.7991359,0.4714558,1.452632,1.38,0,0,0.7773276,3.854094,0,0.9811758,-0.9811758,4.228324,70.47193,0.1946711,2.179136,0.3771646,0,4.32555
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.247092,0.247092,0,-1,0,0.247092,44.53862,0,0,0,0.1100514,0.2600968,0.247092,0,0,1.867523,2.872918,0,0.1500455,-0.1500455,4.070162,67.83591,0.1946711,0.2718012,0.08804108,0,2.98297
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.803047,1.38,0,-1,0,1.38,0,0,1.423047,1.703352,0,1.452632,1.38,0,0,2.03424,2.722873,0,1.452632,-1.452632,2.538954,42.31582,0.1946711,3.083352,0,0,2.722873
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.098608,1.206729,0,-1,0,1.206729,0,0,0.8918785,1.101739,0,1.270241,1.206729,0,0,3.648275,1.270241,0,1.270241,-1.270241,1.200002,20,0.1946711,2.308468,0,0,1.270241
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.435243,0,0,-1,0,0,0,0,1.435243,1.578768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946711,1.578768,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2323418,0,0,-1,0,0,0,0,0.2323418,0.255576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946711,0.255576,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.4931777,0,0,-1,0,0,0,0,0.4931777,0.5424955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946711,0.5424955,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1763577,0,0,-1,0,0,0,0,0.1763577,0.1939935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946711,0.1939935,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946711,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946711,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1925573,0,0,-1,0,0,0,0,0.1925573,0.211813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946711,0.211813,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.06822551,0,0,-1,0,0,0,0,0.06822551,0.07504806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946711,0.07504806,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2620421,0.2620421,1.7,0,0.5202,0.2620421,0,0,0,0,0,0,0,1.437958,1.36606,5.059654,0,1.36606,0,1.36606,2.495961,41.59926,0.1950882,0.2882463,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.140047,0.140047,1.592679,0,0.4909013,0.140047,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.693594,1.229454,1.38,0,1.38,3.805144,63.41893,0.1953802,0.1540518,0,1.7,1.229454
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.7817636,0.7817636,1.7,0,0.5202,0.7817636,23.35319,0,0,0,0.1825667,0,0,0.9182365,0.8723246,2.313594,2.471454,1.054891,0,1.054891,4.805902,80.0982,0.1958082,0.8599399,0.1460534,1.7,2.654021
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,1.258703,3.420856,0.5932691,0,0.5932691,5.368726,89.47858,0.1954113,0,0.4746153,0,4.014125
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.02054298,0,0,0.6859769,0,0,0,0,0.6654339,3.954798,0.6654339,0,0.6654339,6.000012,100,0.1949681,0,0.5487815,0,4.640775
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01560286,0.01560286,0,0,0,0.01560286,6383.561,0.9795941,0,0,0.9960181,0.01642407,0.01560286,0,0,0,4.553689,0,0,0,6.000012,100,0.1949681,0.01716315,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1979063,0.1979063,0,0,0,0.1979063,413.2896,0.6096036,0,0,0.8179259,0.2083224,0.1979063,0,0,0,4.553689,0,0,0,6.000012,100,0.1949681,0.2176969,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.479812,2.479812,1.099812,0,0.3563486,2.479812,64.05192,0.1357354,0,0,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1949681,2.727793,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949681,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.8001315,0.8001315,0,-1,0,0.8001315,215.5636,0.8825489,0,0,1.724793,0.8422437,0.8001315,0,0,0,4.553689,0,0,0,6.000012,100,0.1949681,0.8801447,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,-1,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1949681,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.923152,1.38,0,-1,0,1.38,47.855,0.0000000000000002220446,0.5431518,0.735467,0.660399,1.452632,1.38,0,0,0,4.553689,0,0.7922325,-0.7922325,5.164926,86.08192,0.1949681,2.115467,0.5283192,0,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.8323163,0.8323163,0,-1,0,0.8323163,35.20681,0,0.0000000000000001110223,0,0.293032,0.8761224,0.8323163,0,0,0.8802584,3.761456,0,0.5830904,-0.5830904,4.550294,75.83809,0.1949681,0.9155479,0.2344256,0,4.054489
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,-1,0,0,0,0,0,0,0.08476082,0,0,0,0,1.528136,3.178366,0.08476082,0,0.08476082,4.630705,77.17827,0.1949118,0,0.06780866,0,3.263127
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.748811,1.38,0,-1,0,1.38,0,0,0.3688107,0.5436917,0,1.452632,1.38,0,0,1.443376,3.254651,0,1.452632,-1.452632,3.099497,51.65819,0.1949118,1.923692,0,0,3.254651
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.245663,1.245663,0,-1,0,1.245663,0,0,0.0000000000000002220446,0,0,1.311224,1.245663,0,0,3.057411,1.802019,0,1.311224,-1.311224,1.717346,28.62238,0.1949118,1.370229,0,0,1.802019
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.937462,0.4662555,0,-1,0,0.4662555,0,0,1.471206,1.664952,0,0.4907953,0.4662555,0,0,4.514326,0.4907953,0,0.4907953,-0.4907953,1.200002,20,0.1949118,2.131208,0,0,0.4907953
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949118,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3044864,0,0,-1,0,0,0,0,0.3044864,0.3349351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949118,0.3349351,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.02989322,0,0,-1,0,0,0,0,0.02989322,0.03288254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949118,0.03288254,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949118,0,0,0,0
