Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949118,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1466246,0,0,-1,0,0,0,0,0.1466246,0.1612871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949118,0.1612871,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.5360541,0,0,-1,0,0,0,0,0.5360541,0.5896595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1949118,0.5896595,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1365473,0.1365473,1.589179,0,0.4899458,0.1365473,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1951972,0.150202,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.2883811,0.2883811,1.7,0,0.5202,0.2883811,0,0,0,0,0,0,0,1.411619,1.341038,3.679654,1.242,1.341038,0,1.341038,3.781406,63.0233,0.1956192,0.3172193,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.083822,1.083822,1.7,0,0.5202,1.083822,26.6289,0,0,0,0.2886099,0,0,0.6161782,0.5853692,2.338616,2.448934,0.8739791,0,0.8739791,4.610535,76.84209,0.1959529,1.192204,0.2308879,1.7,2.737544
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.199225,1.199225,1.7,0,0.5202,1.199225,69.27692,0,0,0,0.8307862,0,0,0.500775,0.4757363,1.464637,3.235515,1.306522,0,1.306522,5.850011,97.49999,0.196391,1.319147,0.6646289,1.7,4.066301
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.438601,1.38,0,-1,0,1.38,89.58676,0,0.05860065,0.2024607,1.236297,1.452632,1.38,0,0,0.1581149,4.411386,0,0.2163342,-0.2163342,5.621975,93.69939,0.196391,1.582461,0.9890379,0,5.647683
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.174369,1.174369,0,0,0,1.174369,138.2642,0,0,0,1.623732,1.236178,1.174369,0,0,0.3984863,4.195051,0.387554,0,0.387554,5.989641,99.82715,0.1961363,1.291806,1.298985,0,5.818783
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.747723,1.747723,0.425,0,0.172125,1.747723,106.3879,0.4560932,0,0,1.859365,1.39234,1.322723,0,0,0.01093227,4.54385,0.01093227,0,0.01093227,6.000012,100,0.1961291,1.922495,1.487492,1.7,6.403215
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.2949104,0.2949104,0,0,0,0.2949104,709.767,1.782745,0,0,2.093177,0.310432,0.2949104,0,0,0,4.553689,0,0,0,6.000012,100,0.1961291,0.3244015,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961291,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961291,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2433419,0.2433419,0,-1,0,0.2433419,557.5887,1.100698,0,0,1.356847,0.2561494,0.2433419,0,0,0,4.553689,0,0,0,6.000012,100,0.1961291,0.2676761,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.9369615,0.9369615,0,-1,0,0.9369615,120.7074,0.1447069,0,0,1.130982,0.9862753,0.9369615,0,0,0,4.553689,0,0,0,6.000012,100,0.1961291,1.030658,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.640457,1.38,0,-1,0,1.38,42.00419,0.0000000000000002220446,0.2604571,0.4245028,0.5796579,1.452632,1.38,0,0,0,4.553689,0,0.8729737,-0.8729737,5.079817,84.66344,0.1961291,1.804503,0.4637263,0,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.264551,1.264551,0,-1,0,1.264551,10.91261,0,0.0000000000000002220446,0.01100564,0.1379954,1.331106,1.264551,0,0,0.9699708,3.680715,0,1.19311,-1.19311,3.822168,63.70267,0.1961291,1.391006,0.1103963,0,3.818711
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.6959804,0.6959804,0,-1,0,0.6959804,0,0,0.0000000000000001110223,0,0,0.7326109,0.6959804,0,0,2.295649,2.487605,0,0.7326109,-0.7326109,3.049928,50.83204,0.1961291,0.7655784,0,0,2.487605
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.559463,1.38,0,-1,0,1.38,0,0,1.179463,1.435409,0,1.452632,1.38,0,0,3.109661,1.754994,0,1.452632,-1.452632,1.51872,25.31195,0.1961291,2.815409,0,0,1.754994
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.7350381,0.2872442,0,-1,0,0.2872442,0,0,0.4477939,0.5212978,0,0.3023623,0.2872442,0,0,4.723696,0.3023623,0,0.3023623,-0.3023623,1.200002,20,0.1961291,0.808542,0,0,0.3023623
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.06537349,0,0,-1,0,0,0,0,0.06537349,0.07191084,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961291,0.07191084,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2355717,0,0,-1,0,0,0,0,0.2355717,0.2591288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961291,0.2591288,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.3490327,0,0,-1,0,0,0,0,0.3490327,0.3839359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961291,0.3839359,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.4531221,0,0,-1,0,0,0,0,0.4531221,0.4984344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961291,0.4984344,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2280725,0,0,-1,0,0,0,0,0.2280725,0.2508797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961291,0.2508797,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961291,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3126615,0,0,-1,0,0,0,0,0.3126615,0.3439277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961291,0.3439277,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.4185359,0.4185359,1.7,0,0.5202,0.4185359,0,0,0,0,0,0,0,1.281464,1.217391,5.059654,0,1.217391,0,1.217391,2.354921,39.2486,0.1966224,0.4603896,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.842263,1.095652,1.38,0,1.38,3.664104,61.06827,0.1967564,0,0,1.7,1.095652
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.462264,2.337652,1.664105,0,1.664105,5.242813,87.38004,0.1967046,0,0.2272843,1.7,2.621757
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.7981581,3.835347,0.4165712,0,0.4165712,5.638007,93.96659,0.1964345,0,0.3332569,0,4.251918
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.26315,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,0.8831506,1.109466,1.089618,1.452632,1.38,0,0,0.3815869,4.210261,0,0.3630132,-0.3630132,5.255357,87.58911,0.1964345,2.489466,0.8716947,0,5.299879
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.4198628,0,0,1.204798,0,0,0,0,0.7849349,3.847248,0.7849349,0,0.7849349,6.000012,100,0.1959277,0,0.9638382,0,5.052045
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.6585686,0.6585686,0,0,0,0.6585686,204.273,0.6520479,0,0,1.345278,0.69323,0.6585686,0,0,0,4.553689,0,0,0,6.000012,100,0.1959277,0.7244254,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.361622,1.361622,0.425,0,0.172125,1.361622,86.6314,0.1936744,0,0,1.179592,0.9859177,0.9366218,0,0,0,4.553689,0,0,0,6.000012,100,0.1959277,1.497784,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.7223539,0.7223539,0,0,0,0.7223539,214.0386,0.7857435,0,0,1.546116,0.7603725,0.7223539,0,0,0,4.553689,0,0,0,6.000012,100,0.1959277,0.7945893,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.9804116,0.9804116,0,-1,0,0.9804116,149.6171,0.4348509,0,0,1.466863,1.032012,0.9804116,0,0,0,4.553689,0,0,0,6.000012,100,0.1959277,1.078453,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,-1,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1959277,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.8262141,0.8262141,0,-1,0,0.8262141,105.5575,0.002431575,0,0,0.8721307,0.8696991,0.8262141,0,0,0,4.553689,0,0,0,6.000012,100,0.1959277,0.9088356,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,2.493323,1.38,0,-1,0,1.38,45.60166,0.0000000000000002220446,1.113323,1.362655,0.6293029,1.452632,1.38,0,0,0,4.553689,0,0.8233287,-0.8233287,5.132147,85.53561,0.1959277,2.742655,0.5034423,0,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3141527,0.3141527,0,-1,0,0.3141527,52.45654,0,0.00000000000000005551115,0,0.1647937,0.3306871,0.3141527,0,0,0.9148097,3.73036,0,0.1658934,-0.1658934,4.95728,82.62117,0.1959277,0.345568,0.1318349,0,3.895154
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.987521,1.38,0,-1,0,1.38,0,0,0.607521,0.8062731,0,1.452632,1.38,0,0,1.099136,3.564467,0,1.452632,-1.452632,3.426072,57.10109,0.1959277,2.186273,0,0,3.564467
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.09484851,0.09484851,0,-1,0,0.09484851,0,0,0.00000000000000001387779,0,0,0.09984054,0.09484851,0,0,2.713171,2.111835,0,0.09984054,-0.09984054,3.320831,55.34707,0.1959277,0.1043334,0,0,2.111835
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.183691,1.183691,0,-1,0,1.183691,0,0,0,0,0,1.245991,1.183691,0,0,2.824105,2.011995,0,1.245991,-1.245991,2.007442,33.45729,0.1959277,1.30206,0,0,2.011995
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.3887952,0.3887952,0,-1,0,0.3887952,0,0,0.00000000000000005551115,0,0,0.4092581,0.3887952,0,0,4.208539,0.766004,0,0.4092581,-0.4092581,1.576046,26.26737,0.1959277,0.4276747,0,0,0.766004
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.66327,0.3567459,0,0,0,1.576046,26.26737,0.1959277,0,0,0,0.3567459
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2242132,0.2242132,0,-1,0,0.2242132,0,0,0.00000000000000002775558,0,0,0.2360139,0.2242132,0,0,4.66327,0.3567459,0,0.2360139,-0.2360139,1.327265,22.12104,0.1959277,0.2466346,0,0,0.3567459
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.09763407,0.09763407,0,-1,0,0.09763407,0,0,0.00000000000000001387779,0,0,0.1027727,0.09763407,0,0,4.925508,0.120732,0,0.1027727,-0.1027727,1.218933,20.31551,0.1959277,0.1073975,0,0,0.120732
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.309208,0.01706131,0,-1,0,0.01706131,0,0,0.2921467,0.3230675,0,0.01795927,0.01706131,0,0,5.0397,0.01795927,0,0.01795927,-0.01795927,1.200002,20,0.1959277,0.3401289,0,0,0.01795927
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.03992279,0,0,-1,0,0,0,0,0.03992279,0.04391507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1959277,0.04391507,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3261864,0,0,-1,0,0,0,0,0.3261864,0.358805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1959277,0.358805,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.454259,0.454259,1.7,0,0.5202,0.454259,0,0,0,0,0,0,0,1.245741,1.183454,5.059654,0,1.183454,0,1.183454,2.322725,38.71201,0.1964058,0.4996849,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.0926445,0.0926445,1.545276,0,0.4779604,0.0926445,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.8762,1.065109,1.38,0,1.38,3.631908,60.53168,0.19663,0.101909,0,1.7,1.065109
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.0831826,0.0831826,1.535814,0,0.4753773,0.0831826,214.5585,0.0000000000000002220446,0,0,0.1784754,0,0,1.452632,1.38,2.496201,2.307109,1.558475,0,1.558475,5.110408,85.17329,0.1967289,0.09150086,0.1427803,1.7,2.485584
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.669925,1.669925,1.7,0,0.5202,1.669925,16.8472,0,0,0,0.2813356,0,0,0.03007524,0.02857148,0.9377251,3.709736,0.309907,0,0.309907,5.404411,90.07334,0.1968236,1.836917,0.2250684,1.7,3.991072
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,0.627818,3.988653,0.5278616,0,0.5278616,5.905185,98.41956,0.1964875,0,0.4222893,0,4.516514
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.8962218,0,0,0.9961782,0,0,0,0,0.09995644,4.463728,0.09995644,0,0.09995644,6.000012,100,0.196424,0,0.7969426,0,5.459907
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.8705174,0.8705174,0,0,0,0.8705174,87.06842,0,0,0,0.7579457,0.916334,0.8705174,0,0,0,4.553689,0,0.1583884,-0.1583884,5.833056,97.21741,0.196424,0.9575691,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.9728344,0.9728344,0,0,0,0.9728344,84.8847,0,0.0000000000000001110223,0,0.8257876,1.024036,0.9728344,0,0,0.1759871,4.3953,0,0.1982486,-0.1982486,5.624084,93.73454,0.196424,1.070118,0.66063,0,5.221088
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.957595,1.957595,1.580307,0,0.4875237,1.957595,40.52978,0.0000000000000001110223,0,0,0.7934089,0.3971456,0.3772883,0,0,0.3962633,4.197052,0.3962633,0,0.3962633,6.000012,100,0.1965414,2.153354,0.6347271,1.7,4.990461
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,1.113141,0,0,1.113141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1965414,0,0.8905125,0,5.66683
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.180709,1.180709,0,-1,0,1.180709,70.58437,0,0,0,0.8333956,1.242851,1.180709,0,0,0,4.553689,0,0.4094554,-0.4094554,5.568408,92.80662,0.1965414,1.298779,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.259398,1.259398,0,-1,0,1.259398,31.70471,0,0.0000000000000002220446,0.005338285,0.3992886,1.325683,1.259398,0,0,0.4549505,4.144234,0,0.926394,-0.926394,4.591903,76.53156,0.1965414,1.385338,0.3194309,0,4.543522
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.665962,1.38,0,-1,0,1.38,17.32818,0,0.2859618,0.452558,0.2391288,1.452632,1.38,0,0,1.484277,3.217839,0,1.213503,-1.213503,3.312759,55.21254,0.1965414,1.832558,0.1913031,0,3.456968
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.847261,1.38,0,-1,0,1.38,7.390234,0,0.4672609,0.651987,0.1019852,1.452632,1.38,0,0,2.832613,2.004337,0,1.350646,-1.350646,1.889053,31.48415,0.1965414,2.031987,0.08158819,0,2.106322
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.333332,0.6536905,0,0,0,1.889053,31.48415,0.1965414,0,0,0,0.6536905
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.7103925,0.621006,0,-1,0,0.621006,0,0,0.08938662,0.1604259,0,0.6536905,0.621006,0,0,4.333332,0.6536905,0,0.6536905,-0.6536905,1.200002,20,0.1965414,0.7814318,0,0,0.6536905
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.9939999,0,0,-1,0,0,0,0,0.9939999,1.0934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965414,1.0934,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.3438812,0,0,-1,0,0,0,0,0.3438812,0.3782693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965414,0.3782693,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2161767,0,0,-1,0,0,0,0,0.2161767,0.2377944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965414,0.2377944,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.03452416,0,0,-1,0,0,0,0,0.03452416,0.03797658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965414,0.03797658,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965414,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965414,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.4939026,0,0,-1,0,0,0,0,0.4939026,0.5432928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965414,0.5432928,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1577177,0,0,-1,0,0,0,0,0.1577177,0.1734895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965414,0.1734895,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965414,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965414,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.226326,1.226326,1.7,0,0.5202,1.226326,9.961524,0,0,0,0.1221608,0,0,0.4736738,0.4499901,5.059654,0,0.5721509,0,0.5721509,1.742792,29.04648,0.1967556,1.348959,0.09772862,1.7,0.1221608
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.3645321,0.3645321,1.7,0,0.5202,0.3645321,77.66859,0,0,0,0.2831269,0,0,1.335468,1.268695,4.487504,0.5149358,1.551821,0,1.551821,3.214979,53.58289,0.1970167,0.4009853,0.2265015,1.7,0.7980627
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4031188,0.4031188,0,-1,0,0.4031188,223.7986,0,0,0,0.9021743,0.4243356,0.4031188,0,0,2.935682,1.911575,0.4778387,0,0.4778387,3.668297,61.13816,0.1967152,0.4434307,0.7217394,0,2.813749
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.9931334,0.9931334,0,0,0,0.9931334,110.11,0,0,0,1.09354,1.045404,0.9931334,0,0,2.457843,2.34163,0.04813601,0,0.04813601,3.713963,61.89926,0.1966849,1.092447,0.8748317,0,3.435169
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.4167404,0.4167404,0,0,0,0.4167404,356.2108,0,0,0,1.484474,0.4386741,0.4167404,0,0,2.409707,2.384952,1.0458,0,1.0458,4.706096,78.43478,0.1960285,0.4584144,1.187579,0,3.869427
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.6427086,0.6427086,0,0,0,0.6427086,243.5435,0,0,0,1.565275,0.6765354,0.6427086,0,0,1.363907,3.326173,0.88874,0,0.88874,5.549229,92.48696,0.1954741,0.7069795,1.25222,0,4.891448
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.161379,0,0,1.636546,0,0,0,0,0.4751672,4.126039,0.4751672,0,0.4751672,6.000012,100,0.195179,0,1.309237,0,5.762584
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.026378,1.026378,0,-1,0,1.026378,153.7199,0.4973488,0,0,1.577746,1.080397,1.026378,0,0,0,4.553689,0,0,0,6.000012,100,0.195179,1.129015,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2002184,0.2002184,0,-1,0,0.2002184,611.1904,1.012959,0,0,1.223716,0.2107562,0.2002184,0,0,0,4.553689,0,0,0,6.000012,100,0.195179,0.2202402,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.918747,1.38,0,-1,0,1.38,61.3366,0.0000000000000002220446,0.5387467,0.7306213,0.8464451,1.452632,1.38,0,0,0,4.553689,0,0.6061865,-0.6061865,5.361035,89.35041,0.195179,2.110621,0.677156,0,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.9701801,0.9701801,0,-1,0,0.9701801,51.84282,0,0,0,0.5029687,1.021242,0.9701801,0,0,0.6735405,3.947502,0,0.5182735,-0.5182735,4.814727,80.24529,0.195179,1.067198,0.4023749,0,4.450471
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.118734,1.118734,0,-1,0,1.118734,9.338512,0,0.0000000000000002220446,0,0.1044731,1.177615,1.118734,0,0,1.2494,3.429229,0,1.073142,-1.073142,3.683536,61.39215,0.195179,1.230608,0.08357852,0,3.533702
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.211308,1.38,0,-1,0,1.38,0,0,0.8313083,1.052439,0,1.452632,1.38,0,0,2.44178,2.356087,0,1.452632,-1.452632,2.152328,35.87206,0.195179,2.432439,0,0,2.356087
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055815,0.9034554,0,0,0,2.152328,35.87206,0.195179,0,0,0,0.9034554
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.870501,0.8582826,0,-1,0,0.8582826,0,0,1.012218,1.199269,0,0.9034554,0.8582826,0,0,4.055815,0.9034554,0,0.9034554,-0.9034554,1.200002,20,0.195179,2.057551,0,0,0.9034554
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1176872,0,0,-1,0,0,0,0,0.1176872,0.1294559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195179,0.1294559,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2772987,0,0,-1,0,0,0,0,0.2772987,0.3050285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195179,0.3050285,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1645613,0,0,-1,0,0,0,0,0.1645613,0.1810175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195179,0.1810175,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.225155,0,0,-1,0,0,0,0,0.225155,0.2476705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195179,0.2476705,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1690443,0,0,-1,0,0,0,0,0.1690443,0.1859487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195179,0.1859487,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.5358266,0,0,-1,0,0,0,0,0.5358266,0.5894092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195179,0.5894092,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195179,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2205511,0.2205511,1.673183,0,0.5128789,0.2205511,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1955246,0.2426062,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1333762,0.1333762,1.586008,0,0.4890801,0.1333762,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.195784,0.1467138,0,1.7,1.242
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1355918,0.1355918,1.588223,0,0.489685,0.1355918,100.238,0.0000000000000002220446,0,0,0.1359145,0,0,1.452632,1.38,2.299654,2.484,1.515915,0,1.515915,5.256491,87.60801,0.1959597,0.1491509,0.1087316,1.7,2.619915
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.957308,1.957308,1.7,0,0.5202,1.957308,15.83582,0,0,0,0.3099557,0.2708504,0.2573079,0,0,0.7837399,3.848323,0.03910527,0,0.03910527,5.29359,88.22632,0.195971,2.153039,0.2479646,1.7,4.158279
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.591765,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.2117648,0.3709413,0.7893249,1.452632,1.38,0,0,0.7446346,3.883518,0,0.6633067,-0.6633067,4.594403,76.57323,0.195971,1.750941,0.63146,0,4.672843
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.6973999,0.6973999,0,0,0,0.6973999,144.4445,0,0,0,1.007355,0.7341051,0.6973999,0,0,1.481642,3.220211,0.2732503,0,0.2732503,4.853631,80.89368,0.1958033,0.7671398,0.8058843,0,4.227567
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,1.208392,3.466136,0.5606514,0,0.5606514,5.385511,89.75835,0.1954601,0,0.4485211,0,4.026788
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.3819338,0.3819338,0,0,0,0.3819338,238.636,0,0,0,0.9114314,0.4020355,0.3819338,0,0,0.6477403,3.970723,0.5093958,0,0.5093958,5.868767,97.81258,0.1951494,0.4201272,0.7291451,0,4.882154
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.769474,1.769474,1.24665,0,0.3964356,1.769474,38.92033,0.0000000000000001387779,0,0,0.6886852,0.5503408,0.5228238,0,0,0.1383445,4.429179,0.1383445,0,0.1383445,6.000012,100,0.1951895,1.946422,0.5509482,1.7,5.117864
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951895,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.049769,1.049769,0,-1,0,1.049769,27.14839,0,0,0,0.2849953,1.105019,1.049769,0,0,0,4.553689,0,0.8200243,-0.8200243,5.135631,85.59367,0.1951895,1.154745,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,-1,0,0,0,0,0,0,0.2185183,0,0,0,0,0.9111381,3.733665,0.2185183,0,0.2185183,5.342935,89.04874,0.1950565,0,0.1748147,0,3.952183
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.116526,1.116526,0,-1,0,1.116526,6.059401,0,0,0,0.06765478,1.17529,1.116526,0,0,0.6926197,3.930331,0,1.107636,-1.107636,4.175385,69.58961,0.1950565,1.228179,0.05412383,0,3.997986
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,-1,0,0,0,0,0,0,0.05448112,0,0,0,0,1.923326,2.822695,0.05448112,0,0.05448112,4.22707,70.45103,0.1950234,0,0.04358489,0,2.877177
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.522788,1.38,0,-1,0,1.38,0,0,0.1427881,0.2950669,0,1.452632,1.38,0,0,1.868845,2.871728,0,1.452632,-1.452632,2.695862,44.93094,0.1950234,1.675067,0,0,2.871728
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.4149361,0.4149361,0,-1,0,0.4149361,0,0,0.00000000000000005551115,0,0,0.4367748,0.4149361,0,0,3.48288,1.419097,0,0.4367748,-0.4367748,2.235461,37.25761,0.1950234,0.4564297,0,0,1.419097
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.4134364,0.4134364,0,-1,0,0.4134364,0,0,0.00000000000000005551115,0,0,0.4351962,0.4134364,0,0,3.968185,0.9823221,0,0.4351962,-0.4351962,1.776724,29.612,0.1950234,0.4547801,0,0,0.9823221
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.451737,0.5471259,0,0,0,1.776724,29.612,0.1950234,0,0,0,0.5471259
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.4150587,0.4150587,0,-1,0,0.4150587,0,0,0,0,0,0.4369039,0.4150587,0,0,4.451737,0.5471259,0,0.4369039,-0.4369039,1.316187,21.9364,0.1950234,0.4565646,0,0,0.5471259
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1461935,0.1047109,0,-1,0,0.1047109,0,0,0.04148269,0.05610205,0,0.110222,0.1047109,0,0,4.937186,0.110222,0,0.110222,-0.110222,1.200002,20,0.1950234,0.1608129,0,0,0.110222
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.6713265,0,0,-1,0,0,0,0,0.6713265,0.7384591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950234,0.7384591,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1723082,0,0,-1,0,0,0,0,0.1723082,0.189539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950234,0.189539,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.3486357,0,0,-1,0,0,0,0,0.3486357,0.3834993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950234,0.3834993,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3062841,0,0,-1,0,0,0,0,0.3062841,0.3369125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950234,0.3369125,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2042701,0.2042701,1.656902,0,0.5084342,0.2042701,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1953479,0.2246971,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.6521501,0.6521501,1.7,0,0.5202,0.6521501,0,0,0,0,0,0,0,1.04785,0.9954574,3.679654,1.242,0.9954574,0,0.9954574,3.453559,57.5592,0.1957297,0.7173651,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.9044687,0.9044687,1.7,0,0.5202,0.9044687,35.02333,0,0,0,0.3167751,0,0,0.7955313,0.7557547,2.684197,2.137912,1.07253,0,1.07253,4.47105,74.51736,0.196108,0.9949155,0.2534201,1.7,2.454687
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.5278666,0.5278666,1.302368,0,0.4116465,0.5278666,150.8719,0,0,0,0.7964022,0,0,0.7745017,0.7357766,1.611667,3.103189,1.532179,0,1.532179,5.924603,98.74318,0.1960026,0.5806533,0.6371218,1.7,3.899591
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.194622,1.194622,0,-1,0,1.194622,98.19536,0,0,0,1.173063,1.257496,1.194622,0,0,0.07948833,4.48215,0,0.0844335,-0.0844335,5.835602,97.25984,0.1960026,1.314084,0.9384503,0,5.655212
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.285625,1.285625,0.425,0,0.172125,1.285625,104.8613,0.2688982,0,0,1.348122,0.9059208,0.8606247,0,0,0.1733033,4.397716,0.1733033,0,0.1733033,6.000012,100,0.1958984,1.414187,1.078498,1.7,5.745838
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.5650821,0.5650821,0,0,0,0.5650821,290.5913,1.047256,0,0,1.64208,0.5948233,0.5650821,0,0,0,4.553689,0,0,0,6.000012,100,0.1958984,0.6215903,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.273159,1.273159,0.425,0,0.172125,1.273159,131.5066,0.7814896,0,0,1.674289,0.8927994,0.8481594,0,0,0,4.553689,0,0,0,6.000012,100,0.1958984,1.400475,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.06061,2.06061,0.6806101,0,0.2419065,2.06061,83.33118,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958984,2.266671,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.403396,1.38,0,-1,0,1.38,122.7214,0.2409242,1.023396,1.263736,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958984,2.643736,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3235841,0.3235841,0,-1,0,0.3235841,469.0195,1.177058,0,0,1.517672,0.3406148,0.3235841,0,0,0,4.553689,0,0,0,6.000012,100,0.1958984,0.3559425,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.83537,1.38,0,-1,0,1.38,75.34514,0.0000000000000002220446,0.4553703,0.6389074,1.039763,1.452632,1.38,0,0,0,4.553689,0,0.4128687,-0.4128687,5.56481,92.74665,0.1958984,2.018907,0.8318103,0,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.7556311,0.7556311,0,-1,0,0.7556311,67.43106,0,0,0,0.5095301,0.7954012,0.7556311,0,0,0.458743,4.14082,0,0.2858711,-0.2858711,5.263475,87.72442,0.1958984,0.8311943,0.4076241,0,4.650351
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.7488152,0.7488152,0,-1,0,0.7488152,17.62576,0,0,0,0.1319844,0.7882265,0.7488152,0,0,0.7763776,3.854949,0,0.6562421,-0.6562421,4.571736,76.19544,0.1958984,0.8236967,0.1055875,0,3.986933
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.597081,1.38,0,-1,0,1.38,0,0,0.2170808,0.3767889,0,1.452632,1.38,0,0,1.505535,3.198707,0,1.452632,-1.452632,3.040528,50.67536,0.1958984,1.756789,0,0,3.198707
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.9769005,0.9769005,0,-1,0,0.9769005,0,0,0,0,0,1.028316,0.9769005,0,0,3.11957,1.746075,0,1.028316,-1.028316,1.956587,32.60972,0.1958984,1.074591,0,0,1.746075
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.967801,0.6818712,0,-1,0,0.6818712,0,0,1.28593,1.48271,0,0.7177592,0.6818712,0,0,4.262144,0.7177592,0,0.7177592,-0.7177592,1.200002,20,0.1958984,2.164581,0,0,0.7177592
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.2916805,0,0,-1,0,0,0,0,0.2916805,0.3208486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958984,0.3208486,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958984,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1302046,0,0,-1,0,0,0,0,0.1302046,0.143225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958984,0.143225,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.5703584,0,0,-1,0,0,0,0,0.5703584,0.6273942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958984,0.6273942,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4044372,0,0,-1,0,0,0,0,0.4044372,0.444881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958984,0.444881,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.2997003,0,0,-1,0,0,0,0,0.2997003,0.3296704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958984,0.3296704,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2065879,0,0,-1,0,0,0,0,0.2065879,0.2272467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958984,0.2272467,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2310931,0.2310931,1.683725,0,0.5157568,0.2310931,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.196239,0.2542024,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.0533239,0.0533239,1.505955,0,0.4672258,0.0533239,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1964126,0.05865629,0,1.7,1.242
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1383671,0.1383671,1.590999,0,0.4904426,0.1383671,193.7592,0,0,0,0.2680989,0,0,1.452632,1.38,2.299654,2.484,1.648099,0,1.648099,5.381892,89.69802,0.1965034,0.1522038,0.2144791,1.7,2.752099
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.7266719,0.7266719,0,0,0,0.7266719,88.16082,0,0,0,0.6406399,0.7649179,0.7266719,0,0,0.6515555,3.967289,0,0.1242779,-0.1242779,5.250892,87.51469,0.1965034,0.7993391,0.5125119,0,4.607929
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.297408,0,0,1.08705,0,0,0,0,0.789642,3.843011,0.789642,0,0.789642,6.000012,100,0.1960348,0,0.8696401,0,4.930061
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.593949,1.593949,0.425,0,0.172125,1.593949,102.8063,0.4082076,0,0,1.63868,1.230473,1.168949,0,0,0,4.553689,0,0,0,6.000012,100,0.1960348,1.753344,1.310944,1.7,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1960348,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.107714,1.107714,0,0,0,1.107714,137.422,0.3562276,0,0,1.522243,1.166015,1.107714,0,0,0,4.553689,0,0,0,6.000012,100,0.1960348,1.218486,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.195148,2.195148,0.8151479,0,0.2786354,2.195148,84.87188,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1960348,2.414663,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.526255,1.38,0,-1,0,1.38,110.2079,0.06823763,0.146255,0.2988805,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1960348,1.67888,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.240897,1.240897,0,-1,0,1.240897,88.5589,0,0,0,1.098925,1.306207,1.240897,0,0,0,4.553689,0,0.2072826,-0.2072826,5.781517,96.35842,0.1960348,1.364986,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.8516093,0.8516093,0,-1,0,0.8516093,90.22061,0.0000000000000001110223,0,0,0.7683272,0.8964309,0.8516093,0,0,0.230314,4.346406,0,0.1281037,-0.1281037,5.646484,94.10787,0.1960348,0.9367703,0.6146618,0,5.114734
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.835728,1.38,0,-1,0,1.38,36.03555,0.0000000000000002220446,0.4557284,0.6393012,0.4972905,1.452632,1.38,0,0,0.3726515,4.218303,0,0.9553411,-0.9553411,4.639466,77.32428,0.1960348,2.019301,0.3978324,0,4.715593
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.341466,1.38,0,-1,0,1.38,5.368611,0,0.9614658,1.195612,0.07408683,1.452632,1.38,0,0,1.434142,3.262962,0,1.378545,-1.378545,3.186352,53.10576,0.1960348,2.575612,0.05926946,0,3.337048
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.052722,1.052722,0,-1,0,1.052722,0,0,0,0,0,1.108128,1.052722,0,0,2.965858,1.884417,0,1.108128,-1.108128,2.018282,33.63797,0.1960348,1.157994,0,0,1.884417
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.1901762,0.1901762,0,-1,0,0.1901762,0,0,0,0,0,0.2001854,0.1901762,0,0,4.197112,0.7762883,0,0.2001854,-0.2001854,1.807268,30.12108,0.1960348,0.2091938,0,0,0.7762883
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.00623995,0.00623995,0,-1,0,0.00623995,0,0,0.0000000000000000008673617,0,0,0.006568369,0.00623995,0,0,4.41954,0.5761029,0,0.006568369,-0.006568369,1.800344,30.00568,0.1960348,0.006863946,0,0,0.5761029
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1237058,0.1237058,0,-1,0,0.1237058,0,0,0.00000000000000001387779,0,0,0.1302166,0.1237058,0,0,4.426838,0.5695345,0,0.1302166,-0.1302166,1.663084,27.71801,0.1960348,0.1360764,0,0,0.5695345
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2566622,0.2566622,0,-1,0,0.2566622,0,0,0.00000000000000005551115,0,0,0.2701707,0.2566622,0,0,4.571523,0.4393179,0,0.2701707,-0.2701707,1.378299,22.97161,0.1960348,0.2823284,0,0,0.4393179
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2327254,0.1606898,0,-1,0,0.1606898,0,0,0.07203562,0.09530816,0,0.1691472,0.1606898,0,0,4.871713,0.1691472,0,0.1691472,-0.1691472,1.200002,20,0.1960348,0.255998,0,0,0.1691472
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02003152,0,0,-1,0,0,0,0,0.02003152,0.02203467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1960348,0.02203467,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1960348,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.4341154,0,0,-1,0,0,0,0,0.4341154,0.477527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1960348,0.477527,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1960348,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.5214431,0.5214431,1.7,0,0.5202,0.5214431,0,0,0,0,0,0,0,1.178557,1.119629,5.059654,0,1.119629,0,1.119629,2.262176,37.70285,0.1964502,0.5735874,0,1.7,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.940025,1.007666,1.38,0,1.38,3.571359,59.52253,0.1965719,0,0,1.7,1.007666
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.6334538,0.6334538,1.7,0,0.5202,0.6334538,41.62599,0,0,0,0.2636814,0,0,1.066546,1.013219,2.560025,2.249666,1.2769,0,1.2769,4.782733,79.71205,0.1969772,0.6967992,0.2109451,1.7,2.513348
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.8540066,0.8540066,1.475632,0,0.4589476,0.8540066,73.62733,0,0,0,0.6287824,0,0,0.6216255,0.5905442,1.283125,3.398876,1.219327,0,1.219327,5.939487,98.99126,0.1972108,0.9394073,0.5030259,1.7,4.027659
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.903784,1.38,0,-1,0,1.38,88.94908,0,0.5237839,0.7141622,1.227497,1.452632,1.38,0,0,0.06379841,4.49627,0,0.2251342,-0.2251342,5.702175,95.03606,0.1972108,2.094162,0.9819979,0,5.723768
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.391693,2.391693,1.369227,0,0.4298989,2.391693,58.12735,0,0,0,1.390228,1.07628,1.022466,0,0,0.3139475,4.271136,0.3139475,0,0.3139475,6.000012,100,0.1972956,2.630862,1.112182,1.7,5.661364
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.471683,2.471683,1.092647,0,0.3543928,2.471683,58.72988,0,0,0,1.451617,1.451617,1.379036,0,0,0,4.553689,0,0,0,6.000012,100,0.1972956,2.718852,1.161293,1.7,6.005305
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.142271,2.142271,0.7622713,0,0.2642001,2.142271,80.75145,0.2772835,0,0,1.729915,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1972956,2.356498,1.383932,1.7,6.283604
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972956,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.4972477,0.4972477,0,-1,0,0.4972477,304.3529,0.9899693,0,0,1.513388,0.5234187,0.4972477,0,0,0,4.553689,0,0,0,6.000012,100,0.1972956,0.5469725,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,-1,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972956,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.4486627,0.4486627,0,-1,0,0.4486627,222.1311,0.524343,0,0,0.9966195,0.4722765,0.4486627,0,0,0,4.553689,0,0,0,6.000012,100,0.1972956,0.493529,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.4917079,0.4917079,0,-1,0,0.4917079,92.42042,0,0.00000000000000005551115,0,0.4544385,0.5175872,0.4917079,0,0,0,4.553689,0,0.06314876,-0.06314876,5.933447,98.89059,0.1972956,0.5408787,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.155786,1.155786,0,-1,0,1.155786,6.580695,0,0,0,0.07605877,1.216617,1.155786,0,0,0.07016528,4.49054,0,1.140558,-1.140558,4.731194,78.85307,0.1972956,1.271365,0.06084701,0,4.566599
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1685805,0.1685805,0,-1,0,0.1685805,0,0,0,0,0,0.1774532,0.1685805,0,0,1.337452,3.349982,0,0.1774532,-0.1774532,4.544141,75.73553,0.1972956,0.1854385,0,0,3.349982
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,2.518471,1.38,0,-1,0,1.38,0,0,1.138471,1.390318,0,1.452632,1.38,0,0,1.534622,3.172529,0,1.452632,-1.452632,3.012933,50.21545,0.1972956,2.770318,0,0,3.172529
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.09473501,0.09473501,0,-1,0,0.09473501,0,0,0.00000000000000001387779,0,0,0.09972107,0.09473501,0,0,3.148658,1.719897,0,0.09972107,-0.09972107,2.907818,48.46354,0.1972956,0.1042085,0,0,1.719897
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3081603,0.3081603,0,-1,0,0.3081603,0,0,0.00000000000000005551115,0,0,0.3243792,0.3081603,0,0,3.259459,1.620176,0,0.3243792,-0.3243792,2.565892,42.76479,0.1972956,0.3389763,0,0,1.620176
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2210789,0.2210789,0,-1,0,0.2210789,0,0,0.00000000000000002775558,0,0,0.2327146,0.2210789,0,0,3.61988,1.295797,0,0.2327146,-0.2327146,2.32059,38.67641,0.1972956,0.2431868,0,0,1.295797
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.296477,0.296477,0,-1,0,0.296477,0,0,0,0,0,0.312081,0.296477,0,0,3.878452,1.063082,0,0.312081,-0.312081,1.991627,33.19372,0.1972956,0.3261247,0,0,1.063082
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.225209,0.7510012,0,0,0,1.991627,33.19372,0.1972956,0,0,0,0.7510012
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02383876,0.02383876,0,-1,0,0.02383876,0,0,0,0,0,0.02509343,0.02383876,0,0,4.225209,0.7510012,0,0.02509343,-0.02509343,1.965176,32.75288,0.1972956,0.02622264,0,0,0.7510012
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.25309,0.7259078,0,0,0,1.965176,32.75288,0.1972956,0,0,0,0.7259078
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3021568,0.3021568,0,-1,0,0.3021568,0,0,0.00000000000000005551115,0,0,0.3180598,0.3021568,0,0,4.25309,0.7259078,0,0.3180598,-0.3180598,1.629912,27.16514,0.1972956,0.3323725,0,0,0.7259078
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.2786788,0.2786788,0,0,0,0.2786788,0,0,0.00000000000000005551115,0,0,0.2933461,0.2786788,0,0,4.60649,0.407848,0,0.2933461,-0.2933461,1.320698,22.01159,0.1972956,0.3065467,0,0,0.407848
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1861099,0.1861099,1.638741,0,0.5034764,0.1861099,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.93243,0.1145019,1.38,0,1.38,2.629881,43.83126,0.1975795,0.2047209,0,1.7,0.1145019
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1229349,0.1229349,1.575566,0,0.4862296,0.1229349,245.6949,0.0000000000000002220446,0,0,0.3020447,0,0,1.452632,1.38,3.55243,1.356502,1.682045,0,1.682045,4.225609,70.42667,0.1976286,0.1352284,0.2416358,1.7,1.658547
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.816347,1.816347,1.7,0,0.5202,1.816347,44.85882,0,0,0,0.8147919,0.1224707,0.1163472,0,0,1.870385,2.870342,0.6923212,0,0.6923212,4.882402,81.37321,0.1978128,1.997982,0.6518335,1.7,3.685134
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2368633,0.2368633,0,-1,0,0.2368633,538.4035,0,0,0,1.27528,0.2493298,0.2368633,0,0,1.178064,3.493431,1.025951,0,1.025951,5.855704,97.59488,0.1972181,0.2605496,1.020224,0,4.768712
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.770304,1.770304,0.425,0,0.172125,1.770304,88.79193,0.003664094,0,0,1.571887,1.416109,1.345304,0,0,0.1521136,4.416787,0.1521136,0,0.1521136,6.000012,100,0.1971302,1.947334,1.25751,1.7,5.988674
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.8742594,0.8742594,0,0,0,0.8742594,199.8324,0.8267809,0,0,1.747054,0.920273,0.8742594,0,0,0,4.553689,0,0,0,6.000012,100,0.1971302,0.9616853,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.117708,2.117708,0.7377083,0,0.2574944,2.117708,81.56324,0.27464,0,0,1.727272,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1971302,2.329479,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.370317,1.370317,0.425,0,0.172125,1.370317,145.1454,0.993882,0,0,1.988953,0.9950705,0.945317,0,0,0,4.553689,0,0,0,6.000012,100,0.1971302,1.507349,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.632502,1.38,0,-1,0,1.38,107.0715,0.02495471,0.2525023,0.4157525,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1971302,1.795753,1.182069,0,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.223869,1.38,0,-1,0,1.38,93.41662,0,1.843869,2.166255,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1971302,3.546256,1.031319,0,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.75344,0.75344,0,-1,0,0.75344,99.21078,0,0,0,0.7474937,0.7930947,0.75344,0,0,0.1816469,4.390207,0,0.045601,-0.045601,5.779619,96.32679,0.1971302,0.8287839,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.427822,1.38,0,-1,0,1.38,29.73016,0,0.04782209,0.1906043,0.4102762,1.452632,1.38,0,0,0.2323147,4.344606,0,1.042355,-1.042355,4.68088,78.01451,0.1971302,1.570604,0.328221,0,4.754882
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,-1,0,0,0,0,0,0,0.06488155,0,0,0,0,1.390487,3.30225,0.06488155,0,0.06488155,4.742432,79.04037,0.1970928,0,0.05190524,0,3.367132
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.267721,1.267721,0,-1,0,1.267721,0,0,0.0000000000000002220446,0.01449298,0,1.334443,1.267721,0,0,1.325606,3.360644,0,1.334443,-1.334443,3.335805,55.59665,0.1970928,1.394493,0,0,3.360644
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.80832,2.026201,0,0,0,3.335805,55.59665,0.1970928,0,0,0,2.026201
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.822348,0.822348,0,-1,0,0.822348,0,0,0.0000000000000001110223,0,0,0.8656295,0.822348,0,0,2.80832,2.026201,0,0.8656295,-0.8656295,2.423352,40.38912,0.1970928,0.9045828,0,0,2.026201
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.4880181,0.4880181,0,-1,0,0.4880181,0,0,0.0000000000000001110223,0,0,0.5137033,0.4880181,0,0,3.770131,1.160571,0,0.5137033,-0.5137033,1.881861,31.36429,0.1970928,0.5368199,0,0,1.160571
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.06018932,0.06018932,0,-1,0,0.06018932,0,0,0.00000000000000001387779,0,0,0.06335718,0.06018932,0,0,4.340912,0.6468679,0,0.06335718,-0.06335718,1.815077,30.25122,0.1970928,0.06620825,0,0,0.6468679
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.4840282,0.4840282,0,-1,0,0.4840282,0,0,0.00000000000000005551115,0,0,0.5095033,0.4840282,0,0,4.411309,0.5835108,0,0.5095033,-0.5095033,1.278013,21.30017,0.1970928,0.5324309,0,0,0.5835108
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1820521,0.07030705,0,-1,0,0.07030705,0,0,0.111745,0.1299502,0,0.07400742,0.07030705,0,0,4.977424,0.07400742,0,0.07400742,-0.07400742,1.200002,20,0.1970928,0.2002573,0,0,0.07400742
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.3774013,0,0,-1,0,0,0,0,0.3774013,0.4151414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970928,0.4151414,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1751183,0,0,-1,0,0,0,0,0.1751183,0.1926301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970928,0.1926301,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.4794284,0,0,-1,0,0,0,0,0.4794284,0.5273712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1970928,0.5273712,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2158575,0.2158575,1.668489,0,0.5115975,0.2158575,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1973996,0.2374433,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2635679,0.2635679,1.7,0,0.5202,0.2635679,0,0,0,0,0,0,0,1.436432,1.36461,3.679654,1.242,1.36461,0,1.36461,3.803769,63.39602,0.1977406,0.2899247,0,1.7,1.242
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.439814,1.439814,1.7,0,0.5202,1.439814,25.20123,0,0,0,0.3628508,0,0,0.2601863,0.2471769,2.315044,2.47015,0.6100278,0,0.6100278,4.382492,73.04138,0.1979229,1.583795,0.2902807,1.7,2.833
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,0.8076202,0,0.2765803,0,0,0,0,0,0.937777,0,0,0.8076202,0.7672392,1.705016,3.019174,1.705016,0,1.705016,6.000012,100,0.197284,0,0.7502216,1.7,3.956951
