Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.556535,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.1765347,0.3321882,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.197284,1.712188,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.6656501,0.6656501,0,0,0,0.6656501,244.1384,0.8717918,0,0,1.625107,0.7006843,0.6656501,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.197254,0.7322151,1.300086,0,6.131428
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.035898,2.035898,0.6558983,0,0.2351602,2.035898,91.18673,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.197254,2.239488,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.865137,1.865137,0.4851373,0,0.1885425,1.865137,104.2807,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.197254,2.051651,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.321656,1.321656,0.425,0,0.172125,1.321656,132.162,0.8028784,0,0,1.746727,0.9438482,0.8966558,0,0,0,4.553689,0,0,0,6.000012,100,0.197254,1.453821,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2531542,0.2531542,0,-1,0,0.2531542,687.6213,1.474264,0,0,1.740742,0.2664782,0.2531542,0,0,0,4.553689,0,0,0,6.000012,100,0.197254,0.2784697,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.001081,1.001081,0,-1,0,1.001081,158.6718,0.5346637,0,0,1.588433,1.05377,1.001081,0,0,0,4.553689,0,0,0,6.000012,100,0.197254,1.101189,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.981006,1.38,0,-1,0,1.38,73.58614,0.0000000000000002220446,0.6010057,0.7991063,1.015489,1.452632,1.38,0,0,0,4.553689,0,0.4371428,-0.4371428,5.539223,92.3202,0.197254,2.179106,0.812391,0,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.48019,1.38,0,-1,0,1.38,42.70634,0.0000000000000002220446,0.1001898,0.2482088,0.5893474,1.452632,1.38,0,0,0.4857142,4.116546,0,0.8632841,-0.8632841,4.629241,77.15387,0.197254,1.628209,0.471478,0,4.705894
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.66008,1.38,0,-1,0,1.38,8.319159,0,0.2800796,0.4460876,0.1148044,1.452632,1.38,0,0,1.444919,3.253262,0,1.337827,-1.337827,3.219048,53.65069,0.197254,1.826088,0.09184352,0,3.368066
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.931393,1.915435,0,0,0,3.219048,53.65069,0.197254,0,0,0,1.915435
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.4764055,0.4764055,0,-1,0,0.4764055,0,0,0.00000000000000005551115,0,0,0.5014795,0.4764055,0,0,2.931393,1.915435,0,0.5014795,-0.5014795,2.690442,44.84061,0.197254,0.5240461,0,0,1.915435
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.488593,1.413955,0,0,0,2.690442,44.84061,0.197254,0,0,0,1.413955
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.488593,1.413955,0,0,0,2.690442,44.84061,0.197254,0,0,0,1.413955
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2031793,0.2031793,0,-1,0,0.2031793,0,0,0.00000000000000002775558,0,0,0.2138729,0.2031793,0,0,3.488593,1.413955,0,0.2138729,-0.2138729,2.465,41.08326,0.197254,0.2234972,0,0,1.413955
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2238784,0.2238784,0,-1,0,0.2238784,0,0,0.00000000000000002775558,0,0,0.2356615,0.2238784,0,0,3.726229,1.200082,0,0.2356615,-0.2356615,2.216591,36.94312,0.197254,0.2462662,0,0,1.200082
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1214328,0.1214328,0,-1,0,0.1214328,0,0,0,0,0,0.127824,0.1214328,0,0,3.988075,0.9644209,0,0.127824,-0.127824,2.081853,34.69748,0.197254,0.1335761,0,0,0.9644209
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2791446,0.2791446,0,-1,0,0.2791446,0,0,0.00000000000000005551115,0,0,0.2938364,0.2791446,0,0,4.130102,0.8365969,0,0.2938364,-0.2938364,1.772122,29.53531,0.197254,0.307059,0,0,0.8365969
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.456587,0.5427605,0,0,0,1.772122,29.53531,0.197254,0,0,0,0.5427605
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3094588,0.3094588,0,-1,0,0.3094588,0,0,0,0,0,0.3257461,0.3094588,0,0,4.456587,0.5427605,0,0.3257461,-0.3257461,1.428756,23.81255,0.197254,0.3404047,0,0,0.5427605
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1350068,0.1350068,0,0,0,0.1350068,0,0,0,0,0,0.1421124,0.1350068,0,0,4.818527,0.2170144,0,0.1421124,-0.1421124,1.278956,21.31589,0.197254,0.1485075,0,0,0.2170144
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.07577541,0.07577541,1.528407,0,0.4733551,0.07577541,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.97643,0.07490196,1.38,0,1.38,2.588139,43.13556,0.1974336,0.08335295,0,1.7,0.07490196
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.108077,1.108077,1.7,0,0.5202,1.108077,23.58442,0,0,0,0.2613336,0,0,0.5919226,0.5623264,3.59643,1.316902,0.82366,0,0.82366,3.369531,56.15874,0.1976981,1.218885,0.2090669,1.7,1.578236
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.5750914,0.5750914,1.7,0,0.5202,0.5750914,143.2677,0,0,0,0.8239202,0,0,1.124909,1.068663,2.77277,2.058196,1.892583,0,1.892583,5.164994,86.08305,0.197734,0.6326005,0.6591362,1.7,2.882116
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.415556,1.38,0,-1,0,1.38,80.76995,0,0.03555626,0.1771119,1.114625,1.452632,1.38,0,0,0.8801865,3.761521,0,0.3380062,-0.3380062,4.808704,80.14491,0.197734,1.557112,0.8917003,0,4.876146
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.5283102,0.5283102,0,0,0,0.5283102,262.3144,0,0,0,1.385834,0.556116,0.5283102,0,0,1.255749,3.423515,0.8297177,0,0.8297177,5.595843,93.26387,0.1972672,0.5811413,1.108667,0,4.809349
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.272574,0,0,1.698605,0,0,0,0,0.4260313,4.170261,0.4260313,0,0.4260313,6.000012,100,0.1970284,0,1.358884,0,5.868866
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.622028,1.622028,0.425,0,0.172125,1.622028,122.8896,0.7332748,0,0,1.993304,1.260029,1.197028,0,0,0,4.553689,0,0,0,6.000012,100,0.1970284,1.784231,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.579503,1.579503,0.425,0,0.172125,1.579503,118.5119,0.6566324,0,0,1.871898,1.215266,1.154503,0,0,0,4.553689,0,0,0,6.000012,100,0.1970284,1.737453,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3273458,0.3273458,0,-1,0,0.3273458,336.6769,0.757523,0,0,1.102098,0.3445745,0.3273458,0,0,0,4.553689,0,0,0,6.000012,100,0.1970284,0.3600803,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.2704049,0.2704049,0,-1,0,0.2704049,164.2471,0.1594955,0,0,0.4441322,0.2846367,0.2704049,0,0,0,4.553689,0,0,0,6.000012,100,0.1970284,0.2974454,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.232227,1.232227,0,-1,0,1.232227,35.07372,0,0,0,0.4321879,1.297081,1.232227,0,0,0,4.553689,0,0.8648936,-0.8648936,5.088334,84.8054,0.1970284,1.35545,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.170498,1.38,0,-1,0,1.38,18.44463,0.0000000000000002220446,0.7904977,1.007547,0.2545359,1.452632,1.38,0,0,0.9609929,3.688795,0,1.198096,-1.198096,3.82543,63.75705,0.1970284,2.387547,0.2036287,0,3.943331
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.04196454,0.04196454,0,-1,0,0.04196454,112.6921,0,0,0,0.04729072,0.0441732,0.04196454,0,0,2.29221,2.4907,0.003117524,0,0.003117524,3.828388,63.80634,0.1970267,0.046161,0.03783258,0,2.53799
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.289093,2.493505,0,0,0,3.828388,63.80634,0.1970267,0,0,0,2.493505
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.04552699,0.04552699,0,-1,0,0.04552699,0,0,0.000000000000000006938894,0,0,0.04792314,0.04552699,0,0,2.289093,2.493505,0,0.04792314,-0.04792314,3.777873,62.96442,0.1970267,0.05007968,0,0,2.493505
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.743088,1.38,0,-1,0,1.38,0,0,0.3630876,0.5373963,0,1.452632,1.38,0,0,2.342341,2.445582,0,1.452632,-1.452632,2.246664,37.44433,0.1970267,1.917396,0,0,2.445582
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.956376,0.9929507,0,0,0,2.246664,37.44433,0.1970267,0,0,0,0.9929507
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.0831482,0.0831482,0,-1,0,0.0831482,0,0,0.00000000000000001387779,0,0,0.08752442,0.0831482,0,0,3.956376,0.9929507,0,0.08752442,-0.08752442,2.154406,35.90668,0.1970267,0.09146302,0,0,0.9929507
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.09509993,0.09509993,0,-1,0,0.09509993,0,0,0,0,0,0.1001052,0.09509993,0,0,4.053625,0.9054263,0,0.1001052,-0.1001052,2.048885,34.14802,0.1970267,0.1046099,0,0,0.9054263
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1477734,0.1477734,0,-1,0,0.1477734,0,0,0.00000000000000002775558,0,0,0.155551,0.1477734,0,0,4.164853,0.8053211,0,0.155551,-0.155551,1.88492,31.41527,0.1970267,0.1625508,0,0,0.8053211
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2103789,0.2103789,0,-1,0,0.2103789,0,0,0.00000000000000002775558,0,0,0.2214515,0.2103789,0,0,4.337687,0.6497701,0,0.2214515,-0.2214515,1.65149,27.52478,0.1970267,0.2314168,0,0,0.6497701
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.583745,0.4283186,0,0,0,1.65149,27.52478,0.1970267,0,0,0,0.4283186
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.09643482,0.09643482,0,-1,0,0.09643482,0,0,0,0,0,0.1015103,0.09643482,0,0,4.583745,0.4283186,0,0.1015103,-0.1015103,1.544489,25.74142,0.1970267,0.1060783,0,0,0.4283186
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1101977,0.1101977,0,0,0,0.1101977,0,0,0.00000000000000001387779,0,0,0.1159976,0.1101977,0,0,4.696534,0.3268083,0,0.1159976,-0.1159976,1.422216,23.70356,0.1970267,0.1212175,0,0,0.3268083
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02216822,0.02216822,0,0,0,0.02216822,0,0,0,0,0,0.02333497,0.02216822,0,0,4.82542,0.2108107,0,0.02333497,-0.02333497,1.397619,23.29361,0.1970267,0.02438504,0,0,0.2108107
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.8138693,0.8138693,1.7,0,0.5202,0.8138693,12.87835,0,0,0,0.104813,0,0,0.8861307,0.8418242,4.851348,0.1874757,0.9466372,0,0.9466372,2.295678,38.26122,0.1973455,0.8952562,0.08385037,1.7,0.2922887
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.402129,1.402129,1.7,0,0.5202,1.402129,20.7333,0,0,0,0.2907076,0,0,0.2978709,0.2829774,3.904711,1.039449,0.5736851,0,0.5736851,2.839923,47.33196,0.1975178,1.542342,0.2325661,1.7,1.330157
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.5514242,0.5514242,0,-1,0,0.5514242,119.9149,0,0,0,0.6612396,0.5804465,0.5514242,0,0,3.331026,1.555766,0.08079304,0,0.08079304,2.91657,48.60941,0.1974727,0.6065667,0.5289917,0,2.217005
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.423187,1.423187,1.7,0,0.5202,1.423187,74.3009,0,0,0,1.057441,0,0,0.2768129,0.2629722,3.250233,1.628479,1.320413,0,1.320413,4.169224,69.48693,0.1978278,1.565506,0.8459526,1.7,2.68592
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.7109761,0.7109761,1.665443,0,0.5107659,0.7109761,130.1194,0,0,0,0.9251181,0,0,0.9544666,0.9067432,1.92982,2.816851,1.831861,0,1.831861,5.907081,98.45114,0.1978667,0.7820737,0.7400945,1.7,3.741969
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.6862046,0.6862046,0,0,0,0.6862046,180.5752,0.4188361,0,0,1.239115,0.7223206,0.6862046,0,0,0.09795841,4.465527,0.09795841,0,0.09795841,6.000012,100,0.1978123,0.754825,0.9912921,0,5.704641
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.8779663,0.8779663,0,0,0,0.8779663,139.3199,0.2990066,0,0,1.223182,0.9241751,0.8779663,0,0,0,4.553689,0,0,0,6.000012,100,0.1978123,0.965763,0.9785454,0,5.776871
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.04788271,0.04788271,0,-1,0,0.04788271,2100.346,0.9552998,0,0,1.005703,0.05040285,0.04788271,0,0,0,4.553689,0,0,0,6.000012,100,0.1978123,0.05267098,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.10932,1.10932,0,-1,0,1.10932,104.787,0,0,0,1.162423,1.167706,1.10932,0,0,0,4.553689,0,0.005282078,-0.005282078,5.994444,99.9072,0.1978123,1.220252,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,-1,0,0,0,0.3744444,0,0,0.3803134,0,0,0,0,0.005868976,4.548407,0.005868976,0,0.005868976,6.000012,100,0.1978091,0,0.3042507,0,4.92872
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.668252,1.38,0,-1,0,1.38,9.962838,0.0000000000000002220446,0.2882524,0.4550776,0.1374872,1.452632,1.38,0,0,0,4.553689,0,1.315144,-1.315144,4.613728,76.89532,0.1978091,1.835078,0.1099897,0,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.408815,1.38,0,-1,0,1.38,3.927075,0.0000000000000002220446,0.02881496,0.1696965,0.05419363,1.452632,1.38,0,0,1.461272,3.238544,0,1.398438,-1.398438,3.139645,52.32731,0.1978091,1.549696,0.0433549,0,3.292738
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1344608,0.1344608,0,-1,0,0.1344608,0,0,0,0,0,0.1415377,0.1344608,0,0,3.015091,1.840107,0,0.1415377,-0.1415377,2.990451,49.84076,0.1978091,0.1479069,0,0,1.840107
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.8184448,0.8184448,0,-1,0,0.8184448,0,0,0.0000000000000001110223,0,0,0.8615209,0.8184448,0,0,3.172356,1.698569,0,0.8615209,-0.8615209,2.082329,34.70541,0.1978091,0.9002893,0,0,1.698569
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.635057,0.7951956,0,-1,0,0.7951956,0,0,1.839861,2.103367,0,0.8370481,0.7951956,0,0,4.129601,0.8370481,0,0.8370481,-0.8370481,1.200002,20,0.1978091,2.898563,0,0,0.8370481
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3863921,0,0,-1,0,0,0,0,0.3863921,0.4250312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978091,0.4250312,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.3681196,0,0,-1,0,0,0,0,0.3681196,0.4049316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978091,0.4049316,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4020106,0,0,-1,0,0,0,0,0.4020106,0.4422117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978091,0.4422117,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.3334052,0,0,-1,0,0,0,0,0.3334052,0.3667458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978091,0.3667458,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2038417,0,0,-1,0,0,0,0,0.2038417,0.2242259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978091,0.2242259,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.4636186,0,0,-1,0,0,0,0,0.4636186,0.5099805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978091,0.5099805,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.3645304,0,0,-1,0,0,0,0,0.3645304,0.4009835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1978091,0.4009835,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1313664,0.1313664,1.583998,0,0.4885314,0.1313664,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1980285,0.144503,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.4590063,0.4590063,1.7,0,0.5202,0.4590063,0,0,0,0,0,0,0,1.240994,1.178944,3.679654,1.242,1.178944,0,1.178944,3.62763,60.46038,0.1984264,0.504907,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.961618,1.961618,1.7,0,0.5202,1.961618,17.98601,0,0,0,0.3528168,0.2753871,0.2616177,0,0,2.50071,2.30305,0.0774297,0,0.0774297,3.701086,61.68464,0.1984457,2.157779,0.2822534,1.7,2.655866
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.270531,1.270531,1.7,0,0.5202,1.270531,71.31109,0,0,0,0.9060297,0,0,0.4294687,0.4079953,2.423281,2.372736,1.314025,0,1.314025,4.94768,82.46116,0.198795,1.397584,0.7248238,1.7,3.278766
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.609521,1.38,0,-1,0,1.38,89.2344,0,1.229521,1.490473,1.231435,1.452632,1.38,0,0,1.109256,3.555359,0,0.2211969,-0.2211969,4.714518,78.57513,0.198795,2.870473,0.9851478,0,4.786793
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.9539146,0.9539146,0,0,0,0.9539146,167.6901,0,0,0,1.59962,1.004121,0.9539146,0,0,1.35503,3.334162,0.5954998,0,0.5954998,5.279458,87.99079,0.1984673,1.049306,1.279696,0,4.933782
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.360804,2.360804,1.544635,0,0.4777854,2.360804,68.56374,0,0,0,1.618656,0.8591252,0.8161689,0,0,0.7595303,3.870112,0.7595303,0,0.7595303,6.000012,100,0.1985234,2.596884,1.294924,1.7,5.488767
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.720773,1.720773,0.425,0,0.172125,1.720773,116.268,0.636737,0,0,2.000709,1.363971,1.295773,0,0,0,4.553689,0,0,0,6.000012,100,0.1985234,1.89285,1.600567,1.7,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.5481117,0.5481117,0,0,0,0.5481117,349.5628,1.339035,0,0,1.915995,0.5769597,0.5481117,0,0,0,4.553689,0,0,0,6.000012,100,0.1985234,0.6029229,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.108464,1.108464,0,-1,0,1.108464,156.4436,0.5673163,0,0,1.73412,1.166804,1.108464,0,0,0,4.553689,0,0,0,6.000012,100,0.1985234,1.21931,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,-1,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985234,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,-1,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985234,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01714604,0.01714604,0,-1,0,0.01714604,2911.016,0.4810754,0,0,0.4991238,0.01804846,0.01714604,0,0,0,4.553689,0,0,0,6.000012,100,0.1985234,0.01886064,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,-1,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1985234,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.8172215,0.8172215,0,-1,0,0.8172215,0,0,0.0000000000000001110223,0,0,0.8602332,0.8172215,0,0,0,4.553689,0,0.8602332,-0.8602332,5.093246,84.88728,0.1985234,0.8989437,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.285197,1.38,0,-1,0,1.38,0,0,0.9051968,1.133716,0,1.452632,1.38,0,0,0.9558147,3.693456,0,1.452632,-1.452632,3.562038,59.36719,0.1985234,2.513716,0,0,3.693456
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.005932,1.005932,0,-1,0,1.005932,0,0,0,0,0,1.058876,1.005932,0,0,2.56985,2.240824,0,1.058876,-1.058876,2.445885,40.76467,0.1985234,1.106526,0,0,2.240824
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.08297789,0.08297789,0,-1,0,0.08297789,0,0,0,0,0,0.08734515,0.08297789,0,0,3.746379,1.181948,0,0.08734515,-0.08734515,2.353815,39.23018,0.1985234,0.09127568,0,0,1.181948
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.05394469,0.05394469,0,-1,0,0.05394469,0,0,0.000000000000000006938894,0,0,0.05678388,0.05394469,0,0,3.843429,1.094603,0,0.05678388,-0.05678388,2.29396,38.23259,0.1985234,0.05933916,0,0,1.094603
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2080307,0.2080307,0,-1,0,0.2080307,0,0,0.00000000000000002775558,0,0,0.2189797,0.2080307,0,0,3.906522,1.037819,0,0.2189797,-0.2189797,2.063135,34.38551,0.1985234,0.2288338,0,0,1.037819
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.4927249,0.4927249,0,-1,0,0.4927249,0,0,0.00000000000000005551115,0,0,0.5186578,0.4927249,0,0,4.149833,0.8188393,0,0.5186578,-0.5186578,1.516421,25.27364,0.1985234,0.5419974,0,0,0.8188393
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2123599,0.2123599,0,-1,0,0.2123599,0,0,0.00000000000000002775558,0,0,0.2235368,0.2123599,0,0,4.72612,0.3001815,0,0.2235368,-0.2235368,1.280793,21.34651,0.1985234,0.2335959,0,0,0.3001815
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1441687,0.07281249,0,-1,0,0.07281249,0,0,0.0713562,0.08577307,0,0.07664473,0.07281249,0,0,4.974494,0.07664473,0,0.07664473,-0.07664473,1.200002,20,0.1985234,0.1585856,0,0,0.07664473
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2585291,0,0,-1,0,0,0,0,0.2585291,0.284382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1985234,0.284382,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.4270368,0.4270368,1.7,0,0.5202,0.4270368,0,0,0,0,0,0,0,1.272963,1.209315,5.059654,0,1.209315,0,1.209315,2.347259,39.12091,0.1989254,0.4697405,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.850339,1.088384,1.38,0,1.38,3.656442,60.94058,0.1990274,0,0,1.7,1.088384
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.5159661,0.5159661,1.7,0,0.5202,0.5159661,52.316,0,0,0,0.2699328,0,0,1.184034,1.124832,2.470339,2.330384,1.394765,0,1.394765,4.979633,82.99371,0.1993256,0.5675627,0.2159463,1.7,2.600316
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.969388,1.969388,1.7,0,0.5202,1.969388,40.05777,0,0,0,0.7888926,0.2835658,0.2693876,0,0,1.075574,3.585672,0.5053268,0,0.5053268,5.459028,90.98361,0.199448,2.166326,0.6311141,1.7,4.374565
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.139379,1.139379,0,-1,0,1.139379,118.8117,0,0,0,1.353716,1.199347,1.139379,0,0,0.5702475,4.040466,0.1543691,0,0.1543691,5.605475,93.4244,0.1993641,1.253317,1.082973,0,5.394182
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.344282,2.344282,1.159963,0,0.37277,2.344282,70.9185,0,0,0,1.66253,1.246652,1.184319,0,0,0.4158785,4.179399,0.4158785,0,0.4158785,6.000012,100,0.1992999,2.578711,1.330024,1.7,5.841928
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.301301,2.301301,0.9213006,0,0.307615,2.301301,69.91719,0.1563731,0,0,1.609005,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1992999,2.531431,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.01898,1.01898,0,0,0,1.01898,181.7833,0.7797254,0,0,1.852336,1.072611,1.01898,0,0,0,4.553689,0,0,0,6.000012,100,0.1992999,1.120878,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.4217508,0.4217508,0,0,0,0.4217508,390.8265,1.204366,0,0,1.648314,0.4439482,0.4217508,0,0,0,4.553689,0,0,0,6.000012,100,0.1992999,0.4639259,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.69615,1.38,0,-1,0,1.38,76.59779,0,0.3161498,0.4857648,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1992999,1.865765,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1404845,0.1404845,0,-1,0,0.1404845,598.0928,0.2528134,0,0,0.8402275,0.1478784,0.1404845,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1990616,0.1545329,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.152013,1.152013,0,-1,0,1.152013,51.46543,0,0.0000000000000002220446,0,0.5928882,1.212645,1.152013,0,0,0,4.553689,0,0.6197567,-0.6197567,5.346731,89.11201,0.1990616,1.267214,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2123283,0.2123283,0,-1,0,0.2123283,77.85103,0,0,0,0.1652997,0.2235034,0.2123283,0,0,0.6886185,3.933932,0,0.0582037,-0.0582037,5.285379,88.08948,0.1990616,0.2335611,0.1322398,0,4.099232
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.4362467,0.4362467,0,-1,0,0.4362467,11.75902,0,0,0,0.05129836,0.4592071,0.4362467,0,0,0.7532893,3.875729,0,0.4079087,-0.4079087,4.855405,80.92326,0.1990616,0.4798714,0.04103868,0,3.927027
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.7185418,0.7185418,0,-1,0,0.7185418,0,0,0.0000000000000001110223,0,0,0.7563598,0.7185418,0,0,1.206521,3.46782,0,0.7563598,-0.7563598,4.058132,67.63541,0.1990616,0.790396,0,0,3.46782
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.4277662,0.4277662,0,-1,0,0.4277662,0,0,0.00000000000000005551115,0,0,0.4502802,0.4277662,0,0,2.046921,2.71146,0,0.4502802,-0.4502802,3.583495,59.7248,0.1990616,0.4705428,0,0,2.71146
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.547232,2.26118,0,0,0,3.583495,59.7248,0.1990616,0,0,0,2.26118
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.547232,2.26118,0,0,0,3.583495,59.7248,0.1990616,0,0,0,2.26118
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3034039,0.3034039,0,-1,0,0.3034039,0,0,0.00000000000000005551115,0,0,0.3193725,0.3034039,0,0,2.547232,2.26118,0,0.3193725,-0.3193725,3.246847,54.11401,0.1990616,0.3337443,0,0,2.26118
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.303751,0.303751,0,-1,0,0.303751,0,0,0,0,0,0.3197379,0.303751,0,0,2.902091,1.941807,0,0.3197379,-0.3197379,2.909814,48.4968,0.1990616,0.3341261,0,0,1.941807
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.257355,1.62207,0,0,0,2.909814,48.4968,0.1990616,0,0,0,1.62207
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2192164,0.2192164,0,-1,0,0.2192164,0,0,0.00000000000000002775558,0,0,0.2307541,0.2192164,0,0,3.257355,1.62207,0,0.2307541,-0.2307541,2.666578,44.44287,0.1990616,0.241138,0,0,1.62207
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.3456351,0.3456351,0,-1,0,0.3456351,0,0,0.00000000000000005551115,0,0,0.3638265,0.3456351,0,0,3.513748,1.391315,0,0.3638265,-0.3638265,2.283071,38.05111,0.1990616,0.3801987,0,0,1.391315
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1318419,0.1318419,0,-1,0,0.1318419,0,0,0.00000000000000002775558,0,0,0.138781,0.1318419,0,0,3.918,1.027489,0,0.138781,-0.138781,2.136783,35.61298,0.1990616,0.1450261,0,0,1.027489
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.4809658,0.4809658,0,0,0,0.4809658,0,0,0.00000000000000005551115,0,0,0.5062798,0.4809658,0,0,4.072201,0.888708,0,0.5062798,-0.5062798,1.603117,26.71856,0.1990616,0.5290624,0,0,0.888708
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.5312802,0.5312802,1.7,0,0.5202,0.5312802,0,0,0,0,0,0,0,1.16872,1.110284,4.634734,0.3824282,1.110284,0,1.110284,2.656425,44.27366,0.1994237,0.5844082,0,1.7,0.3824282
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.492456,1.492456,1.7,0,0.5202,1.492456,9.284173,0,0,0,0.1385622,0,0,0.2075435,0.1971663,3.52445,1.381684,0.3357286,0,0.3357286,2.974925,49.58199,0.1995211,1.641702,0.1108498,1.7,1.520246
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.452667,1.452667,1.7,0,0.5202,1.452667,37.70619,0,0,0,0.5477454,0,0,0.2473331,0.2349664,3.188722,1.683839,0.7827118,0,0.7827118,3.717471,61.95772,0.1997285,1.597934,0.4381963,1.7,2.231585
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.257814,1.257814,0,-1,0,1.257814,50.43334,0,0,0.003595328,0.6343576,1.324015,1.257814,0,0,2.40601,2.38828,0,0.6896571,-0.6896571,2.990508,49.84171,0.1997285,1.383595,0.507486,0,3.022638
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.8051931,0.8051931,0,0,0,0.8051931,171.9111,0,0,0,1.384216,0.8475717,0.8051931,0,0,3.172296,1.698623,0.5366446,0,0.5366446,3.499614,58.32678,0.199439,0.8857124,1.107373,0,3.082839
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.671285,1.671285,1.7,0,0.5202,1.671285,57.37439,0,0,0,0.9588894,0,0,0.02871516,0.0272794,2.635651,2.181603,0.9861688,0,0.9861688,4.435176,73.91945,0.199677,1.838413,0.7671115,1.7,3.140492
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.7324378,0.7324378,1.047939,0,0.3421874,0.7324378,179.8618,0,0,0,1.317375,0,0,0.3155013,0.2997263,1.649482,3.069155,1.617102,0,1.617102,5.969293,99.48802,0.1993178,0.8056816,1.0539,1.7,4.38653
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.758147,1.758147,0.425,0,0.172125,1.758147,86.29741,0.08154221,0,0,1.517236,1.403313,1.333147,0,0,0.0323804,4.524547,0.0323804,0,0.0323804,6.000012,100,0.1993005,1.933962,1.213788,1.7,6.041782
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.209342,1.209342,0,-1,0,1.209342,78.26541,0.0000000000000002220446,0,0,0.9464962,1.272991,1.209342,0,0,0,4.553689,0,0.326495,-0.326495,5.655856,94.26408,0.1993005,1.330276,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.9901608,0.9901608,0,-1,0,0.9901608,57.35765,0,0.0000000000000001110223,0,0.567933,1.042275,0.9901608,0,0,0.3627722,4.227194,0,0.4743415,-0.4743415,5.155856,85.93076,0.1993005,1.089177,0.4543464,0,4.795127
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1480323,0.1480323,0,-1,0,0.1480323,326.955,0,0,0,0.4839989,0.1558235,0.1480323,0,0,0.8898184,3.752852,0.3281754,0,0.3281754,5.467191,91.11966,0.1991253,0.1628355,0.3871991,0,4.236851
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.4564289,0.4564289,0,-1,0,0.4564289,61.62958,0,0,0,0.2812952,0.4804514,0.4564289,0,0,0.5616429,4.04821,0,0.1991563,-0.1991563,5.257262,87.62085,0.1991253,0.5020717,0.2250361,0,4.329505
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,-1,0,0,0,0,0,0,0.09765943,0,0,0,0,0.7829277,3.849054,0.09765943,0,0.09765943,5.349909,89.16498,0.1990733,0,0.07812754,0,3.946713
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.198717,1.38,0,-1,0,1.38,0,0,0.8187169,1.038589,0,1.452632,1.38,0,0,0.6852683,3.936948,0,1.452632,-1.452632,3.818701,63.64489,0.1990733,2.418589,0,0,3.936948
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.706386,1.38,0,-1,0,1.38,0,0,0.3263862,0.4970248,0,1.452632,1.38,0,0,2.299303,2.484316,0,1.452632,-1.452632,2.287493,38.12481,0.1990733,1.877025,0,0,2.484316
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.2979712,0.2979712,0,-1,0,0.2979712,0,0,0,0,0,0.3136539,0.2979712,0,0,3.913338,1.031684,0,0.3136539,-0.3136539,1.956873,32.61448,0.1990733,0.3277683,0,0,1.031684
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.261843,0.7180305,0,0,0,1.956873,32.61448,0.1990733,0,0,0,0.7180305
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2300189,0.2300189,0,-1,0,0.2300189,0,0,0,0,0,0.2421252,0.2300189,0,0,4.261843,0.7180305,0,0.2421252,-0.2421252,1.701651,28.36079,0.1990733,0.2530208,0,0,0.7180305
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.2998059,0.2998059,0,-1,0,0.2998059,0,0,0,0,0,0.3155851,0.2998059,0,0,4.530871,0.4759053,0,0.3155851,-0.3155851,1.368995,22.81653,0.1990733,0.3297864,0,0,0.4759053
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.329269,0.1523042,0,-1,0,0.1523042,0,0,0.1769649,0.2098918,0,0.1603202,0.1523042,0,0,4.881521,0.1603202,0,0.1603202,-0.1603202,1.200002,20,0.1990733,0.3621959,0,0,0.1603202
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1801075,0,0,-1,0,0,0,0,0.1801075,0.1981182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990733,0.1981182,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1016696,0,0,-1,0,0,0,0,0.1016696,0.1118366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990733,0.1118366,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990733,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990733,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0003351191,0.0003351191,1.452967,0,0.4527599,0.0003351191,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1991722,0.0003686311,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.7392291,0.7392291,1.7,0,0.5202,0.7392291,52.23539,0,0,0,0.3861392,0,0,0.9607708,0.9127323,3.679654,1.242,1.298872,0,1.298872,3.741403,62.35659,0.1995127,0.8131521,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.4814089,0.4814089,1.7,0,0.5202,0.4814089,173.3312,0,0,0,0.8344317,0,0,1.218591,1.157662,2.380783,2.410984,1.992093,0,1.992093,5.631269,93.85429,0.1994844,0.5295498,0.6675453,1.7,3.245416
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.9065077,0,0,1.295197,0,0,0,0,0.3886896,4.203868,0.3886896,0,0.3886896,6.000012,100,0.1992795,0,1.036158,0,5.499066
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.356767,1.356767,0.425,0,0.172125,1.356767,95.75949,0.3184258,0,0,1.299233,0.9808073,0.9317669,0,0,0,4.553689,0,0,0,6.000012,100,0.1992795,1.492444,1.039387,1.7,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1992795,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.156289,1.156289,0,0,0,1.156289,128.9898,0.2743485,0,0,1.491494,1.217146,1.156289,0,0,0,4.553689,0,0,0,6.000012,100,0.1992795,1.271917,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.579555,1.579555,0.425,0,0.172125,1.579555,131.1362,0.8560477,0,0,2.071369,1.215322,1.154555,0,0,0,4.553689,0,0,0,6.000012,100,0.1992795,1.737511,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.8098323,0.8098323,0,-1,0,0.8098323,238.6717,1.080386,0,0,1.932841,0.8524551,0.8098323,0,0,0,4.553689,0,0,0,6.000012,100,0.1992795,0.8908156,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.3729194,0.3729194,0,-1,0,0.3729194,324.8542,0.8188977,0,0,1.211444,0.3925467,0.3729194,0,0,0,4.553689,0,0,0,6.000012,100,0.1992795,0.4102113,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.371729,1.371729,0,-1,0,1.371729,65.20703,0,0,0.1289014,0.8944635,1.443925,1.371729,0,0,0,4.553689,0,0.5494612,-0.5494612,5.420829,90.34697,0.1992795,1.508901,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.3921065,0.3921065,0,-1,0,0.3921065,119.4017,0,0,0,0.4681818,0.4127437,0.3921065,0,0,0.6105126,4.004228,0.05543815,0,0.05543815,5.473422,91.22352,0.1992504,0.4313172,0.3745455,0,4.47241
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.3754469,0.3754469,0,-1,0,0.3754469,29.88178,0,0.00000000000000005551115,0,0.1121902,0.3952072,0.3754469,0,0,0.5550744,4.054122,0,0.283017,-0.283017,5.175096,86.25143,0.1992504,0.4129916,0.08975218,0,4.166312
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8695377,3.771105,0,0,0,5.175096,86.25143,0.1992504,0,0,0,3.771105
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.5901068,0.5901068,0,-1,0,0.5901068,0,0,0.0000000000000001110223,0,0,0.621165,0.5901068,0,0,0.8695377,3.771105,0,0.621165,-0.621165,4.520331,75.33869,0.1992504,0.6491174,0,0,3.771105
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.8149217,0.8149217,0,-1,0,0.8149217,0,0,0,0,0,0.8578123,0.8149217,0,0,1.559721,3.14994,0,0.8578123,-0.8578123,3.616117,60.2685,0.1992504,0.8964139,0,0,3.14994
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.511158,0.511158,0,-1,0,0.511158,0,0,0.0000000000000001110223,0,0,0.5380611,0.511158,0,0,2.512846,2.292128,0,0.5380611,-0.5380611,3.048951,50.81575,0.1992504,0.5622739,0,0,2.292128
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.09398619,0.09398619,0,-1,0,0.09398619,0,0,0.00000000000000001387779,0,0,0.09893283,0.09398619,0,0,3.110692,1.754066,0,0.09893283,-0.09893283,2.944666,49.07767,0.1992504,0.1033848,0,0,1.754066
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.220617,1.655134,0,0,0,2.944666,49.07767,0.1992504,0,0,0,1.655134
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2716402,0.2716402,0,-1,0,0.2716402,0,0,0.00000000000000005551115,0,0,0.2859371,0.2716402,0,0,3.220617,1.655134,0,0.2859371,-0.2859371,2.643262,44.05428,0.1992504,0.2988043,0,0,1.655134
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.538325,1.369197,0,0,0,2.643262,44.05428,0.1992504,0,0,0,1.369197
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.4520792,0.4520792,0,-1,0,0.4520792,0,0,0.00000000000000005551115,0,0,0.4758728,0.4520792,0,0,3.538325,1.369197,0,0.4758728,-0.4758728,2.141648,35.69407,0.1992504,0.4972871,0,0,1.369197
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2014608,0.2014608,0,-1,0,0.2014608,0,0,0.00000000000000002775558,0,0,0.212064,0.2014608,0,0,4.067072,0.8933238,0,0.212064,-0.212064,1.918113,31.96849,0.1992504,0.2216068,0,0,0.8933238
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.09688101,0.09688101,0,0,0,0.09688101,0,0,0.00000000000000001387779,0,0,0.10198,0.09688101,0,0,4.302699,0.6812598,0,0.10198,-0.10198,1.810617,30.17689,0.1992504,0.1065691,0,0,0.6812598
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.4540163,0.4540163,0,0,0,0.4540163,0,0,0.00000000000000005551115,0,0,0.4779119,0.4540163,0,0,4.41601,0.5792798,0,0.4779119,-0.4779119,1.306854,21.78085,0.1992504,0.4994179,0,0,0.5792798
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.4066476,0.4066476,1.7,0,0.5202,0.4066476,30.98678,0,0,0,0.126007,0,0,1.293352,1.228685,4.947023,0.1013679,1.354692,0,1.354692,2.592027,43.20036,0.1995579,0.4473124,0.1008056,1.7,0.2273749
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.164393,2.164393,1.7,0,0.5202,2.164393,21.18306,0,0,0,0.4584848,0.4888352,0.4643934,0,0,3.592332,1.32059,0,0.03035038,-0.03035038,2.560035,42.66716,0.1995579,2.380833,0.3667879,1.7,1.779075
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.3424436,0.3424436,0,-1,0,0.3424436,270.4382,0,0,0,0.9260983,0.3604669,0.3424436,0,0,3.626054,1.29024,0.5656314,0,0.5656314,3.09664,51.61057,0.1992612,0.3766879,0.7408787,0,2.216338
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.084494,1.084494,0,0,0,1.084494,83.1869,0,0,0,0.9021567,1.141572,1.084494,0,0,3.060423,1.799308,0,0.2394156,-0.2394156,2.844274,47.40447,0.1992612,1.192943,0.7217254,0,2.701465
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.769671,1.769671,1.7,0,0.5202,1.769671,41.78032,0,0,0,0.7393745,0.0733384,0.06967147,0,0,3.32644,1.559893,0.666036,0,0.666036,3.476131,57.9354,0.1994166,1.946639,0.5914996,1.7,2.299267
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.6511672,0.6511672,1.7,0,0.5202,0.6511672,162.9279,0,0,0,1.060933,0,0,1.048833,0.9963911,2.660404,2.159325,2.057324,0,2.057324,5.42788,90.46449,0.1993552,0.716284,0.8487464,1.7,3.220258
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.3845981,0.3845981,0,0,0,0.3845981,306.2229,0.1698073,0,0,1.177727,0.4048401,0.3845981,0,0,0.60308,4.010917,0.60308,0,0.60308,6.000012,100,0.1990419,0.4230579,0.9421819,0,5.188644
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.993388,1.38,0,-1,0,1.38,120.8647,0.2153016,0.6133878,0.8127266,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1990419,2.192727,1.334347,0,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.547848,1.38,0,-1,0,1.38,100.3976,0,0.1678483,0.3226331,1.385487,1.452632,1.38,0,0,0,4.553689,0,0.06714459,-0.06714459,5.929235,98.82039,0.1990419,1.702633,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.279077,1.279077,0,-1,0,1.279077,71.13322,0,0.0000000000000002220446,0.02698506,0.9098489,1.346397,1.279077,0,0,0.07460509,4.486544,0,0.4365483,-0.4365483,5.469073,91.15104,0.1990419,1.406985,0.7278792,0,5.396393
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.443002,1.38,0,-1,0,1.38,36.8926,0.0000000000000002220446,0.06300165,0.2073018,0.509118,1.452632,1.38,0,0,0.5596587,4.049996,0,0.9435136,-0.9435136,4.474523,74.57523,0.1990419,1.587302,0.4072944,0,4.559114
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.201702,1.38,0,-1,0,1.38,5.717842,0,0.8217015,1.041872,0.07890622,1.452632,1.38,0,0,1.608007,3.106483,0,1.373725,-1.373725,3.026489,50.44138,0.1990419,2.421872,0.06312497,0,3.185389
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.314433,1.314433,0,-1,0,1.314433,0,0,0.0000000000000002220446,0.06587613,0,1.383614,1.314433,0,0,3.134369,1.732757,0,1.383614,-1.383614,1.568032,26.13382,0.1990419,1.445876,0,0,1.732757
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3197624,0.3197624,0,-1,0,0.3197624,0,0,0,0.02005227,0,0.336592,0.3197624,0,0,4.671717,0.3491436,0,0.336592,-0.336592,1.213233,20.22051,0.1990419,0.3517387,0,0,0.3491436
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.400314,0.01192398,0,-1,0,0.01192398,0,0,1.38839,1.528421,0,0.01255155,0.01192398,0,0,5.045708,0.01255155,0,0.01255155,-0.01255155,1.200002,20,0.1990419,1.540345,0,0,0.01255155
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.205325,0,0,-1,0,0,0,0,0.205325,0.2258575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990419,0.2258575,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.526574,0,0,-1,0,0,0,0,0.526574,0.5792314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990419,0.5792314,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2165767,0,0,-1,0,0,0,0,0.2165767,0.2382343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990419,0.2382343,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1213519,0,0,-1,0,0,0,0,0.1213519,0.133487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990419,0.133487,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2776278,0,0,-1,0,0,0,0,0.2776278,0.3053906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990419,0.3053906,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990419,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990419,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.474057,0.474057,1.7,0,0.5202,0.474057,0,0,0,0,0,0,0,1.225943,1.164646,5.059654,0,1.164646,0,1.164646,2.304883,38.41463,0.1994058,0.5214627,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2254596,0.2254596,1.678091,0,0.5142189,0.2254596,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.895009,1.048181,1.38,0,1.38,3.614065,60.2343,0.1996774,0.2480055,0,1.7,1.048181
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.580607,1.580607,1.7,0,0.5202,1.580607,15.76622,0,0,0,0.249202,0,0,0.1193926,0.113423,2.515008,2.290181,0.3626249,0,0.3626249,3.958082,65.9679,0.1997695,1.738668,0.1993616,1.7,2.539383
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.0931097,0.0931097,1.545741,0,0.4780874,0.0931097,799.8534,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.152384,2.616544,2.124741,0,2.124741,5.973788,99.56293,0.1995521,0.1024207,0.5957929,1.7,3.361285
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.915649,1.38,0,-1,0,1.38,89.63857,0,0.5356492,0.7272142,1.237012,1.452632,1.38,0,0,0.02764247,4.528811,0,0.2156193,-0.2156193,5.746505,95.77489,0.1995521,2.107214,0.9896098,0,5.765823
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.5780562,0.5780562,0,0,0,0.5780562,248.188,0.5589662,0,0,1.434666,0.6084802,0.5780562,0,0,0.2672195,4.313191,0.2672195,0,0.2672195,6.000012,100,0.1994151,0.6358619,1.147733,0,5.747858
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.107307,2.107307,0.7273073,0,0.2546549,2.107307,90.58265,0.4562232,0,0,1.908855,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1994151,2.318038,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.54852,1.54852,0.425,0,0.172125,1.54852,124.0189,0.7378056,0,0,1.920459,1.182653,1.12352,0,0,0,4.553689,0,0,0,6.000012,100,0.1994151,1.703373,1.536367,1.7,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.9636434,0.9636434,0,0,0,0.9636434,202.9778,0.9416203,0,0,1.955982,1.014362,0.9636434,0,0,0,4.553689,0,0,0,6.000012,100,0.1994151,1.060008,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.423273,1.38,0,-1,0,1.38,113.5256,0.114022,0.0432731,0.1856004,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1994151,1.5656,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.140045,1.140045,0,-1,0,1.140045,87.99349,0,0,0,1.003166,1.200048,1.140045,0,0,0,4.553689,0,0.196882,-0.196882,5.79248,96.54115,0.1994151,1.25405,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.9921147,0.9921147,0,-1,0,0.9921147,102.7261,0,0,0,1.019161,1.044331,0.9921147,0,0,0.2187578,4.356807,0,0.02517064,-0.02517064,5.765948,96.09894,0.1994151,1.091326,0.8153285,0,5.375968
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.336398,1.38,0,-1,0,1.38,31.08822,0.0000000000000002220446,0.956398,1.190038,0.4290174,1.452632,1.38,0,0,0.2467252,4.331636,0,1.023614,-1.023614,4.686964,78.11591,0.1994151,2.570038,0.3432139,0,4.760653
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.238737,1.238737,0,-1,0,1.238737,5.810352,0,0,0,0.07197497,1.303933,1.238737,0,0,1.384074,3.308022,0,1.231958,-1.231958,3.388366,56.47265,0.1994151,1.36261,0.05757998,0,3.379997
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.752917,2.076064,0,0,0,3.388366,56.47265,0.1994151,0,0,0,2.076064
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.236411,1.236411,0,-1,0,1.236411,0,0,0.0000000000000002220446,0,0,1.301485,1.236411,0,0,2.752917,2.076064,0,1.301485,-1.301485,2.01648,33.60794,0.1994151,1.360052,0,0,2.076064
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.154165,0.7358499,0,-1,0,0.7358499,0,0,0.418315,0.5337315,0,0.7745789,0.7358499,0,0,4.199011,0.7745789,0,0.7745789,-0.7745789,1.200002,20,0.1994151,1.269581,0,0,0.7745789
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.5711259,0,0,-1,0,0,0,0,0.5711259,0.6282384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994151,0.6282384,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2110488,0,0,-1,0,0,0,0,0.2110488,0.2321537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994151,0.2321537,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.3541356,0,0,-1,0,0,0,0,0.3541356,0.3895492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994151,0.3895492,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1791712,0,0,-1,0,0,0,0,0.1791712,0.1970883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994151,0.1970883,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1540625,0,0,-1,0,0,0,0,0.1540625,0.1694687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994151,0.1694687,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.47798,0,0,-1,0,0,0,0,0.47798,0.5257781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994151,0.5257781,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.06461314,0,0,-1,0,0,0,0,0.06461314,0.07107446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1994151,0.07107446,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.8377027,0.8377027,1.7,0,0.5202,0.8377027,0,0,0,0,0,0,0,0.8622974,0.8191825,5.059654,0,0.8191825,0,0.8191825,1.977147,32.95238,0.199667,0.9214729,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2250036,0.2250036,1.677635,0,0.5140944,0.2250036,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.240472,0.7372642,1.38,0,1.38,3.28633,54.77206,0.1999339,0.247504,0,1.7,0.7372642
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.6857109,0.6857109,1.7,0,0.5202,0.6857109,33.27408,0,0,0,0.228164,0,0,1.014289,0.9635746,2.860472,1.979264,1.191739,0,1.191739,4.416913,73.61506,0.2002782,0.754282,0.1825312,1.7,2.207428
