Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,2.866774,2.866774,1.7,0,0.5202,2.866774,16.88917,0.0000000000000002220446,0,0.07345153,0.4841744,1.228183,1.166774,0,0,1.668733,3.051829,0,0.7440089,-0.7440089,3.632658,60.54419,0.2002782,3.153451,0.3873395,1.7,3.536003
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1732276,0.1732276,0,-1,0,0.1732276,372.198,0,0,0,0.6447495,0.1823448,0.1732276,0,0,2.49541,2.30782,0.4624047,0,0.4624047,4.071334,67.85543,0.2000425,0.1905503,0.5157996,0,2.95257
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.373728,1.373728,1.7,0,0.5202,1.373728,87.58739,0,0,0,1.203212,0,0,0.3262721,0.3099585,2.033005,2.723984,1.513171,0,1.513171,5.506854,91.78072,0.2002556,1.511101,0.9625699,1.7,3.927197
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.665833,1.665833,0.5468007,0,0.2053766,1.665833,101.9168,0,0,0,1.697763,1.177929,1.119033,0,0,0.5198342,4.085838,0.5198342,0,0.5198342,6.000012,100,0.2000856,1.832417,1.358211,1.7,5.783601
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.188339,1.188339,0,0,0,1.188339,131.7039,0.314205,0,0,1.565088,1.250883,1.188339,0,0,0,4.553689,0,0,0,6.000012,100,0.2000856,1.307173,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.7675959,0.7675959,0,0,0,0.7675959,221.0397,0.888696,0,0,1.696692,0.8079957,0.7675959,0,0,0,4.553689,0,0,0,6.000012,100,0.2000856,0.8443555,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.036719,1.036719,0,-1,0,1.036719,109.1245,0.04003168,0,0,1.131315,1.091283,1.036719,0,0,0,4.553689,0,0,0,6.000012,100,0.2000856,1.140391,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.9365647,0.9365647,0,-1,0,0.9365647,112.551,0.06825525,0,0,1.054113,0.9858577,0.9365647,0,0,0,4.553689,0,0,0,6.000012,100,0.2000856,1.030221,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,-1,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000856,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.651275,1.38,0,-1,0,1.38,20.08508,0.0000000000000002220446,0.2712754,0.4364029,0.2771741,1.452632,1.38,0,0,0,4.553689,0,1.175457,-1.175457,4.760971,79.34936,0.2000856,1.816403,0.2217392,0,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.52226,1.38,0,-1,0,1.38,6.395252,0.0000000000000002220446,0.1422601,0.2944862,0.08825447,1.452632,1.38,0,0,1.306064,3.378232,0,1.364377,-1.364377,3.322791,55.37974,0.2000856,1.674486,0.07060358,0,3.466486
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.676191,1.38,0,-1,0,1.38,0,0,0.2961907,0.4638098,0,1.452632,1.38,0,0,2.822038,2.013854,0,1.452632,-1.452632,1.791583,29.85966,0.2000856,1.84381,0,0,2.013854
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.205347,0.5331616,0,-1,0,0.5331616,0,0,0.6721857,0.7927204,0,0.5612227,0.5331616,0,0,4.436074,0.5612227,0,0.5612227,-0.5612227,1.200002,20,0.2000856,1.325882,0,0,0.5612227
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000856,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.3445892,0,0,-1,0,0,0,0,0.3445892,0.3790481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000856,0.3790481,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1896415,0,0,-1,0,0,0,0,0.1896415,0.2086057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000856,0.2086057,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.2942399,0,0,-1,0,0,0,0,0.2942399,0.3236639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000856,0.3236639,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.4360919,0,0,-1,0,0,0,0,0.4360919,0.4797011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000856,0.4797011,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.46001,0,0,-1,0,0,0,0,0.46001,0.506011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000856,0.506011,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.4652432,0,0,-1,0,0,0,0,0.4652432,0.5117674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000856,0.5117674,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2596961,0,0,-1,0,0,0,0,0.2596961,0.2856657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000856,0.2856657,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1214496,0.1214496,1.574081,0,0.4858242,0.1214496,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2002684,0.1335946,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.485352,0.485352,1.7,0,0.5202,0.485352,0,0,0,0,0,0,0,1.214648,1.153916,3.679654,1.242,1.153916,0,1.153916,3.603886,60.06464,0.2006139,0.5338872,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.346507,0.346507,1.7,0,0.5202,0.346507,68.34457,0,0,0,0.2368187,0,0,1.353493,1.285818,2.525739,2.280524,1.522637,0,1.522637,5.048386,84.1396,0.2008176,0.3811577,0.189455,1.7,2.517343
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2268531,0.2268531,0,0,0,0.2268531,309.5445,0,0,0,0.7022114,0.2387927,0.2268531,0,0,1.003102,3.650898,0.4634186,0,0.4634186,5.488024,91.46688,0.2005847,0.2495384,0.5617691,0,4.353109
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.6887191,0,0,1.228402,0,0,0,0,0.539683,4.067974,0.539683,0,0.539683,6.000012,100,0.2003141,0,0.9827217,0,5.296376
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.6872499,0.6872499,0,0,0,0.6872499,184.2859,0.5430839,0,0,1.266505,0.7234209,0.6872499,0,0,0,4.553689,0,0,0,6.000012,100,0.2003141,0.7559749,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003141,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.6987919,0.6987919,0,0,0,0.6987919,295.3185,1.328091,0,0,2.063661,0.7355704,0.6987919,0,0,0,4.553689,0,0,0,6.000012,100,0.2003141,0.7686711,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.9914907,0.9914907,0,0,0,0.9914907,204.3881,0.9828147,0,0,2.026489,1.043674,0.9914907,0,0,0,4.553689,0,0,0,6.000012,100,0.2003141,1.09064,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2003141,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.909803,1.38,0,-1,0,1.38,85.42567,0,0.529803,0.7207834,1.178874,1.452632,1.38,0,0,0,4.553689,0,0.2737573,-0.2737573,5.711446,95.19058,0.2003141,2.100783,0.9430994,0,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.187877,1.187877,0,-1,0,1.187877,54.52275,0,0,0,0.6476632,1.250397,1.187877,0,0,0.3041748,4.279932,0,0.6027336,-0.6027336,5.076109,84.60165,0.2003141,1.306665,0.5181305,0,4.927595
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.101863,1.38,0,-1,0,1.38,19.23259,0.0000000000000002220446,0.7218634,0.9320497,0.2654098,1.452632,1.38,0,0,0.9738788,3.677198,0,1.187222,-1.187222,3.824668,63.74434,0.2003141,2.31205,0.2123278,0,3.942608
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.9302619,0.9302619,0,-1,0,0.9302619,9.332072,0,0.0000000000000001110223,0,0.08681271,0.979223,0.9302619,0,0,2.293014,2.489976,0,0.8924103,-0.8924103,2.883985,48.06631,0.2003141,1.023288,0.06945017,0,2.576789
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.602373,1.38,0,-1,0,1.38,0,0,0.2223735,0.3826109,0,1.452632,1.38,0,0,3.284581,1.597566,0,1.452632,-1.452632,1.352777,22.54623,0.2003141,1.762611,0,0,1.597566
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.135501,0.1376876,0,-1,0,0.1376876,0,0,0.9978138,1.111364,0,0.1449343,0.1376876,0,0,4.898616,0.1449343,0,0.1449343,-0.1449343,1.200002,20,0.2003141,1.249051,0,0,0.1449343
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.04359357,0,0,-1,0,0,0,0,0.04359357,0.04795293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003141,0.04795293,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4002307,0,0,-1,0,0,0,0,0.4002307,0.4402538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003141,0.4402538,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.2872475,0,0,-1,0,0,0,0,0.2872475,0.3159722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003141,0.3159722,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003141,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003141,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2808512,0,0,-1,0,0,0,0,0.2808512,0.3089364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003141,0.3089364,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1189304,0,0,-1,0,0,0,0,0.1189304,0.1308234,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003141,0.1308234,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.07941387,0,0,-1,0,0,0,0,0.07941387,0.08735526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2003141,0.08735526,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.0625115,0.0625115,1.515143,0,0.4697341,0.0625115,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2004492,0.06876265,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2005363,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.5600306,0.5600306,1.7,0,0.5202,0.5600306,57.36046,0,0,0,0.3212361,0,0,1.139969,1.082971,2.299654,2.484,1.404207,0,1.404207,5.150516,85.84177,0.2007965,0.6160337,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.9934392,0.9934392,0,0,0,0.9934392,62.86213,0.0000000000000002220446,0,0,0.624497,1.045725,0.9934392,0,0,0.8954473,3.747786,0,0.4212285,-0.4212285,4.706502,78.44155,0.2007965,1.092783,0.4995976,0,4.372283
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.957639,1.38,0,-1,0,1.38,92.05393,0,0.5776395,0.7734034,1.270344,1.452632,1.38,0,0,1.363479,3.326558,0,0.1822873,-0.1822873,4.514355,75.23909,0.2007965,2.153403,1.016275,0,4.596902
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.3837429,0.3837429,0,0,0,0.3837429,340.6243,0,0,0,1.307122,0.4039399,0.3837429,0,0,1.56602,3.144271,0.9031819,0,0.9031819,5.371188,89.51962,0.2003488,0.4221172,1.045697,0,4.451392
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.365289,1.365289,0.425,0,0.172125,1.365289,121.7325,0.009383537,0,0,1.662001,0.9897784,0.9402895,0,0,0.6628386,3.957134,0.6628386,0,0.6628386,6.000012,100,0.2000215,1.501818,1.3296,1.7,5.619135
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2597345,0.2597345,0,0,0,0.2597345,605.8372,1.300163,0,0,1.573568,0.2734047,0.2597345,0,0,0,4.553689,0,0,0,6.000012,100,0.2000215,0.2857079,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2000215,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.09542091,0.09542091,0,-1,0,0.09542091,1623.253,1.44848,0,0,1.548923,0.1004431,0.09542091,0,0,0,4.553689,0,0,0,6.000012,100,0.2000215,0.104963,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.790709,1.38,0,-1,0,1.38,65.92094,0,0.4107089,0.5897797,0.909709,1.452632,1.38,0,0,0,4.553689,0,0.5429226,-0.5429226,5.427722,90.46185,0.2000215,1.96978,0.7277672,0,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01121552,0.01121552,0,-1,0,0.01121552,3825.019,0,0,0,0.4289958,0.01180581,0.01121552,0,0,0.6032472,4.010767,0.41719,0,0.41719,5.823503,97.05818,0.199816,0.01233707,0.3431967,0,4.439762
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.183263,1.38,0,-1,0,1.38,19.29933,0,0.8032631,1.021589,0.2663307,1.452632,1.38,0,0,0.1860572,4.386238,0,1.186301,-1.186301,4.573032,76.21704,0.199816,2.401589,0.2130646,0,4.652568
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.967613,1.38,0,-1,0,1.38,4.825338,0.0000000000000002220446,0.5876126,0.7843739,0.06658967,1.452632,1.38,0,0,1.504169,3.199937,0,1.386042,-1.386042,3.112015,51.86682,0.199816,2.164374,0.05327174,0,3.266526
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.044216,1.813895,0,0,0,3.112015,51.86682,0.199816,0,0,0,1.813895
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.034798,1.034798,0,-1,0,1.034798,0,0,0,0,0,1.089261,1.034798,0,0,3.044216,1.813895,0,1.089261,-1.089261,1.963834,32.7305,0.199816,1.138277,0,0,1.813895
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.064156,0.6884023,0,-1,0,0.6884023,0,0,0.3757532,0.4821688,0,0.724634,0.6884023,0,0,4.254506,0.724634,0,0.724634,-0.724634,1.200002,20,0.199816,1.170571,0,0,0.724634
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1610592,0,0,-1,0,0,0,0,0.1610592,0.1771651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199816,0.1771651,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199816,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.5895494,0,0,-1,0,0,0,0,0.5895494,0.6485043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199816,0.6485043,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1219343,0,0,-1,0,0,0,0,0.1219343,0.1341278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199816,0.1341278,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1687577,0,0,-1,0,0,0,0,0.1687577,0.1856335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199816,0.1856335,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.3580798,0,0,-1,0,0,0,0,0.3580798,0.3938878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199816,0.3938878,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.37045,0,0,-1,0,0,0,0,0.37045,0.4074951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.199816,0.4074951,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2024614,0.2024614,1.655093,0,0.5079404,0.2024614,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.200055,0.2227075,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2258285,0.2258285,1.67846,0,0.5143196,0.2258285,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2003097,0.2484113,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.4661578,0.4661578,1.7,0,0.5202,0.4661578,84.44707,0,0,0,0.3936566,0,0,1.233842,1.17215,2.299654,2.484,1.565807,0,1.565807,5.303823,88.39687,0.2004877,0.5127736,0.3149253,1.7,2.877657
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.161055,1.161055,0,0,0,1.161055,74.68925,0,0,0,0.8671831,1.222163,1.161055,0,0,0.7338477,3.893226,0,0.3549797,-0.3549797,4.929641,82.16053,0.2004877,1.27716,0.6937464,0,4.760409
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.3648415,0.3648415,0,-1,0,0.3648415,370.0235,0,0,0,1.349999,0.3840436,0.3648415,0,0,1.12827,3.538246,0.9659553,0,0.9659553,5.846027,97.43359,0.2000171,0.4013256,1.079999,0,4.888245
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.9494677,0.9494677,0,0,0,0.9494677,164.0927,0.3962535,0,0,1.558007,0.9994397,0.9494677,0,0,0.1623143,4.407606,0.1623143,0,0.1623143,6.000012,100,0.1999382,1.044415,1.246406,0,5.965613
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.709633,1.709633,0.425,0,0.172125,1.709633,119.4533,0.6899672,0,0,2.042213,1.352245,1.284633,0,0,0,4.553689,0,0,0,6.000012,100,0.1999382,1.880597,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.324455,1.324455,0.425,0,0.172125,1.324455,150.5248,1.046838,0,0,1.993633,0.9467946,0.8994548,0,0,0,4.553689,0,0,0,6.000012,100,0.1999382,1.4569,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.009135,1.009135,0,0,0,1.009135,165.1975,0.6048189,0,0,1.667067,1.062248,1.009135,0,0,0,4.553689,0,0,0,6.000012,100,0.1999382,1.110049,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.089462,1.089462,0,-1,0,1.089462,118.5313,0.1445519,0,0,1.291354,1.146802,1.089462,0,0,0,4.553689,0,0,0,6.000012,100,0.1999382,1.198408,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.069054,1.069054,0,-1,0,1.069054,47.5322,0,0.0000000000000002220446,0,0.5081447,1.12532,1.069054,0,0,0,4.553689,0,0.6171749,-0.6171749,5.349452,89.15736,0.1999382,1.175959,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.374046,1.374046,0,-1,0,1.374046,47.567,0,0,0.1314508,0.6535925,1.446364,1.374046,0,0,0.6857499,3.936514,0,0.7927718,-0.7927718,4.513798,75.22981,0.1999382,1.511451,0.5228741,0,4.590106
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.5111158,0.5111158,0,-1,0,0.5111158,54.63226,0,0,0,0.2792341,0.5380166,0.5111158,0,0,1.566607,3.143742,0,0.2587825,-0.2587825,4.241017,70.68347,0.1999382,0.5622274,0.2233873,0,3.422976
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.631037,1.38,0,-1,0,1.38,3.878157,0.0000000000000002220446,0.2510368,0.4141405,0.05351857,1.452632,1.38,0,0,1.854144,2.88496,0,1.399113,-1.399113,2.766222,46.10361,0.1999382,1.79414,0.04281486,0,2.938478
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.08177,1.08177,0,-1,0,1.08177,0,0,0,0,0,1.138705,1.08177,0,0,3.408714,1.485847,0,1.138705,-1.138705,1.565922,26.09864,0.1999382,1.189947,0,0,1.485847
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.322364,0.3297845,0,-1,0,0.3297845,0,0,0.9925794,1.124816,0,0.3471416,0.3297845,0,0,4.673942,0.3471416,0,0.3471416,-0.3471416,1.200002,20,0.1999382,1.4546,0,0,0.3471416
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.420515,0,0,-1,0,0,0,0,1.420515,1.562567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999382,1.562567,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.03395832,0,0,-1,0,0,0,0,0.03395832,0.03735415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999382,0.03735415,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.08467596,0,0,-1,0,0,0,0,0.08467596,0.09314356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999382,0.09314356,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.02918145,0,0,-1,0,0,0,0,0.02918145,0.0320996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999382,0.0320996,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.5424674,0,0,-1,0,0,0,0,0.5424674,0.5967141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999382,0.5967141,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.4046651,0,0,-1,0,0,0,0,0.4046651,0.4451316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999382,0.4451316,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1086666,0,0,-1,0,0,0,0,0.1086666,0.1195332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999382,0.1195332,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3127891,0,0,-1,0,0,0,0,0.3127891,0.344068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999382,0.344068,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.4529786,0.4529786,1.7,0,0.5202,0.4529786,0,0,0,0,0,0,0,1.247021,1.18467,5.059654,0,1.18467,0,1.18467,2.323879,38.73125,0.2002807,0.4982764,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.09878875,0.09878875,1.55142,0,0.4796377,0.09878875,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.874984,1.066203,1.38,0,1.38,3.633062,60.55092,0.2004384,0.1086676,0,1.7,1.066203
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.494984,2.308203,1.764646,0,1.764646,5.307153,88.45237,0.2003374,0,0.3077169,1.7,2.692849
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.7643293,0.7643293,0,0,0,0.7643293,110.5548,0,0,0,0.8450031,0.8045571,0.7643293,0,0,0.7303379,3.896385,0.04044595,0,0.04044595,5.345523,89.09187,0.200318,0.8407622,0.6760025,0,4.741388
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.6970973,0,0,1.386989,0,0,0,0,0.689892,3.932786,0.689892,0,0.689892,6.000012,100,0.1999863,0,1.109591,0,5.319776
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999863,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999863,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999863,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.734395,2.734395,1.354395,0,0.4258499,2.734395,68.15215,0.4109174,0,0,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999863,3.007835,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.681183,0.681183,0,-1,0,0.681183,237.1894,0.8986591,0,0,1.615694,0.7170348,0.681183,0,0,0,4.553689,0,0,0,6.000012,100,0.1999863,0.7493013,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.4866578,0.4866578,0,-1,0,0.4866578,274.3127,0.822693,0,0,1.334964,0.5122713,0.4866578,0,0,0,4.553689,0,0,0,6.000012,100,0.1999863,0.5353236,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.166422,1.166422,0,-1,0,1.166422,75.10612,0,0.0000000000000002220446,0,0.8760543,1.227813,1.166422,0,0,0,4.553689,0,0.3517582,-0.3517582,5.629226,93.82025,0.1999863,1.283064,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.5799903,0.5799903,0,-1,0,0.5799903,65.39914,0,0,0,0.3793086,0.6105161,0.5799903,0,0,0.3908424,4.201931,0,0.2312074,-0.2312074,5.385512,89.75836,0.1999863,0.6379893,0.3034469,0,4.581239
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.09513509,0.09513509,0,-1,0,0.09513509,66.61959,0,0,0,0.06337861,0.1001422,0.09513509,0,0,0.6477396,3.970723,0,0.0367636,-0.0367636,5.34676,89.11249,0.1999863,0.1046486,0.05070288,0,4.034102
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.301976,1.38,0,-1,0,1.38,0,0,0.9219764,1.152174,0,1.452632,1.38,0,0,0.688588,3.93396,0,1.452632,-1.452632,3.815552,63.5924,0.1999863,2.532174,0,0,3.93396
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.775106,1.38,0,-1,0,1.38,0,0,0.395106,0.5726167,0,1.452632,1.38,0,0,2.302623,2.481328,0,1.452632,-1.452632,2.284344,38.07232,0.1999863,1.952617,0,0,2.481328
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2185524,0.2185524,0,-1,0,0.2185524,0,0,0.00000000000000002775558,0,0,0.2300552,0.2185524,0,0,3.916658,1.028697,0,0.2300552,-0.2300552,2.041844,34.03067,0.1999863,0.2404077,0,0,1.028697
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.2999486,0.2999486,0,-1,0,0.2999486,0,0,0.00000000000000005551115,0,0,0.3157354,0.2999486,0,0,4.172275,0.7986413,0,0.3157354,-0.3157354,1.70903,28.48378,0.1999863,0.3299434,0,0,0.7986413
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1941679,0.1941679,0,-1,0,0.1941679,0,0,0.00000000000000002775558,0,0,0.2043872,0.1941679,0,0,4.523092,0.482906,0,0.2043872,-0.2043872,1.493587,24.89307,0.1999863,0.2135847,0,0,0.482906
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1661186,0.1661186,0,-1,0,0.1661186,0,0,0.00000000000000002775558,0,0,0.1748617,0.1661186,0,0,4.750189,0.2785187,0,0.1748617,-0.1748617,1.309267,21.82107,0.1999863,0.1827305,0,0,0.2785187
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.05856825,0.05856825,0,-1,0,0.05856825,0,0,0.000000000000000006938894,0,0,0.06165078,0.05856825,0,0,4.94448,0.1036571,0,0.06165078,-0.06165078,1.244281,20.73797,0.1999863,0.06442507,0,0,0.1036571
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2228109,0.03990596,0,-1,0,0.03990596,0,0,0.182905,0.205186,0,0.04200628,0.03990596,0,0,5.012981,0.04200628,0,0.04200628,-0.04200628,1.200002,20,0.1999863,0.245092,0,0,0.04200628
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2166218,0,0,-1,0,0,0,0,0.2166218,0.238284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999863,0.238284,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1001034,0,0,-1,0,0,0,0,0.1001034,0.1101138,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999863,0.1101138,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.316242,0.316242,1.7,0,0.5202,0.316242,0,0,0,0,0,0,0,1.383758,1.31457,5.059654,0,1.31457,0,1.31457,2.447113,40.78514,0.2002826,0.3478662,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1366339,0.1366339,1.589265,0,0.4899695,0.1366339,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.745084,1.183113,1.38,0,1.38,3.756296,62.60481,0.2004657,0.1502973,0,1.7,1.183113
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.4240482,0.4240482,1.7,0,0.5202,0.4240482,80.84818,0,0,0,0.3428352,0,0,1.275952,1.212154,2.365084,2.425113,1.554989,0,1.554989,5.231489,87.1913,0.2006439,0.466453,0.2742682,1.7,2.767948
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.097786,1.097786,0,0,0,1.097786,81.87418,0.0000000000000002220446,0,0,0.8988037,1.155565,1.097786,0,0,0.8100948,3.824604,0,0.256761,-0.256761,4.960839,82.68048,0.2006439,1.207565,0.7190429,0,4.723407
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.6410307,0.6410307,0,-1,0,0.6410307,199.6773,0,0,0,1.279993,0.6747692,0.6410307,0,0,1.095385,3.567843,0.6052235,0,0.6052235,5.535004,92.24989,0.2003558,0.7051338,1.023994,0,4.847836
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.279878,1.279878,0.425,0,0.172125,1.279878,132.7619,0.309157,0,0,1.69919,0.8998718,0.8548782,0,0,0.4901613,4.112544,0.4901613,0,0.4901613,6.000012,100,0.2001231,1.407866,1.359352,1.7,5.811734
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.7452826,0.7452826,0,0,0,0.7452826,238.31,0.9915753,0,0,1.776083,0.784508,0.7452826,0,0,0,4.553689,0,0,0,6.000012,100,0.2001231,0.8198109,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,2.500591,2.500591,1.12059,0,0.3620212,2.500591,66.56358,0.211851,0,0,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001231,2.750649,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.362691,0.362691,0,0,0,0.362691,544.6802,1.593726,0,0,1.975506,0.3817801,0.362691,0,0,0,4.553689,0,0,0,6.000012,100,0.2001231,0.3989601,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.268664,1.268664,0,-1,0,1.268664,140.8751,0.4517964,0,0.0155308,1.787233,1.335436,1.268664,0,0,0,4.553689,0,0,0,6.000012,100,0.2001231,1.395531,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.564177,1.38,0,-1,0,1.38,92.78815,0,0.1841767,0.3405944,1.280476,1.452632,1.38,0,0,0,4.553689,0,0.1721552,-0.1721552,5.818544,96.97555,0.2001231,1.720594,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.36232,1.36232,0,-1,0,1.36232,70.27432,0,0,0.1185516,0.9573609,1.434021,1.36232,0,0,0.1912835,4.381534,0,0.4766597,-0.4766597,5.316101,88.60151,0.2001231,1.498552,0.7658887,0,5.338895
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.765726,1.38,0,-1,0,1.38,42.38816,0.0000000000000002220446,0.3857263,0.562299,0.5849566,1.452632,1.38,0,0,0.7209055,3.904874,0,0.8676749,-0.8676749,4.401491,73.35804,0.2001231,1.942299,0.4679653,0,4.48983
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.356813,1.356813,0,-1,0,1.356813,5.417624,0,0,0.1124945,0.07350704,1.428224,1.356813,0,0,1.684989,3.037199,0,1.354717,-1.354717,2.973494,49.55813,0.2001231,1.492494,0.05880563,0,3.110706
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,3.555192,1.38,0,-1,0,1.38,0,0,2.175193,2.530712,0,1.452632,1.38,0,0,3.19023,1.682482,0,1.452632,-1.452632,1.442286,24.03805,0.2001231,3.910712,0,0,1.682482
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.759083,0.2183577,0,-1,0,0.2183577,0,0,2.540726,2.816634,0,0.2298502,0.2183577,0,0,4.804265,0.2298502,0,0.2298502,-0.2298502,1.200002,20,0.2001231,3.034992,0,0,0.2298502
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.518323,0,0,-1,0,0,0,0,1.518323,1.670155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001231,1.670155,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.3684551,0,0,-1,0,0,0,0,0.3684551,0.4053006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001231,0.4053006,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2189043,0,0,-1,0,0,0,0,0.2189043,0.2407947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001231,0.2407947,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.3774778,0,0,-1,0,0,0,0,0.3774778,0.4152256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001231,0.4152256,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1287527,0,0,-1,0,0,0,0,0.1287527,0.1416279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001231,0.1416279,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2446704,0,0,-1,0,0,0,0,0.2446704,0.2691374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001231,0.2691374,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3029886,0,0,-1,0,0,0,0,0.3029886,0.3332875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001231,0.3332875,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.07897297,0,0,-1,0,0,0,0,0.07897297,0.08687027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001231,0.08687027,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2024854,0.2024854,1.655117,0,0.507947,0.2024854,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2003521,0.222734,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.03506596,0.03506596,1.487698,0,0.4622414,0.03506596,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2004601,0.03857256,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.5756154,0.5756154,1.7,0,0.5202,0.5756154,47.27527,0.0000000000000002220446,0,0,0.2721237,0,0,1.124385,1.068165,2.299654,2.484,1.340289,0,1.340289,5.089878,84.83113,0.2007372,0.6331769,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.250461,1.250461,0,0,0,1.250461,60.08874,0,0,0,0.7513865,1.316275,1.250461,0,0,0.9593652,3.69026,0,0.5648886,-0.5648886,4.494433,74.90707,0.2007372,1.375507,0.6011092,0,4.441647
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.435334,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.0553336,0.198867,1.032541,1.452632,1.38,0,0,1.587019,3.125371,0,0.4200903,-0.4200903,4.051619,67.52686,0.2007372,1.578867,0.8260331,0,4.157913
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2779105,0.2779105,0,0,0,0.2779105,436.6837,0,0,0,1.21359,0.2925374,0.2779105,0,0,2.053786,2.705281,0.9210524,0,0.9210524,4.925406,82.08994,0.2003043,0.3057016,0.9708718,0,3.918871
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.7192065,0.7192065,0,0,0,0.7192065,167.7757,0,0,0,1.206654,0.7570595,0.7192065,0,0,1.132734,3.534228,0.4495943,0,0.4495943,5.351929,89.19864,0.2000936,0.7911271,0.965323,0,4.740882
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.424854,1.424854,1.584677,0,0.4887169,1.424854,36.13734,0,0,0,0.5149041,0,0,0.1598237,0.1518325,0.6831396,3.938863,0.6667367,0,0.6667367,5.984451,99.74065,0.2002418,1.567339,0.4119233,1.7,4.453767
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.320509,0,0,1.336912,0,0,0,0,0.01640296,4.538926,0.01640296,0,0.01640296,6.000012,100,0.2002341,0,1.06953,0,5.875838
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.6933126,0.6933126,0,-1,0,0.6933126,142.9935,0.2615891,0,0,0.9913918,0.7298028,0.6933126,0,0,0,4.553689,0,0,0,6.000012,100,0.2002341,0.7626439,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.1900806,0.1900806,0,-1,0,0.1900806,512.4714,0.7740237,0,0,0.9741085,0.2000848,0.1900806,0,0,0,4.553689,0,0,0,6.000012,100,0.2002341,0.2090886,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,-1,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2002341,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.4993649,0.4993649,0,-1,0,0.4993649,64.61214,0,0.00000000000000005551115,0,0.3226503,0.5256472,0.4993649,0,0,0,4.553689,0,0.2029969,-0.2029969,5.786035,96.43372,0.2002341,0.5493014,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.403958,1.38,0,-1,0,1.38,6.351693,0,0.02395777,0.1643535,0.08765336,1.452632,1.38,0,0,0.2255521,4.350692,0,1.364978,-1.364978,4.347221,72.45354,0.2002341,1.544353,0.07012269,0,4.438345
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.7258171,0.7258171,0,-1,0,0.7258171,0,0,0.0000000000000001110223,0,0,0.7640181,0.7258171,0,0,1.742195,2.985714,0,0.7640181,-0.7640181,3.541875,59.03114,0.2002341,0.7983989,0,0,2.985714
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3020023,0.3020023,0,-1,0,0.3020023,0,0,0.00000000000000005551115,0,0,0.3178972,0.3020023,0,0,2.591104,2.221696,0,0.3178972,-0.3178972,3.206782,53.44627,0.2002341,0.3322026,0,0,2.221696
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,2.846333,1.38,0,-1,0,1.38,0,0,1.466333,1.750966,0,1.452632,1.38,0,0,2.944323,1.903799,0,1.452632,-1.452632,1.675574,27.92618,0.2002341,3.130966,0,0,1.903799
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.558358,0.451167,0,0,0,1.675574,27.92618,0.2002341,0,0,0,0.451167
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.2792214,0.2792214,0,-1,0,0.2792214,0,0,0,0,0,0.2939172,0.2792214,0,0,4.558358,0.451167,0,0.2939172,-0.2939172,1.365758,22.76259,0.2002341,0.3071435,0,0,0.451167
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.884933,0.1572498,0,0,0,1.365758,22.76259,0.2002341,0,0,0,0.1572498
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.06355429,0.06355429,0,-1,0,0.06355429,0,0,0,0,0,0.06689925,0.06355429,0,0,4.884933,0.1572498,0,0.06689925,-0.06689925,1.29524,21.58729,0.2002341,0.06990972,0,0,0.1572498
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2731741,0.08583299,0,-1,0,0.08583299,0,0,0.1873412,0.2146586,0,0.09035052,0.08583299,0,0,4.959265,0.09035052,0,0.09035052,-0.09035052,1.200002,20,0.2002341,0.3004916,0,0,0.09035052
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.3970012,0,0,-1,0,0,0,0,0.3970012,0.4367013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002341,0.4367013,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.08420762,0,0,-1,0,0,0,0,0.08420762,0.09262837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002341,0.09262837,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2343473,0.2343473,1.686979,0,0.5166453,0.2343473,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.200482,0.2577821,0,1.7,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02418942,0.02418942,1.476821,0,0.4592721,0.02418942,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2005804,0.02660836,0,1.7,1.242
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1770384,0,0,1.452632,1.38,2.299654,2.484,1.557038,0,1.557038,5.295505,88.25823,0.200579,0,0.1416307,1.7,2.661038
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.7661945,0.7661945,0,0,0,0.7661945,19.66705,0,0.0000000000000001110223,0,0.1506878,0.8065205,0.7661945,0,0,0.7426159,3.885334,0,0.6558327,-0.6558327,4.604196,76.73645,0.200579,0.842814,0.1205503,0,4.036022
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,1.471319,3.229502,0.3773216,0,0.3773216,4.962155,82.70242,0.2004041,0,0.3018573,0,3.606823
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.365372,2.365372,1.7,0,0.5202,2.365372,32.73207,0,0,0,0.7742352,0.7003913,0.6653717,0,0,1.093997,3.569091,0.07384396,0,0.07384396,5.032209,83.86999,0.2004191,2.601909,0.6193882,1.7,4.343327
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.305377,2.305377,1.7,0,0.5202,2.305377,34.88581,0,0,0,0.8042495,0.6372389,0.605377,0,0,1.020153,3.635551,0.1670106,0,0.1670106,5.19065,86.51065,0.2004529,2.535915,0.6433996,1.7,4.4398
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.623179,1.623179,1.7,0,0.5202,1.623179,43.49398,0,0,0,0.7059849,0,0,0.07682142,0.07298035,0.8531429,3.78586,0.7789652,0,0.7789652,5.929641,98.82715,0.2006156,1.785496,0.5647879,1.7,4.491845
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,2.849593,2.849593,1.7,0,0.5202,2.849593,42.55686,0,0,0.05455202,1.212697,1.210098,1.149593,0,0,0.07417762,4.486929,0.002599654,0,0.002599654,5.932107,98.86826,0.2006162,3.134552,0.9701578,1.7,5.699626
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.5789034,0.5789034,0,-1,0,0.5789034,124.1652,0.03784674,0,0,0.7187967,0.609372,0.5789034,0,0,0.07157797,4.489269,0.07157797,0,0.07157797,6.000012,100,0.2005831,0.6367938,0.5750374,0,5.208066
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.134354,1.134354,0,-1,0,1.134354,45.40925,0,0,0,0.5151016,1.194057,1.134354,0,0,0,4.553689,0,0.6789551,-0.6789551,5.28433,88.072,0.2005831,1.247789,0.4120812,0,5.06879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.3683987,0.3683987,0,-1,0,0.3683987,40.04938,0,0.00000000000000005551115,0,0.1475414,0.3877881,0.3683987,0,0,0.7543946,3.874734,0,0.2402467,-0.2402467,5.031088,83.8513,0.2005831,0.4052385,0.1180331,0,4.022275
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.457482,1.38,0,-1,0,1.38,12.03284,0,0.07748229,0.2232305,0.1660533,1.452632,1.38,0,0,1.021335,3.634487,0,1.286578,-1.286578,3.674916,61.24847,0.2005831,1.60323,0.1328426,0,3.80054
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.8613762,0.8613762,0,-1,0,0.8613762,9.708638,0,0.0000000000000001110223,0,0.08362789,0.9067117,0.8613762,0,0,2.450867,2.347909,0,0.8230838,-0.8230838,2.807309,46.78839,0.2005831,0.9475138,0.06690231,0,2.431537
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.4278197,0.4278197,0,-1,0,0.4278197,0,0,0.00000000000000005551115,0,0,0.4503365,0.4278197,0,0,3.365404,1.524825,0,0.4503365,-0.4503365,2.332613,38.8768,0.2005831,0.4706017,0,0,1.524825
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.201416,1.020764,0,-1,0,1.020764,0,0,0.1806521,0.3007937,0,1.074488,1.020764,0,0,3.865778,1.074488,0,1.074488,-1.074488,1.200002,20,0.2005831,1.321558,0,0,1.074488
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.8618386,0,0,-1,0,0,0,0,0.8618386,0.9480225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005831,0.9480225,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.2991156,0,0,-1,0,0,0,0,0.2991156,0.3290271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005831,0.3290271,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.5955732,0,0,-1,0,0,0,0,0.5955732,0.6551305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005831,0.6551305,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2308216,0,0,-1,0,0,0,0,0.2308216,0.2539038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005831,0.2539038,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1455616,0,0,-1,0,0,0,0,0.1455616,0.1601178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005831,0.1601178,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1822936,0,0,-1,0,0,0,0,0.1822936,0.200523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005831,0.200523,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005831,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02290592,0,0,-1,0,0,0,0,0.02290592,0.02519651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005831,0.02519651,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005831,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2038288,0.2038288,1.65646,0,0.5083137,0.2038288,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2008053,0.2242116,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1113171,0.1113171,1.563949,0,0.483058,0.1113171,213.7205,0.0000000000000002220446,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.2008524,0.1224488,0.1903259,1.7,1.479907
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.2007241,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1353654,0.1353654,0,-1,0,0.1353654,416.8425,0.1922798,0,0,0.5642603,0.1424898,0.1353654,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.2006192,0.1489019,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.9730563,0.9730563,0,0,0,0.9730563,102.9648,0,0,0,1.001906,1.02427,0.9730563,0,0,0,4.553689,0,0.02236386,-0.02236386,5.976439,99.60711,0.2006192,1.070362,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.474724,1.474724,0.425,0,0.172125,1.474724,86.81052,0.1503943,0,0,1.280216,1.104972,1.049724,0,0,0.02484874,4.531325,0.02484874,0,0.02484874,6.000012,100,0.2006079,1.622196,1.024172,1.7,5.811541
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.7500482,0.7500482,0,0,0,0.7500482,179.7714,0.558848,0,0,1.348372,0.7895244,0.7500482,0,0,0,4.553689,0,0,0,6.000012,100,0.2006079,0.825053,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006079,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.694865,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.3148647,0.4843511,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.2006079,1.864351,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.418872,1.38,0,-1,0,1.38,41.42806,0.0000000000000002220446,1.038872,1.280759,0.5717072,1.452632,1.38,0,0,0.8851932,3.757015,0,0.8809244,-0.8809244,4.231668,70.52766,0.2006079,2.660759,0.4573658,0,4.328722
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.271612,1.38,0,-1,0,1.38,60.87955,0.0000000000000002220446,0.8916119,1.118773,0.8401377,1.452632,1.38,0,0,1.863998,2.876091,0,0.6124938,-0.6124938,3.586043,59.76726,0.2006079,2.498773,0.6721102,0,3.716228
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,-1,0,0,0,0,0,0,0.2497155,0,0,0,0,2.544547,2.263597,0.2497155,0,0.2497155,3.822944,63.7156,0.2004938,0,0.1997724,0,2.513312
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,-1,0,0,0,0,0,0,0.08107752,0,0,0,0,2.294831,2.488341,0.08107752,0,0.08107752,3.899861,64.99755,0.2004568,0,0.06486201,0,2.569418
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.042473,1.042473,0,-1,0,1.042473,0,0,0.0000000000000002220446,0,0,1.09734,1.042473,0,0,2.213754,2.561311,0,1.09734,-1.09734,2.743163,45.71929,0.2004568,1.14672,0,0,2.561311
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.826281,1.38,0,-1,0,1.38,0,0,0.4462807,0.6289088,0,1.452632,1.38,0,0,3.433021,1.463971,0,1.452632,-1.452632,1.211955,20.1992,0.2004568,2.008909,0,0,1.463971
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.850218,0.01077198,0,-1,0,0.01077198,0,0,1.839446,2.024468,0,0.01133892,0.01077198,0,0,5.047056,0.01133892,0,0.01133892,-0.01133892,1.200002,20,0.2004568,2.03524,0,0,0.01133892
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1669853,0,0,-1,0,0,0,0,0.1669853,0.1836839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004568,0.1836839,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004568,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4111578,0,0,-1,0,0,0,0,0.4111578,0.4522735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004568,0.4522735,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.4149657,0,0,-1,0,0,0,0,0.4149657,0.4564623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004568,0.4564623,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004568,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2053937,0,0,-1,0,0,0,0,0.2053937,0.2259331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004568,0.2259331,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.4591148,0,0,-1,0,0,0,0,0.4591148,0.5050263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2004568,0.5050263,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.07638896,0.07638896,1.529021,0,0.4735226,0.07638896,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.200589,0.08402786,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1802367,0.1802367,1.632868,0,0.5018731,0.1802367,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2007916,0.1982604,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.017631,2.017631,1.7,0,0.5202,2.017631,15.13478,0.00000000000000005551115,0,0,0.305364,0.3343483,0.3176308,0,0,2.299654,2.484,0,0.02898425,-0.02898425,3.787816,63.13015,0.2007916,2.219394,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.2827974,0.2827974,1.7,0,0.5202,0.2827974,250.4158,0,0,0,0.7081694,0,0,1.417203,1.346342,2.331859,2.455016,2.054512,0,2.054512,5.736897,95.61476,0.2007336,0.3110771,0.5665355,1.7,3.163185
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,2.935935,1.38,0,-1,0,1.38,101.2266,0,1.555935,1.849528,1.396927,1.452632,1.38,0,0,0.2773472,4.304076,0,0.0557042,-0.0557042,5.67818,94.63615,0.2007336,3.229528,1.117542,0,5.701004
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.6063561,0.6063561,0,0,0,0.6063561,238.1045,0.4662507,0,0,1.443761,0.6382696,0.6063561,0,0,0.3392408,4.248372,0.3392408,0,0.3392408,6.000012,100,0.2005804,0.6669917,1.155009,0,5.692133
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.006262,2.006262,1.504185,0,0.4667425,2.006262,26.34261,0,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.2005804,2.206888,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.482631,1.482631,0.425,0,0.172125,1.482631,84.16218,0.1345186,0,0,1.247815,1.113296,1.057631,0,0,0,4.553689,0,0,0,6.000012,100,0.2005804,1.630895,0.9982519,1.7,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.149597,1.149597,0,0,0,1.149597,142.1937,0.4245521,0,0,1.634654,1.210102,1.149597,0,0,0,4.553689,0,0,0,6.000012,100,0.2005804,1.264557,1.307723,0,6.188343
