Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.4705772,0.4705772,0,-1,0,0.4705772,264.4462,0.7490789,0,0,1.244423,0.4953444,0.4705772,0,0,0,4.553689,0,0,0,6.000012,100,0.2005804,0.5176349,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.272606,1.272606,0,-1,0,1.272606,80.5403,0,0.0000000000000002220446,0.0198666,1.024961,1.339585,1.272606,0,0,0,4.553689,0,0.3146246,-0.3146246,5.668368,94.47262,0.2005804,1.399867,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.118528,1.118528,0,-1,0,1.118528,36.58633,0,0,0,0.4092285,1.177398,1.118528,0,0,0.3495829,4.239064,0,0.7681699,-0.7681699,4.858646,80.97728,0.2005804,1.230381,0.3273828,0,4.648293
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.020618,1.38,0,-1,0,1.38,25.92756,0.0000000000000002220446,0.6406183,0.8426801,0.3578004,1.452632,1.38,0,0,1.203105,3.470894,0,1.094831,-1.094831,3.704593,61.74309,0.2005804,2.22268,0.2862403,0,3.828695
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.704286,1.38,0,-1,0,1.38,4.594676,0,0.3242864,0.4947151,0.06340652,1.452632,1.38,0,0,2.419584,2.376063,0,1.389225,-1.389225,2.240221,37.33694,0.2005804,1.874715,0.05072522,0,2.43947
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.379565,0.9374962,0,-1,0,0.9374962,0,0,0.4420685,0.580025,0,0.9868381,0.9374962,0,0,3.963168,0.9868381,0,0.9868381,-0.9868381,1.200002,20,0.2005804,1.517521,0,0,0.9868381
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.56904,0,0,-1,0,0,0,0,2.56904,2.825944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005804,2.825944,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.208554,0,0,-1,0,0,0,0,1.208554,1.329409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005804,1.329409,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.09773006,0,0,-1,0,0,0,0,0.09773006,0.1075031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005804,0.1075031,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.3635809,0,0,-1,0,0,0,0,0.3635809,0.399939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005804,0.399939,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005804,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.197825,0,0,-1,0,0,0,0,0.197825,0.2176075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005804,0.2176075,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005804,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2106299,0,0,-1,0,0,0,0,0.2106299,0.2316929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005804,0.2316929,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2005804,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001730283,0.0001730283,1.452805,0,0.4527157,0.0001730283,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2006588,0.0001903311,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1046105,0.1046105,1.557242,0,0.4812271,0.1046105,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2008075,0.1150715,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3217528,0.3217528,1.7,0,0.5202,0.3217528,31.65413,0,0,0,0.1018481,0,0,1.378247,1.309335,2.299654,2.484,1.411183,0,1.411183,5.157134,85.95206,0.2010379,0.3539281,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.8884715,3.754065,0.5102286,0,0.5102286,5.64118,94.01947,0.2008096,0,0.4081829,0,4.264293
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.4058332,0,0,0.784076,0,0,0,0,0.3782429,4.21327,0.3782429,0,0.3782429,6.000012,100,0.2006406,0,0.6272609,0,4.997346
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.4424617,0.4424617,0,0,0,0.4424617,232.159,0.5614657,0,0,1.027215,0.4657492,0.4424617,0,0,0,4.553689,0,0,0,6.000012,100,0.2006406,0.4867079,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.5508034,0.5508034,0,0,0,0.5508034,179.1716,0.4070903,0,0,0.9868833,0.579793,0.5508034,0,0,0,4.553689,0,0,0,6.000012,100,0.2006406,0.6058837,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006406,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.8550194,0.8550194,0,0,0,0.8550194,112.0034,0.0576303,0,0,0.9576507,0.9000204,0.8550194,0,0,0,4.553689,0,0,0,6.000012,100,0.2006406,0.9405214,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.712923,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,1.332923,1.604215,1.193203,1.452632,1.38,0,0,0,4.553689,0,0.2594284,-0.2594284,5.726551,95.44231,0.2006406,2.984215,0.9545626,0,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.377122,1.377122,0,-1,0,1.377122,43.85516,0,0.0000000000000002220446,0.1348343,0.6039391,1.449602,1.377122,0,0,0.2882537,4.294261,0,0.8456631,-0.8456631,4.835144,80.58556,0.2006406,1.514834,0.4831513,0,4.8982
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,2.836332,1.38,0,-1,0,1.38,47.50383,0.0000000000000002220446,1.456332,1.739966,0.6555528,1.452632,1.38,0,0,1.227879,3.448597,0,0.7970787,-0.7970787,3.994949,66.58234,0.2006406,3.119966,0.5244423,0,4.10415
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.049544,1.049544,0,-1,0,1.049544,23.96292,0,0,0,0.2515014,1.104783,1.049544,0,0,2.113523,2.651519,0,0.8532816,-0.8532816,3.095511,51.59174,0.2006406,1.154498,0.2012011,0,2.90302
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.854936,1.38,0,-1,0,1.38,4.996449,0,0.4749358,0.6604294,0.068951,1.452632,1.38,0,0,3.061613,1.798237,0,1.383681,-1.383681,1.636983,27.283,0.2006406,2.040429,0.0551608,0,1.867188
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.8624852,0.3938287,0,-1,0,0.3938287,0,0,0.4686565,0.554905,0,0.4145565,0.3938287,0,0,4.599036,0.4145565,0,0.4145565,-0.4145565,1.200002,20,0.2006406,0.9487337,0,0,0.4145565
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.8991867,0,0,-1,0,0,0,0,0.8991867,0.9891053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006406,0.9891053,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1646259,0,0,-1,0,0,0,0,0.1646259,0.1810885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006406,0.1810885,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.3894272,0,0,-1,0,0,0,0,0.3894272,0.42837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006406,0.42837,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.09833659,0,0,-1,0,0,0,0,0.09833659,0.1081702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006406,0.1081702,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.4346209,0,0,-1,0,0,0,0,0.4346209,0.478083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006406,0.478083,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.4640395,0,0,-1,0,0,0,0,0.4640395,0.5104434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006406,0.5104434,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.5101792,0,0,-1,0,0,0,0,0.5101792,0.561197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006406,0.561197,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.2502498,0,0,-1,0,0,0,0,0.2502498,0.2752748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006406,0.2752748,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.05301405,0,0,-1,0,0,0,0,0.05301405,0.05831546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006406,0.05831546,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.09394123,0.09394123,1.546573,0,0.4783144,0.09394123,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.200781,0.1033354,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2702768,0.2702768,1.7,0,0.5202,0.2702768,0,0,0,0,0,0,0,1.429723,1.358237,3.679654,1.242,1.358237,0,1.358237,3.797722,63.29524,0.2010332,0.2973045,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.594153,1.594153,1.7,0,0.5202,1.594153,3.694809,0,0,0,0.0589009,0,0,0.1058472,0.1005549,2.321417,2.464413,0.1594558,0,0.1594558,3.948995,65.81645,0.2010708,1.753568,0.04712072,1.7,2.523314
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.133211,2.133211,1.7,0,0.5202,2.133211,5.977952,0.00000000000000005551115,0,0,0.1275223,0.4560115,0.4332109,0,0,2.161962,2.607924,0,0.3284892,-0.3284892,3.602737,60.0455,0.2010708,2.346532,0.1020179,1.7,2.735446
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.5433426,0.5433426,0,-1,0,0.5433426,68.31133,0,0,0,0.3711645,0.5719395,0.5433426,0,0,2.52695,2.279434,0,0.200775,-0.200775,3.391102,56.51825,0.2010708,0.5976768,0.2969316,0,2.650599
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.9554345,0.9554345,0,0,0,0.9554345,24.72521,0,0.0000000000000001110223,0,0.2362332,1.00572,0.9554345,0,0,2.750033,2.078659,0,0.7694873,-0.7694873,2.579991,42.99976,0.2010708,1.050978,0.1889865,0,2.314893
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.742543,1.742543,1.7,0,0.5202,1.742543,46.21957,0,0,0,0.805396,0.04478218,0.04254308,0,0,3.605019,1.309172,0.7606137,0,0.7606137,3.301572,55.0261,0.201217,1.916797,0.6443167,1.7,2.114568
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.032006,1.032006,1.7,0,0.5202,1.032006,24.33047,0,0,0,0.2510918,0,0,0.6679944,0.6345947,2.844405,1.993724,0.8856865,0,0.8856865,4.141809,69.03,0.20143,1.135206,0.2008734,1.7,2.244816
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09044082,0,0,1.452632,1.38,1.958719,2.790842,1.470441,0,1.470441,5.536791,92.27966,0.2014641,0,0.07235266,1.7,2.881283
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.201103,1.201103,0,-1,0,1.201103,9.749169,0,0.0000000000000002220446,0,0.1170976,1.264319,1.201103,0,0,0.4882778,4.114239,0,1.147221,-1.147221,4.327513,72.12508,0.2014641,1.321213,0.09367806,0,4.231337
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.5501251,0.5501251,0,-1,0,0.5501251,9.869067,0,0.0000000000000001110223,0,0.05429221,0.579079,0.5501251,0,0,1.762968,2.967017,0,0.5247868,-0.5247868,3.77434,62.90553,0.2014641,0.6051375,0.04343377,0,3.02131
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.662937,1.38,0,-1,0,1.38,8.747811,0,0.2829369,0.4492306,0.1207198,1.452632,1.38,0,0,2.346065,2.442231,0,1.331912,-1.331912,2.370381,39.50628,0.2014641,1.829231,0.09657583,0,2.56295
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,0,-1,0,0,0,0,0,0,0.1611087,0,0,0,0,3.825967,1.110319,0.1611087,0,0.1611087,2.523222,42.05362,0.2013929,0,0.128887,0,1.271428
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.096523,1.096523,0,-1,0,1.096523,6.08833,0,0.0000000000000002220446,0.0009400498,0.06675994,1.154235,1.096523,0,0,3.664858,1.255317,0,1.087475,-1.087475,1.376923,22.94868,0.2013929,1.206175,0.05340796,0,1.322077
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2258972,0.1594498,0,-1,0,0.1594498,0,0,0.06644738,0.08903711,0,0.1678419,0.1594498,0,0,4.873163,0.1678419,0,0.1678419,-0.1678419,1.200002,20,0.2013929,0.2484869,0,0,0.1678419
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.6250089,0,0,-1,0,0,0,0,0.6250089,0.6875098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013929,0.6875098,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.561918,0,0,-1,0,0,0,0,1.561918,1.71811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013929,1.71811,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1384826,0,0,-1,0,0,0,0,0.1384826,0.1523308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013929,0.1523308,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1812505,0,0,-1,0,0,0,0,0.1812505,0.1993755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013929,0.1993755,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013929,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.4901869,0,0,-1,0,0,0,0,0.4901869,0.5392056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013929,0.5392056,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1426446,0,0,-1,0,0,0,0,0.1426446,0.1569091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013929,0.1569091,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.2741421,0,0,-1,0,0,0,0,0.2741421,0.3015563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013929,0.3015563,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1511741,0,0,-1,0,0,0,0,0.1511741,0.1662915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013929,0.1662915,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2121361,0.2121361,1.664768,0,0.5105816,0.2121361,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2016076,0.2333498,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2016806,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.777862,2.777862,1.7,0,0.5202,2.777862,14.82549,0.0000000000000002220446,0,0,0.4118317,1.134592,1.077862,0,0,2.299654,2.484,0,0.7227599,-0.7227599,3.056513,50.94177,0.2016806,3.055648,0.3294654,1.7,2.895832
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,3.454762,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,0.3747615,0.7202377,0.9407228,1.452632,1.38,0,0,3.102721,1.76124,0,0.5119088,-0.5119088,2.516913,41.94847,0.2016806,3.800238,0.7525782,1.7,2.701963
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.2726814,0.2726814,0,-1,0,0.2726814,423.7225,0,0,0,1.155412,0.2870331,0.2726814,0,0,3.671509,1.249331,0.8683793,0,0.8683793,3.34073,55.67873,0.2012994,0.2999496,0.9243299,0,2.404744
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.301054,2.301054,1.7,0,0.5202,2.301054,74.40002,0,0,0,1.711985,0.6326886,0.6010542,0,0,2.803129,2.030873,1.079296,0,1.079296,4.36464,72.74386,0.2013407,2.53116,1.369588,1.7,3.742857
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.9485481,0.9485481,0.8400882,0,0.2854441,0.9485481,193.77,0,0,0,1.838001,0.1141683,0.1084599,0,0,1.723833,3.002239,1.723833,0,1.723833,6.000012,100,0.2008622,1.043403,1.470401,1.7,4.84024
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.067159,2.067159,0.6871588,0,0.2436944,2.067159,83.22231,0.2677056,0,0,1.720337,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008622,2.273875,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.304157,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.2241568,0.5545725,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008622,3.634573,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.6898404,0.6898404,0,-1,0,0.6898404,262.678,1.085911,0,0,1.812059,0.7261478,0.6898404,0,0,0,4.553689,0,0,0,6.000012,100,0.2008622,0.7588245,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.8210235,0.8210235,0,-1,0,0.8210235,179.992,0.6135415,0,0,1.477777,0.8642352,0.8210235,0,0,0,4.553689,0,0,0,6.000012,100,0.2008622,0.9031258,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.002059,1.38,0,-1,0,1.38,67.07314,0.0000000000000002220446,0.6220593,0.8222652,0.9256093,1.452632,1.38,0,0,0,4.553689,0,0.5270223,-0.5270223,5.444482,90.74118,0.2008622,2.202265,0.7404875,0,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.3679907,0.3679907,0,-1,0,0.3679907,113.7717,0,0,0,0.4186692,0.3873587,0.3679907,0,0,0.5855803,4.026667,0.03131052,0,0.03131052,5.474185,91.23624,0.2008486,0.4047898,0.3349354,0,4.445336
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.5427611,0.5427611,0,-1,0,0.5427611,9.269712,0,0.0000000000000001110223,0,0.0503124,0.5713275,0.5427611,0,0,0.5542698,4.054846,0,0.5210151,-0.5210151,4.924987,82.08295,0.2008486,0.5970373,0.04024992,0,4.105158
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.952473,1.38,0,-1,0,1.38,0,0,0.5724729,0.7677202,0,1.452632,1.38,0,0,1.133175,3.533831,0,1.452632,-1.452632,3.393779,56.56287,0.2008486,2.14772,0,0,3.533831
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.986071,1.38,0,-1,0,1.38,0,0,0.6060707,0.8046778,0,1.452632,1.38,0,0,2.747211,2.081199,0,1.452632,-1.452632,1.862571,31.04279,0.2008486,2.184678,0,0,2.081199
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.308235,0.5971394,0,-1,0,0.5971394,0,0,0.7110957,0.8419192,0,0.6285678,0.5971394,0,0,4.361246,0.6285678,0,0.6285678,-0.6285678,1.200002,20,0.2008486,1.439059,0,0,0.6285678
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.490205,0,0,-1,0,0,0,0,0.490205,0.5392255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008486,0.5392255,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.3688182,0,0,-1,0,0,0,0,0.3688182,0.4057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008486,0.4057,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.3572454,0,0,-1,0,0,0,0,0.3572454,0.3929699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008486,0.3929699,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01808381,0,0,-1,0,0,0,0,0.01808381,0.01989218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008486,0.01989218,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2419109,0,0,-1,0,0,0,0,0.2419109,0.266102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008486,0.266102,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1017503,0,0,-1,0,0,0,0,0.1017503,0.1119254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008486,0.1119254,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.4734434,0,0,-1,0,0,0,0,0.4734434,0.5207878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008486,0.5207878,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.4959169,0.4959169,1.7,0,0.5202,0.4959169,0,0,0,0,0,0,0,1.204083,1.143879,5.059654,0,1.143879,0,1.143879,2.285181,38.08628,0.201141,0.5455086,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.915776,1.029491,1.38,0,1.38,3.594364,59.90595,0.2012144,0,0,1.7,1.029491
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.08627197,0.08627197,1.538904,0,0.4762207,0.08627197,440.9814,0.0000000000000002220446,0,0,0.3804434,0,0,1.452632,1.38,2.535775,2.271491,1.760443,0,1.760443,5.264467,87.74095,0.2011794,0.09489917,0.3043547,1.7,2.651934
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.235153,1.235153,0,0,0,1.235153,64.3979,0,0.0000000000000002220446,0,0.7954124,1.300161,1.235153,0,0,0.7753321,3.85589,0,0.5047485,-0.5047485,4.732416,78.87344,0.2011794,1.358668,0.6363299,0,4.651302
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,0,0,0,1.328226,0,0,0,0,1.336164,3.351142,1.328226,0,1.328226,5.992482,99.8745,0.2006083,0,1.062581,0,4.679368
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.54149,1.54149,0.425,0,0.172125,1.54149,105.8094,0.4478514,0,0,1.631041,1.175252,1.11649,0,0,0.007937399,4.546546,0.007937399,0,0.007937399,6.000012,100,0.2006049,1.695639,1.304833,1.7,6.177587
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.6423565,0.6423565,0,0,0,0.6423565,303.6194,1.274155,0,0,1.950319,0.6761647,0.6423565,0,0,0,4.553689,0,0,0,6.000012,100,0.2006049,0.7065921,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006049,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.664966,1.664966,0.425,0,0.172125,1.664966,108.4411,0.5002806,0,0,1.805507,1.305227,1.239965,0,0,0,4.553689,0,0,0,6.000012,100,0.2006049,1.831462,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.893674,1.38,0,-1,0,1.38,122.6977,0.2405969,0.5136743,0.7030417,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2006049,2.083042,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.023977,1.023977,0,-1,0,1.023977,127.259,0.2252321,0,0,1.303103,1.077871,1.023977,0,0,0,4.553689,0,0,0,6.000012,100,0.2006049,1.126375,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,-1,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006049,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,-1,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2006049,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.9800819,0.9800819,0,-1,0,0.9800819,8.304262,0,0.0000000000000002220446,0,0.08138858,1.031665,0.9800819,0,0,0,4.553689,0,0.9502766,-0.9502766,4.998333,83.30537,0.2006049,1.07809,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.438874,1.38,0,-1,0,1.38,0,0,0.05887427,0.2027617,0,1.452632,1.38,0,0,1.055863,3.603412,0,1.452632,-1.452632,3.467124,57.78529,0.2006049,1.582762,0,0,3.603412
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.324597,1.38,0,-1,0,1.38,0,0,0.9445974,1.177057,0,1.452632,1.38,0,0,2.669898,2.150781,0,1.452632,-1.452632,1.935916,32.26521,0.2006049,2.557057,0,0,2.150781
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.455583,0.6632417,0,-1,0,0.6632417,0,0,0.7923414,0.9378996,0,0.6981492,0.6632417,0,0,4.283933,0.6981492,0,0.6981492,-0.6981492,1.200002,20,0.2006049,1.601141,0,0,0.6981492
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006049,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.5702396,0,0,-1,0,0,0,0,0.5702396,0.6272635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006049,0.6272635,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2079618,0,0,-1,0,0,0,0,0.2079618,0.228758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006049,0.228758,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2149787,0,0,-1,0,0,0,0,0.2149787,0.2364765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006049,0.2364765,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.4189115,0,0,-1,0,0,0,0,0.4189115,0.4608027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006049,0.4608027,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006049,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2006049,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1959314,0.1959314,1.648563,0,0.5061577,0.1959314,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2008058,0.2155245,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2033148,0.2033148,1.655946,0,0.5081733,0.2033148,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2010104,0.2236463,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.038343,1.038343,1.7,0,0.5202,1.038343,39.55315,0,0,0,0.4106973,0,0,0.661657,0.6285742,2.299654,2.484,1.039271,0,1.039271,4.804308,80.07164,0.201244,1.142177,0.3285578,1.7,2.894697
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.240878,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,0.1608782,0.484966,0.9628759,1.452632,1.38,0,0,1.260383,3.419344,0,0.4897557,-0.4897557,4.28806,71.46752,0.201244,3.564966,0.7703007,1.7,4.38222
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.357195,1.357195,0,-1,0,1.357195,101.9088,0,0,0.1129143,1.383101,1.428626,1.357195,0,0,1.804556,2.929589,0,0.04552494,-0.04552494,4.240073,70.66773,0.201244,1.492914,1.106481,0,4.31269
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.5968612,0.5968612,0,0,0,0.5968612,259.1,0,0,0,1.546467,0.628275,0.5968612,0,0,1.855139,2.884064,0.9181923,0,0.9181923,5.111146,85.1856,0.2008529,0.6565473,1.237174,0,4.430531
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.998659,1.998659,1.281628,0,0.4059846,1.998659,84.64254,0,0,0,1.691716,0.7547689,0.7170305,0,0,0.9369468,3.710437,0.9369468,0,0.9369468,6.000012,100,0.2008802,2.198525,1.353373,1.7,5.402153
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.3665166,0.3665166,0,0,0,0.3665166,456.1828,1.286179,0,0,1.671986,0.385807,0.3665166,0,0,0,4.553689,0,0,0,6.000012,100,0.2008802,0.4031683,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,3.83306,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,0.7530603,1.136366,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008802,4.216366,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.3932908,0.3932908,0,-1,0,0.3932908,417.777,1.229088,0,0,1.643078,0.4139903,0.3932908,0,0,0,4.553689,0,0,0,6.000012,100,0.2008802,0.4326198,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,-1,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2008802,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.02155,1.02155,0,-1,0,1.02155,83.89629,0,0,0,0.8570428,1.075316,1.02155,0,0,0,4.553689,0,0.2182732,-0.2182732,5.769932,96.16534,0.2008802,1.123705,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.284711,1.284711,0,-1,0,1.284711,42.06207,0,0.0000000000000002220446,0.03318241,0.5403761,1.352328,1.284711,0,0,0.2425258,4.335416,0,0.8119516,-0.8119516,4.91406,81.90083,0.2008802,1.413182,0.4323009,0,4.875792
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.978697,1.38,0,-1,0,1.38,5.106944,0,0.5986969,0.7965666,0.07047582,1.452632,1.38,0,0,1.144694,3.523464,0,1.382156,-1.382156,3.45714,57.61888,0.2008802,2.176567,0.05638066,0,3.59394
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.680423,2.141308,0,0,0,3.45714,57.61888,0.2008802,0,0,0,2.141308
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.116174,1.116174,0,-1,0,1.116174,0,0,0.0000000000000002220446,0,0,1.17492,1.116174,0,0,2.680423,2.141308,0,1.17492,-1.17492,2.218665,36.97767,0.2008802,1.227792,0,0,2.141308
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.312604,0.9180685,0,-1,0,0.9180685,0,0,0.3945351,0.5257955,0,0.9663879,0.9180685,0,0,3.98589,0.9663879,0,0.9663879,-0.9663879,1.200002,20,0.2008802,1.443864,0,0,0.9663879
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2765319,0,0,-1,0,0,0,0,0.2765319,0.3041852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008802,0.3041852,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.402373,0,0,-1,0,0,0,0,0.402373,0.4426103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008802,0.4426103,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1077987,0,0,-1,0,0,0,0,0.1077987,0.1185786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008802,0.1185786,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.3574652,0,0,-1,0,0,0,0,0.3574652,0.3932117,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008802,0.3932117,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3791845,0,0,-1,0,0,0,0,0.3791845,0.4171029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008802,0.4171029,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008802,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.3327502,0,0,-1,0,0,0,0,0.3327502,0.3660252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008802,0.3660252,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2457216,0.2457216,1.698353,0,0.5197504,0.2457216,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2011098,0.2702937,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.03543349,0.03543349,1.488065,0,0.4623418,0.03543349,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2012042,0.03897684,0,1.7,1.242
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.666341,1.666341,1.7,0,0.5202,1.666341,19.58041,0,0,0,0.3262763,0,0,0.03365945,0.03197648,2.299654,2.484,0.3582528,0,0.3582528,4.158237,69.30381,0.2012716,1.832975,0.261021,1.7,2.810276
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.215504,1.215504,1.7,0,0.5202,1.215504,63.06789,0,0,0,0.7665925,0,0,0.4844965,0.4602717,1.941402,2.806427,1.226864,0,1.226864,5.322142,88.70219,0.2015247,1.337054,0.613274,1.7,3.57302
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.894307,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.5143068,0.7037375,1.30294,1.452632,1.38,0,0,0.7145374,3.910605,0,0.149692,-0.149692,5.164353,86.07238,0.2015247,2.083737,1.042352,0,5.213545
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.85613,1.85613,1.19805,0,0.3831678,1.85613,84.77732,0,0,0,1.573577,0.6927153,0.6580796,0,0,0.8808619,3.760913,0.8808619,0,0.8808619,6.000012,100,0.2016113,2.041743,1.258862,1.7,5.33449
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.75456,1.75456,0.425,0,0.172125,1.75456,103.6288,0.4186929,0,0,1.818229,1.399536,1.329559,0,0,0,4.553689,0,0,0,6.000012,100,0.2016113,1.930015,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.04508365,0.04508365,0,0,0,0.04508365,3339.535,1.458128,0,0,1.505584,0.04745647,0.04508365,0,0,0,4.553689,0,0,0,6.000012,100,0.2016113,0.04959201,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.327546,1.327546,0.425,0,0.172125,1.327546,101.9964,0.4040005,0,0,1.35405,0.950049,0.9025465,0,0,0,4.553689,0,0,0,6.000012,100,0.2016113,1.460301,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,2.494868,1.38,0,-1,0,1.38,126.2481,0.2895921,1.114868,1.364355,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2016113,2.744355,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.027952,1.38,0,-1,0,1.38,93.81145,0.0000000000000002220446,0.6479521,0.8507473,1.294598,1.452632,1.38,0,0,0,4.553689,0,0.1580337,-0.1580337,5.83343,97.22364,0.2016113,2.230747,1.035678,0,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.252337,1.252337,0,-1,0,1.252337,57.63865,0,0,0,0.7218302,1.31825,1.252337,0,0,0.175593,4.395655,0,0.5964194,-0.5964194,5.204749,86.74564,0.2016113,1.377571,0.5774642,0,5.117486
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.097852,1.097852,0,-1,0,1.097852,29.70455,0,0,0,0.326112,1.155634,1.097852,0,0,0.8382812,3.799236,0,0.8295217,-0.8295217,4.330356,72.17245,0.2016113,1.207637,0.2608896,0,4.125348
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,3.329834,1.38,0,-1,0,1.38,4.765883,0.0000000000000002220446,1.949834,2.282818,0.0657692,1.452632,1.38,0,0,1.759972,2.969714,0,1.386862,-1.386862,2.868475,47.80782,0.2016113,3.662818,0.05261536,0,3.035483
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.109815,1.38,0,-1,0,1.38,0,0,0.7298152,0.9407968,0,1.452632,1.38,0,0,3.30093,1.582852,0,1.452632,-1.452632,1.337267,22.28773,0.2016113,2.320797,0,0,1.582852
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.659963,0.1237092,0,-1,0,0.1237092,0,0,1.536254,1.702251,0,0.1302202,0.1237092,0,0,4.914965,0.1302202,0,0.1302202,-0.1302202,1.200002,20,0.2016113,1.82596,0,0,0.1302202
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016113,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2107717,0,0,-1,0,0,0,0,0.2107717,0.2318489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016113,0.2318489,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1093657,0,0,-1,0,0,0,0,0.1093657,0.1203022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016113,0.1203022,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2532055,0,0,-1,0,0,0,0,0.2532055,0.2785261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016113,0.2785261,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.3146077,0,0,-1,0,0,0,0,0.3146077,0.3460685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016113,0.3460685,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016113,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.31012,0,0,-1,0,0,0,0,0.31012,0.341132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016113,0.341132,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.1933783,0,0,-1,0,0,0,0,0.1933783,0.2127161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2016113,0.2127161,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1412542,0.1412542,1.593886,0,0.4912308,0.1412542,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2017703,0.1553796,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.7005667,0.7005667,1.7,0,0.5202,0.7005667,0,0,0,0,0,0,0,0.9994333,0.9494616,3.679654,1.242,0.9494616,0,0.9494616,3.409924,56.83195,0.2020023,0.7706234,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.766804,1.766804,1.7,0,0.5202,1.766804,15.24194,0,0,0,0.2692952,0.07031959,0.06680361,0,0,2.730193,2.096515,0.1989756,0,0.1989756,3.598689,59.97802,0.2020379,1.943484,0.2154362,1.7,2.365811
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.867872,1.867872,1.7,0,0.5202,1.867872,20.14704,0,0,0,0.3763209,0.1767076,0.1678723,0,0,2.531217,2.275594,0.1996133,0,0.1996133,3.788058,63.13418,0.2020736,2.05466,0.3010567,1.7,2.651914
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.595245,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.2152452,0.3747698,0.6484478,1.452632,1.38,0,0,2.331604,2.455245,0,0.8041838,-0.8041838,2.940374,49.00614,0.2020736,1.75477,0.5187582,0,3.103693
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01793898,0.01793898,0,0,0,0.01793898,3477.309,0,0,0,0.6237938,0.01888314,0.01793898,0,0,3.225142,1.651062,0.6049107,0,0.6049107,3.514243,58.5706,0.20182,0.01973288,0.4990351,0,2.274856
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.8449748,0.8449748,0,0,0,0.8449748,120.3645,0,0,0,1.017049,0.8894472,0.8449748,0,0,2.620231,2.195481,0.1276023,0,0.1276023,3.635297,60.58817,0.2017666,0.9294723,0.8136396,0,3.212531
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.4779726,0.4779726,0,0,0,0.4779726,265.0995,0,0,0,1.267103,0.5031291,0.4779726,0,0,2.492628,2.310323,0.763974,0,0.763974,4.360066,72.66763,0.2014475,0.5257699,1.013682,0,3.577426
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.45586,1.45586,1.693668,0,0.5184715,1.45586,101.5434,0,0,0,1.47833,0,0,0.2378079,0.2259175,1.728654,2.9979,1.704248,0,1.704248,5.976858,99.6141,0.2015331,1.601447,1.182664,1.7,4.47623
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3299035,0.3299035,0,-1,0,0.3299035,338.285,0.7443407,0,0,1.116014,0.3472669,0.3299035,0,0,0.0244066,4.531723,0.0244066,0,0.0244066,6.000012,100,0.201523,0.3628938,0.8928113,0,5.647737
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.096688,1.096688,0,-1,0,1.096688,26.99171,0,0,0,0.2960149,1.154409,1.096688,0,0,0,4.553689,0,0.8583938,-0.8583938,5.095185,84.91959,0.201523,1.206357,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.5141015,0.5141015,0,-1,0,0.5141015,33.34361,0,0.0000000000000001110223,0,0.17142,0.5411595,0.5141015,0,0,0.9537709,3.695295,0,0.3697395,-0.3697395,4.705446,78.42394,0.201523,0.5655116,0.137136,0,3.866715
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.19603,1.19603,0,-1,0,1.19603,17.20949,0,0.0000000000000002220446,0,0.2058306,1.258979,1.19603,0,0,1.364593,3.325556,0,1.053148,-1.053148,3.59533,59.92205,0.201523,1.315633,0.1646645,0,3.531386
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.224278,1.38,0,-1,0,1.38,5.017253,0,0.8442785,1.066706,0.06923809,1.452632,1.38,0,0,2.534757,2.272408,0,1.383394,-1.383394,2.137105,35.61835,0.201523,2.446706,0.05539047,0,2.341646
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071861,0.8890141,0,0,0,2.137105,35.61835,0.201523,0,0,0,0.8890141
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071861,0.8890141,0,0,0,2.137105,35.61835,0.201523,0,0,0,0.8890141
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.4283378,0.4283378,0,-1,0,0.4283378,0,0,0.00000000000000005551115,0,0,0.4508819,0.4283378,0,0,4.071861,0.8890141,0,0.4508819,-0.4508819,1.661834,27.69718,0.201523,0.4711716,0,0,0.8890141
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.08828637,0.08828637,0,-1,0,0.08828637,0,0,0,0,0,0.09293302,0.08828637,0,0,4.572841,0.4381322,0,0.09293302,-0.09293302,1.563874,26.06452,0.201523,0.09711501,0,0,0.4381322
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1297277,0.1297277,0,-1,0,0.1297277,0,0,0,0,0,0.1365555,0.1297277,0,0,4.6761,0.3451992,0,0.1365555,-0.1365555,1.419932,23.66549,0.201523,0.1427005,0,0,0.3451992
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.827828,0.2086437,0,0,0,1.419932,23.66549,0.201523,0,0,0,0.2086437
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.4503053,0.1982115,0,-1,0,0.1982115,0,0,0.2520937,0.2971243,0,0.2086437,0.1982115,0,0,4.827828,0.2086437,0,0.2086437,-0.2086437,1.200002,20,0.201523,0.4953358,0,0,0.2086437
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.03429785,0,0,-1,0,0,0,0,0.03429785,0.03772764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201523,0.03772764,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201523,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.4425306,0,0,-1,0,0,0,0,0.4425306,0.4867837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.201523,0.4867837,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1229187,0.1229187,1.57555,0,0.4862252,0.1229187,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2016688,0.1352105,0,1.7,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1184328,0.1184328,1.571064,0,0.4850006,0.1184328,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2018111,0.1302761,0,1.7,1.242
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.3500873,0.3500873,1.7,0,0.5202,0.3500873,68.38803,0,0,0,0.2394178,0,0,1.349913,1.282417,2.299654,2.484,1.521835,0,1.521835,5.262108,87.70162,0.2019739,0.385096,0.1915343,1.7,2.723418
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,0.7778195,3.853651,0.586908,0,0.586908,5.818897,96.98143,0.2017318,0,0.4695264,0,4.440559
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2324011,0.2324011,0,-1,0,0.2324011,359.6398,0.4002627,0,0,0.8358069,0.2446328,0.2324011,0,0,0.1909115,4.381868,0.1909115,0,0.1909115,6.000012,100,0.2016532,0.2556413,0.6686456,0,5.217676
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.569712,0.569712,0,0,0,0.569712,211.7494,0.6066648,0,0,1.206362,0.5996968,0.569712,0,0,0,4.553689,0,0,0,6.000012,100,0.2016532,0.6266832,0.9650893,0,5.760051
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.520871,0,0,1.520871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2016532,0,1.216697,0,6.07456
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2071922,0.2071922,0,0,0,0.2071922,800.9307,1.441369,0,0,1.659466,0.2180971,0.2071922,0,0,0,4.553689,0,0,0,6.000012,100,0.2016532,0.2279114,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.615242,1.615242,0.6906669,0,0.244652,1.615242,60.25331,0.0000000000000001110223,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.2016532,1.776766,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,2.900154,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,1.520154,1.81017,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.2016532,3.19017,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.3847278,0.3847278,0,-1,0,0.3847278,274.4259,0,0,0,1.055793,0.4049767,0.3847278,0,0,0.7102178,3.914493,0.6508163,0,0.6508163,5.943659,99.06078,0.2013855,0.4232006,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.9385625,0.9385625,0,-1,0,0.9385625,76.05341,0.0000000000000001110223,0,0,0.7138088,0.9879605,0.9385625,0,0,0.05940153,4.500227,0,0.2741517,-0.2741517,5.654677,94.24444,0.2013855,1.032419,0.5710471,0,5.214036
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1260495,0.1260495,0,-1,0,0.1260495,118.664,0,0,0,0.1495754,0.1326836,0.1260495,0,0,0.3640145,4.226076,0.01689175,0,0.01689175,5.670702,94.51152,0.2013786,0.1386544,0.1196603,0,4.375651
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.040146,1.040146,0,-1,0,1.040146,5.57311,0,0.0000000000000002220446,0,0.05796847,1.09489,1.040146,0,0,0.3471228,4.241279,0,1.036922,-1.036922,4.577691,76.29469,0.2013786,1.14416,0.04637478,0,4.299247
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.069701,1.38,0,-1,0,1.38,0,0,0.6897008,0.8966709,0,1.452632,1.38,0,0,1.499258,3.204357,0,1.452632,-1.452632,3.046483,50.77461,0.2013786,2.276671,0,0,3.204357
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.113293,1.751725,0,0,0,3.046483,50.77461,0.2013786,0,0,0,1.751725
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.588095,1.38,0,-1,0,1.38,0,0,0.2080952,0.3669047,0,1.452632,1.38,0,0,3.113293,1.751725,0,1.452632,-1.452632,1.515275,25.25453,0.2013786,1.746905,0,0,1.751725
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3806678,0.2841388,0,-1,0,0.2841388,0,0,0.09652903,0.1345958,0,0.2990934,0.2841388,0,0,4.727328,0.2990934,0,0.2990934,-0.2990934,1.200002,20,0.2013786,0.4187346,0,0,0.2990934
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1465446,0,0,-1,0,0,0,0,0.1465446,0.161199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013786,0.161199,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.07512952,0,0,-1,0,0,0,0,0.07512952,0.08264247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013786,0.08264247,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.2520943,0,0,-1,0,0,0,0,0.2520943,0.2773038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013786,0.2773038,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.5166328,0,0,-1,0,0,0,0,0.5166328,0.5682961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013786,0.5682961,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3258111,0,0,-1,0,0,0,0,0.3258111,0.3583922,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013786,0.3583922,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1851672,0,0,-1,0,0,0,0,0.1851672,0.2036839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013786,0.2036839,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2013786,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.430971,0.430971,1.7,0,0.5202,0.430971,0,0,0,0,0,0,0,1.269029,1.205578,5.059654,0,1.205578,0,1.205578,2.343714,39.06182,0.2016678,0.4740681,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.193048,1.193048,1.7,0,0.5202,1.193048,29.36224,0,0,0,0.3503057,0,0,0.5069516,0.481604,3.854077,1.08502,0.8319097,0,0.8319097,3.132933,52.21544,0.2018443,1.312353,0.2802446,1.7,1.435326
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.022167,1.833739,2.000835,0,2.000835,5.031091,83.85136,0.201658,0,0.4966681,1.7,2.454574
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2359921,0.2359921,0,-1,0,0.2359921,538.285,0.0005653342,0,0,1.27031,0.2484127,0.2359921,0,0,1.021332,3.63449,1.021332,0,1.021332,6.000012,100,0.2012423,0.2595913,1.016248,0,4.9048
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.56503,0,0,1.56503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012423,0,1.252024,0,6.118719
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.087526,1.087526,0,0,0,1.087526,139.2188,0.3692762,0,0,1.514041,1.144765,1.087526,0,0,0,4.553689,0,0,0,6.000012,100,0.2012423,1.196279,1.211233,0,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.7092046,0.7092046,0,0,0,0.7092046,234.4861,0.9164552,0,0,1.662986,0.7465311,0.7092046,0,0,0,4.553689,0,0,0,6.000012,100,0.2012423,0.780125,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.6363885,0.6363885,0,0,0,0.6363885,289.1293,1.170103,0,0,1.839986,0.6698827,0.6363885,0,0,0,4.553689,0,0,0,6.000012,100,0.2012423,0.7000274,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.03333008,0.03333008,0,-1,0,0.03333008,4511.019,1.468442,0,0,1.503526,0.0350843,0.03333008,0,0,0,4.553689,0,0,0,6.000012,100,0.2012423,0.03666309,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,-1,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2012423,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.019319,1.019319,0,-1,0,1.019319,76.93726,0,0.0000000000000002220446,0,0.7842358,1.072967,1.019319,0,0,0,4.553689,0,0.2887312,-0.2887312,5.695662,94.92752,0.2012423,1.121251,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.5328385,0.5328385,0,-1,0,0.5328385,59.26846,0,0.0000000000000001110223,0,0.3158052,0.5608827,0.5328385,0,0,0.3208124,4.264958,0,0.2450775,-0.2450775,5.437328,90.62196,0.2012423,0.5861224,0.2526442,0,4.580763
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,-1,0,0,0,0,0,0,0.06763825,0,0,0,0,0.5931207,4.01988,0.06763825,0,0.06763825,5.501495,91.69141,0.2012148,0,0.0541106,0,4.087519
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5254824,4.080755,0,0,0,5.501495,91.69141,0.2012148,0,0,0,4.080755
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.1906598,0.1906598,0,-1,0,0.1906598,0,0,0.00000000000000002775558,0,0,0.2006945,0.1906598,0,0,0.5254824,4.080755,0,0.2006945,-0.2006945,5.289945,88.16557,0.2012148,0.2097258,0,0,4.080755
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01701759,0.01701759,0,-1,0,0.01701759,0,0,0,0,0,0.01791326,0.01701759,0,0,0.7484764,3.88006,0,0.01791326,-0.01791326,5.271063,87.85087,0.2012148,0.01871935,0,0,3.88006
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1656482,0.1656482,0,-1,0,0.1656482,0,0,0,0,0,0.1743665,0.1656482,0,0,0.76838,3.862147,0,0.1743665,-0.1743665,5.087264,84.78757,0.2012148,0.182213,0,0,3.862147
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.4796822,0.4796822,0,-1,0,0.4796822,0,0,0.00000000000000005551115,0,0,0.5049286,0.4796822,0,0,0.9621206,3.68778,0,0.5049286,-0.5049286,4.555023,75.91689,0.2012148,0.5276505,0,0,3.68778
