Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.523152,3.182852,0,0,0,4.555023,75.91689,0.2012148,0,0,0,3.182852
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.06978086,0.06978086,0,-1,0,0.06978086,0,0,0.00000000000000001387779,0,0,0.07345354,0.06978086,0,0,1.523152,3.182852,0,0.07345354,-0.07345354,4.477596,74.62645,0.2012148,0.07675895,0,0,3.182852
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.07791707,0.07791707,0,-1,0,0.07791707,0,0,0.00000000000000001387779,0,0,0.08201797,0.07791707,0,0,1.604767,3.109398,0,0.08201797,-0.08201797,4.391141,73.18555,0.2012148,0.08570878,0,0,3.109398
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.1854373,0.1854373,0,-1,0,0.1854373,0,0,0,0,0,0.1951972,0.1854373,0,0,1.695899,3.02738,0,0.1951972,-0.1951972,4.185386,69.75629,0.2012148,0.2039811,0,0,3.02738
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2312243,0.2312243,0,-1,0,0.2312243,0,0,0.00000000000000002775558,0,0,0.243394,0.2312243,0,0,1.912784,2.832183,0,0.243394,-0.243394,3.928826,65.48029,0.2012148,0.2543468,0,0,2.832183
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2767032,0.2767032,0,0,0,0.2767032,0,0,0.00000000000000005551115,0,0,0.2912665,0.2767032,0,0,2.183222,2.588789,0,0.2912665,-0.2912665,3.621804,60.36328,0.2012148,0.3043735,0,0,2.588789
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.5090642,0.5090642,0,0,0,0.5090642,0,0,0,0,0,0.535857,0.5090642,0,0,2.506852,2.297523,0,0.535857,-0.535857,3.056961,50.94925,0.2012148,0.5599706,0,0,2.297523
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.8327597,0.8327597,0,0,0,0.8327597,27.8077,0,0.0000000000000001110223,0,0.2315714,0.8765892,0.8327597,0,0,3.102248,1.761665,0,0.6450178,-0.6450178,2.377052,39.61746,0.2012148,0.9160357,0.1852571,0,1.993237
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.290637,1.290637,1.7,0,0.5202,1.290637,44.2403,0,0,0,0.5709819,0,0,0.4093625,0.3888944,3.818935,1.116648,0.9598762,0,0.9598762,3.287671,54.79441,0.2014073,1.419701,0.4567855,1.7,1.68763
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.341955,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,0.9619551,1.196151,0.9470546,1.452632,1.38,0,0,2.859059,1.980536,0,0.505577,-0.505577,2.754746,45.91234,0.2014073,2.576151,0.7576437,0,2.927591
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.773301,1.773301,1.7,0,0.5202,1.773301,54.00945,0,0,0,0.9577502,0.07715907,0.07330111,0,0,3.420811,1.474959,0.8805912,0,0.8805912,3.590148,59.83568,0.2015609,1.950631,0.7662002,1.7,2.432709
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,2.54022,2.267491,2.413044,0,2.413044,5.879363,97.98918,0.2012115,0,0.8264353,1.7,3.300535
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.5223581,0.5223581,0,0,0,0.5223581,340.1458,1.099753,0,0,1.776779,0.5498506,0.5223581,0,0,0.1271753,4.439231,0.1271753,0,0.1271753,6.000012,100,0.2011603,0.5745939,1.421423,0,6.21601
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2011603,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.6097364,0.6097364,0,-1,0,0.6097364,260.358,0.9456697,0,0,1.587497,0.6418278,0.6097364,0,0,0,4.553689,0,0,0,6.000012,100,0.2011603,0.6707101,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.8725199,0.8725199,0,-1,0,0.8725199,95.59341,0,0,0,0.8340715,0.918442,0.8725199,0,0,0,4.553689,0,0.08437049,-0.08437049,5.911077,98.51776,0.2011603,0.9597719,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.004341,1.004341,0,-1,0,1.004341,45.73386,0,0,0,0.4593237,1.057201,1.004341,0,0,0.09374499,4.469318,0,0.5978769,-0.5978769,5.28086,88.01416,0.2011603,1.104775,0.367459,0,4.928642
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.168569,1.38,0,-1,0,1.38,29.61265,0,0.7885689,1.005426,0.4086545,1.452632,1.38,0,0,0.7580527,3.871442,0,1.043977,-1.043977,4.180412,69.67339,0.2011603,2.385426,0.3269236,0,4.280096
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,2.863502,1.38,0,-1,0,1.38,5.039412,0.0000000000000002220446,1.483502,1.769852,0.06954388,1.452632,1.38,0,0,1.918027,2.827464,0,1.383088,-1.383088,2.722509,45.37506,0.2011603,3.149852,0.05563511,0,2.897008
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.654935,1.372158,0,-1,0,1.372158,0,0,0.2827769,0.4482704,0,1.444377,1.372158,0,0,3.454791,1.444377,0,1.444377,-1.444377,1.200002,20,0.2011603,1.820428,0,0,1.444377
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.84669,0,0,-1,0,0,0,0,1.84669,2.031359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011603,2.031359,0,0,0
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.363461,0,0,-1,0,0,0,0,1.363461,1.499808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011603,1.499808,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.3745255,0,0,-1,0,0,0,0,0.3745255,0.4119781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011603,0.4119781,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01127713,0,0,-1,0,0,0,0,0.01127713,0.01240485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011603,0.01240485,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1759334,0,0,-1,0,0,0,0,0.1759334,0.1935268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011603,0.1935268,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.1957916,0,0,-1,0,0,0,0,0.1957916,0.2153708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011603,0.2153708,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2131015,0,0,-1,0,0,0,0,0.2131015,0.2344116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011603,0.2344116,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3167988,0,0,-1,0,0,0,0,0.3167988,0.3484787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011603,0.3484787,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2011603,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.426097,0.426097,1.7,0,0.5202,0.426097,0,0,0,0,0,0,0,1.273903,1.210208,5.059654,0,1.210208,0,1.210208,2.348106,39.13503,0.2014456,0.4687068,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.4241724,0.4241724,1.7,0,0.5202,0.4241724,0,0.0000000000000002220446,0,0,0,0,0,1.275828,1.212036,3.849447,1.089187,1.212036,0,1.212036,3.497945,58.29897,0.2017294,0.4665897,0,1.7,1.089187
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.9097899,0.9097899,1.7,0,0.5202,0.9097899,37.17792,0,0,0,0.338241,0,0,0.7902101,0.7506996,2.63741,2.18002,1.088941,0,1.088941,4.531004,75.51659,0.2019628,1.000769,0.2705928,1.7,2.51826
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0.7369235,0,0.2572801,0,0,0,0,0,0.8483924,0,0,0.7369235,0.7000774,1.54847,3.160066,1.54847,0,1.54847,6.000012,100,0.2015309,0,0.6787139,1.7,4.008459
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.883772,1.38,0,-1,0,1.38,89.67162,0,0.5037723,0.6921495,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.2015309,2.07215,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.11799,2.11799,0.8565723,0,0.2899443,2.11799,73.97951,0,0,0,1.566879,1.327808,1.261418,0,0,0.2390704,4.338526,0.2390704,0,0.2390704,6.000012,100,0.2015067,2.329789,1.253503,1.7,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2583179,0.2583179,0,0,0,0.2583179,549.6273,1.147872,0,0,1.419786,0.2719136,0.2583179,0,0,0,4.553689,0,0,0,6.000012,100,0.2015067,0.2841497,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.8046771,0.8046771,0,0,0,0.8046771,175.1406,0.5622875,0,0,1.409316,0.8470285,0.8046771,0,0,0,4.553689,0,0,0,6.000012,100,0.2015067,0.8851448,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.090601,1.090601,0,0,0,1.090601,154.5207,0.5372026,0,0,1.685203,1.148001,1.090601,0,0,0,4.553689,0,0,0,6.000012,100,0.2015067,1.199661,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015067,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.6326848,0.6326848,0,-1,0,0.6326848,192.2881,0.5505934,0,0,1.216577,0.665984,0.6326848,0,0,0,4.553689,0,0,0,6.000012,100,0.2015067,0.6959532,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,-1,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015067,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.721686,1.38,0,-1,0,1.38,29.50114,0.0000000000000002220446,0.3416862,0.5138549,0.4071157,1.452632,1.38,0,0,0,4.553689,0,1.045516,-1.045516,4.897942,81.63219,0.2015067,1.893855,0.3256926,0,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.4211016,0.4211016,0,-1,0,0.4211016,16.04539,0,0,0,0.0675674,0.4432648,0.4211016,0,0,1.161684,3.508173,0,0.3756974,-0.3756974,4.501922,75.03188,0.2015067,0.4632117,0.05405392,0,3.575741
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.579126,3.132476,0,0,0,4.501922,75.03188,0.2015067,0,0,0,3.132476
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.889467,1.38,0,-1,0,1.38,0,0,0.5094669,0.6984136,0,1.452632,1.38,0,0,1.579126,3.132476,0,1.452632,-1.452632,2.970714,49.5118,0.2015067,2.078413,0,0,3.132476
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.690454,1.38,0,-1,0,1.38,0,0,0.3104539,0.4794993,0,1.452632,1.38,0,0,3.193161,1.679844,0,1.452632,-1.452632,1.439505,23.99171,0.2015067,1.859499,0,0,1.679844
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.05576653,0.05576653,0,-1,0,0.05576653,0,0,0.000000000000000006938894,0,0,0.05870162,0.05576653,0,0,4.807196,0.2272125,0,0.05870162,-0.05870162,1.377628,22.96043,0.2015067,0.06134319,0,0,0.2272125
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.2638924,0.1600853,0,-1,0,0.1600853,0,0,0.103807,0.1301963,0,0.1685109,0.1600853,0,0,4.87242,0.1685109,0,0.1685109,-0.1685109,1.200002,20,0.2015067,0.2902816,0,0,0.1685109
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.06818003,0,0,-1,0,0,0,0,0.06818003,0.07499804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015067,0.07499804,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.5851293,0,0,-1,0,0,0,0,0.5851293,0.6436423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015067,0.6436423,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.358965,0,0,-1,0,0,0,0,0.358965,0.3948615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015067,0.3948615,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1941891,0,0,-1,0,0,0,0,0.1941891,0.213608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015067,0.213608,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2527397,0,0,-1,0,0,0,0,0.2527397,0.2780136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015067,0.2780136,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2552342,0.2552342,1.7,0,0.5202,0.2552342,0,0,0,0,0,0,0,1.444766,1.372527,5.059654,0,1.372527,0,1.372527,2.502096,41.70152,0.2017242,0.2807576,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.2924182,0.2924182,1.7,0,0.5202,0.2924182,0,-0.0000000000000002220446,0,0,0,0,0,1.407582,1.337203,3.687127,1.235275,1.337203,0,1.337203,3.770678,62.84451,0.2019545,0.32166,0,1.7,1.235275
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.901047,1.901047,1.7,0,0.5202,1.901047,19.07598,0,0,0,0.3626434,0.2116281,0.2010467,0,0,2.349924,2.438757,0.1510153,0,0.1510153,3.913944,65.23227,0.2019802,2.091151,0.2901147,1.7,2.801401
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.6979233,0.6979233,1.7,0,0.5202,0.6979233,97.95973,0,0,0,0.6836838,0,0,1.002077,0.9519728,2.198909,2.574671,1.635657,0,1.635657,5.465664,91.09422,0.2020908,0.7677156,0.5469471,1.7,3.258355
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.6913016,0.6913016,0,-1,0,0.6913016,138.1999,0,0,0,0.955378,0.7276859,0.6913016,0,0,0.5632523,4.046762,0.2276921,0,0.2276921,5.681672,94.69434,0.2020005,0.7604317,0.7643024,0,5.00214
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.02499094,0.02499094,0,0,0,0.02499094,3139.662,0.4227649,0,0,0.7846313,0.02630626,0.02499094,0,0,0.3355601,4.251685,0.3355601,0,0.3355601,6.000012,100,0.2018677,0.02749004,0.627705,0,5.036316
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.5884668,0.5884668,0,0,0,0.5884668,115.7563,0.06174842,0,0,0.6811872,0.6194388,0.5884668,0,0,0,4.553689,0,0,0,6.000012,100,0.2018677,0.6473135,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.5070248,0.5070248,0,0,0,0.5070248,116.0981,0.0549359,0,0,0.5886462,0.5337103,0.5070248,0,0,0,4.553689,0,0,0,6.000012,100,0.2018677,0.5577273,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.296593,2.296593,1.626251,0,0.5000666,2.296593,30.72476,0.0000000000000001110223,0,0,0.7056228,0.7056228,0.6703417,0,0,0,4.553689,0,0,0,6.000012,100,0.2018677,2.526253,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.2912121,0.2912121,0,-1,0,0.2912121,188.1429,0.2413559,0,0,0.5478949,0.306539,0.2912121,0,0,0,4.553689,0,0,0,6.000012,100,0.2018677,0.3203333,0.4383159,0,5.101584
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,-1,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018677,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.557367,1.38,0,-1,0,1.38,50.45294,0.0000000000000002220446,0.1773674,0.3331041,0.6962506,1.452632,1.38,0,0,0,4.553689,0,0.756381,-0.756381,5.202716,86.71177,0.2018677,1.713104,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.7892874,0.7892874,0,-1,0,0.7892874,34.54275,0,0.0000000000000001110223,0,0.2726416,0.8308289,0.7892874,0,0,0.8404233,3.797308,0,0.5581874,-0.5581874,4.614336,76.90543,0.2018677,0.8682162,0.2181133,0,4.06995
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.11771,1.11771,0,-1,0,1.11771,4.028862,0,0.0000000000000002220446,0,0.04503099,1.176537,1.11771,0,0,1.460631,3.239121,0,1.131506,-1.131506,3.421623,57.02694,0.2018677,1.229481,0.03602479,0,3.284152
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71786,2.107615,0,0,0,3.421623,57.02694,0.2018677,0,0,0,2.107615
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.573568,1.38,0,-1,0,1.38,0,0,0.1935681,0.3509249,0,1.452632,1.38,0,0,2.71786,2.107615,0,1.452632,-1.452632,1.890415,31.50686,0.2018677,1.730925,0,0,2.107615
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.117699,0.6222339,0,-1,0,0.6222339,0,0,1.495465,1.707235,0,0.654983,0.6222339,0,0,4.331895,0.654983,0,0.654983,-0.654983,1.200002,20,0.2018677,2.329468,0,0,0.654983
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.3927177,0,0,-1,0,0,0,0,0.3927177,0.4319894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018677,0.4319894,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.4652478,0,0,-1,0,0,0,0,0.4652478,0.5117726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018677,0.5117726,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2389669,0,0,-1,0,0,0,0,0.2389669,0.2628636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018677,0.2628636,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3189393,0,0,-1,0,0,0,0,0.3189393,0.3508332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018677,0.3508332,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1474817,0,0,-1,0,0,0,0,0.1474817,0.1622299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018677,0.1622299,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.2985006,0,0,-1,0,0,0,0,0.2985006,0.3283507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018677,0.3283507,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4084624,0,0,-1,0,0,0,0,0.4084624,0.4493087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018677,0.4493087,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.3559497,0.3559497,1.7,0,0.5202,0.3559497,0,0,0,0,0,0,0,1.34405,1.276848,5.059654,0,1.276848,0,1.276848,2.411327,40.18869,0.2021199,0.3915447,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1249905,0.1249905,1.577622,0,0.4867908,0.1249905,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.782807,1.149163,1.38,0,1.38,3.72051,62.00837,0.2022577,0.1374896,0,1.7,1.149163
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.507118,1.507118,1.7,0,0.5202,1.507118,16.76164,0,0,0,0.2526177,0,0,0.192882,0.1832379,2.402807,2.391163,0.4358557,0,0.4358557,4.133998,68.89984,0.2023418,1.65783,0.2020942,1.7,2.643781
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.353613,2.353613,1.7,0,0.5202,2.353613,33.64035,0,0,0,0.7917635,0.6880133,0.6536126,0,0,1.966951,2.783433,0.1037503,0,0.1037503,4.232425,70.54027,0.2023591,2.588974,0.6334109,1.7,3.575197
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4040577,0.4040577,0,-1,0,0.4040577,238.3484,0,0,0,0.9630652,0.4253239,0.4040577,0,0,1.863201,2.876808,0.5377413,0,0.5377413,4.742571,79.04269,0.2021474,0.4444635,0.7704522,0,3.839874
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.332977,2.332977,1.7,0,0.5202,2.332977,61.05701,0,0,0,1.424446,0.6662918,0.6329772,0,0,1.325459,3.360775,0.7581544,0,0.7581544,5.461819,91.03014,0.2022741,2.566275,1.139557,1.7,4.785222
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.191641,1.191641,0,0,0,1.191641,122.9085,0,0,0,1.464629,1.254359,1.191641,0,0,0.5673049,4.043115,0.2102693,0,0.2102693,5.661298,94.35478,0.2021915,1.310805,1.171703,0,5.507743
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.201439,1.201439,0,0,0,1.201439,88.76665,0,0,0,1.066477,1.264673,1.201439,0,0,0.3570356,4.232357,0,0.1981954,-0.1981954,5.452382,90.87285,0.2021915,1.321583,0.8531816,0,5.298834
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.398826,1.398826,0.8487433,0,0.2878069,1.398826,82.66126,0,0,0,1.156288,0.5790348,0.550083,0,0,0.5772527,4.034162,0.5772527,0,0.5772527,6.000012,100,0.2022144,1.538709,0.9250301,1.7,5.190449
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.7206584,0.7206584,0,-1,0,0.7206584,160.4372,0.3976164,0,0,1.156204,0.7585878,0.7206584,0,0,0,4.553689,0,0,0,6.000012,100,0.2022144,0.7927243,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.6663762,0.6663762,0,-1,0,0.6663762,178.5797,0.4885643,0,0,1.190013,0.7014487,0.6663762,0,0,0,4.553689,0,0,0,6.000012,100,0.2022144,0.7330139,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.607528,1.38,0,-1,0,1.38,44.04439,0.0000000000000002220446,0.227528,0.3882808,0.6078125,1.452632,1.38,0,0,0,4.553689,0,0.844819,-0.844819,5.109495,85.15807,0.2022144,1.768281,0.48625,0,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.2743748,0.2743748,0,-1,0,0.2743748,103.7445,0,0,0,0.2846487,0.2888156,0.2743748,0,0,0.9386878,3.70887,0,0.004166909,-0.004166909,5.105102,85.08487,0.2022144,0.3018123,0.2277189,0,3.993519
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.52597,1.38,0,-1,0,1.38,4.481843,0.0000000000000002220446,1.14597,1.398567,0.06184943,1.452632,1.38,0,0,0.9433177,3.704703,0,1.390782,-1.390782,3.639089,60.65136,0.2022144,2.778567,0.04947954,0,3.766552
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.15703,1.38,0,-1,0,1.38,0,0,0.77703,0.9927329,0,1.452632,1.38,0,0,2.488631,2.313921,0,1.452632,-1.452632,2.107881,35.13128,0.2022144,2.372733,0,0,2.313921
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.8213789,0.8182248,0,-1,0,0.8182248,0,0,0.003154141,0.08529203,0,0.8612893,0.8182248,0,0,4.102666,0.8612893,0,0.8612893,-0.8612893,1.200002,20,0.2022144,0.9035168,0,0,0.8612893
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.5705395,0,0,-1,0,0,0,0,0.5705395,0.6275934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022144,0.6275934,0,0,0
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1948036,0,0,-1,0,0,0,0,0.1948036,0.214284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022144,0.214284,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2334573,0,0,-1,0,0,0,0,0.2334573,0.256803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022144,0.256803,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.08931322,0,0,-1,0,0,0,0,0.08931322,0.09824455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022144,0.09824455,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.09377981,0,0,-1,0,0,0,0,0.09377981,0.1031578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022144,0.1031578,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1133465,0,0,-1,0,0,0,0,0.1133465,0.1246811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022144,0.1246811,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2168343,0,0,-1,0,0,0,0,0.2168343,0.2385177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022144,0.2385177,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2429103,0,0,-1,0,0,0,0,0.2429103,0.2672014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022144,0.2672014,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.07900979,0.07900979,1.531641,0,0.4742381,0.07900979,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.202324,0.08691077,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2023867,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2356801,0.2356801,1.688312,0,0.5170091,0.2356801,50.46563,0.0000000000000002220446,0,0,0.1189375,0,0,1.452632,1.38,2.299654,2.484,1.498937,0,1.498937,5.240385,87.33958,0.2025403,0.2592482,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8007169,3.833044,0.1098047,0,0.1098047,5.344555,89.07574,0.2024975,0,0.08784375,0,3.942848
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.012823,1.012823,0,-1,0,1.012823,10.40065,0,0,0,0.1053402,1.06613,1.012823,0,0,0.6909122,3.931868,0,0.9607896,-0.9607896,4.331794,72.19642,0.2024975,1.114106,0.08427212,0,4.037208
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,1.758456,2.971078,0.4374181,0,0.4374181,4.746765,79.11259,0.2023273,0,0.3499345,0,3.408496
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.079747,1.079747,0,0,0,1.079747,12.8544,0,0,0,0.1387951,1.136576,1.079747,0,0,1.321038,3.364755,0,0.9977812,-0.9977812,3.695012,61.5834,0.2023273,1.187722,0.111036,0,3.50355
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.460072,2.460072,1.7,0,0.5202,2.460072,7.844738,0,0,0,0.1929862,0.8000757,0.7600719,0,0,2.429684,2.366973,0,0.6070895,-0.6070895,3.055083,50.91795,0.2023273,2.706079,0.154389,1.7,2.55996
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.46788,2.46788,1.7,0,0.5202,2.46788,24.20977,0.0000000000000001110223,0,0,0.597468,0.8082945,0.7678798,0,0,3.104228,1.759884,0,0.2108265,-0.2108265,2.832852,47.21411,0.2023273,2.714668,0.4779744,1.7,2.357352
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.5526145,0.5526145,0,-1,0,0.5526145,211.8645,0,0,0,1.170794,0.5816994,0.5526145,0,0,3.338479,1.549057,0.5890943,0,0.5890943,3.391716,56.52849,0.2020985,0.6078759,0.936635,0,2.719851
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,-1,0,0,0,0,0,0,0.7539758,0,0,0,0,2.749385,2.079242,0.7539758,0,0.7539758,4.107,68.44987,0.2018064,0,0.6031806,0,2.833218
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.640841,1.38,0,-1,0,1.38,10.9184,0,0.2608413,0.4249255,0.150674,1.452632,1.38,0,0,1.995409,2.757821,0,1.301958,-1.301958,2.734617,45.57685,0.2018064,1.804925,0.1205392,0,2.908494
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.049747,1.049747,0,-1,0,1.049747,14.55182,0,0,0,0.1527573,1.104997,1.049747,0,0,3.442029,1.455863,0,0.9522394,-0.9522394,1.730868,28.84775,0.2018064,1.154721,0.1222058,0,1.60862
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.140544,0.5334118,0,-1,0,0.5334118,10.84763,0,1.607133,1.865162,0.05786254,0.5614861,0.5334118,0,0,4.500072,0.5036236,0,0.5036236,-0.5036236,1.200002,20,0.2018064,2.354599,0.04629003,0,0.5614861
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.4704206,0,0,-1,0,0,0,0,0.4704206,0.5174627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018064,0.5174627,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.989461,0,0,-1,0,0,0,0,1.989461,2.188407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018064,2.188407,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.263932,0,0,-1,0,0,0,0,1.263932,1.390325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018064,1.390325,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2129275,0,0,-1,0,0,0,0,0.2129275,0.2342203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018064,0.2342203,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.08589159,0,0,-1,0,0,0,0,0.08589159,0.09448075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018064,0.09448075,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.07471654,0,0,-1,0,0,0,0,0.07471654,0.0821882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018064,0.0821882,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1071765,0,0,-1,0,0,0,0,0.1071765,0.1178942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018064,0.1178942,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018064,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1097611,0,0,-1,0,0,0,0,0.1097611,0.1207372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018064,0.1207372,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.03715153,0,0,-1,0,0,0,0,0.03715153,0.04086668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2018064,0.04086668,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.008416516,0.008416516,1.461048,0,0.4549661,0.008416516,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2018748,0.009258168,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1458061,0.1458061,1.598438,0,0.4924735,0.1458061,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2020223,0.1603867,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.2019584,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.8386582,0.8386582,0,0,0,0.8386582,70.63973,0,0,0,0.5924259,0.8827981,0.8386582,0,0,0.5901993,4.02251,0,0.2903722,-0.2903722,5.134021,85.56684,0.2019584,0.922524,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.52196,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.1419596,0.2941556,0.7714868,1.452632,1.38,0,0,0.912835,3.732137,0,0.6811447,-0.6811447,4.416031,73.60037,0.2019584,1.674156,0.6171895,0,4.503624
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.907427,1.907427,1.7,0,0.5202,1.907427,50.23486,0,0,0,0.9581932,0.2183441,0.2074269,0,0,1.669662,3.050993,0.7398491,0,0.7398491,5.117914,85.29839,0.2020794,2.09817,0.7665545,1.7,4.009186
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.5943738,0.5943738,0,0,0,0.5943738,245.8368,0,0,0,1.461189,0.6256566,0.5943738,0,0,0.9298134,3.716857,0.8355328,0,0.8355328,5.91057,98.50929,0.2017595,0.6538111,1.168952,0,5.178046
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.3516183,0.3516183,0,0,0,0.3516183,463.7719,1.166301,0,0,1.630707,0.3701245,0.3516183,0,0,0.09428064,4.468836,0.09428064,0,0.09428064,6.000012,100,0.2017235,0.3867801,1.304565,0,6.099543
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.308738,1.308738,0.425,0,0.172125,1.308738,107.9999,0.4831852,0,0,1.413435,0.93025,0.8837375,0,0,0,4.553689,0,0,0,6.000012,100,0.2017235,1.439611,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.7748678,0.7748678,0,-1,0,0.7748678,121.0275,0.1221529,0,0,0.9378032,0.8156503,0.7748678,0,0,0,4.553689,0,0,0,6.000012,100,0.2017235,0.8523545,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.3479063,0.3479063,0,-1,0,0.3479063,298.5819,0.6725681,0,0,1.038785,0.3662172,0.3479063,0,0,0,4.553689,0,0,0,6.000012,100,0.2017235,0.382697,0.8310282,0,5.592474
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.4813797,0.4813797,0,-1,0,0.4813797,189.9117,0.4074807,0,0,0.9141961,0.5067154,0.4813797,0,0,0,4.553689,0,0,0,6.000012,100,0.2017235,0.5295177,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,2.956942,1.38,0,-1,0,1.38,14.38393,0.0000000000000002220446,1.576942,1.872636,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.2017235,3.252636,0.1587986,0,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.9754505,0.9754505,0,-1,0,0.9754505,5.951343,0,0,0,0.0580524,1.02679,0.9754505,0,0,1.393481,3.299556,0,0.9687376,-0.9687376,3.6569,60.94822,0.2017235,1.072996,0.04644192,0,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.830636,1.38,0,-1,0,1.38,0,0,0.4506362,0.6336999,0,1.452632,1.38,0,0,2.469857,2.330818,0,1.452632,-1.452632,2.125692,35.42813,0.2017235,2.0137,0,0,2.330818
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.083891,0.8781865,0,0,0,2.125692,35.42813,0.2017235,0,0,0,0.8781865
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.201706,0.8342772,0,-1,0,0.8342772,0,0,0.3674288,0.4875994,0,0.8781865,0.8342772,0,0,4.083891,0.8781865,0,0.8781865,-0.8781865,1.200002,20,0.2017235,1.321877,0,0,0.8781865
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.4567032,0,0,-1,0,0,0,0,0.4567032,0.5023735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017235,0.5023735,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.02513663,0,0,-1,0,0,0,0,0.02513663,0.02765029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017235,0.02765029,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.4950978,0,0,-1,0,0,0,0,0.4950978,0.5446076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017235,0.5446076,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1040966,0,0,-1,0,0,0,0,0.1040966,0.1145063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017235,0.1145063,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.2953593,0,0,-1,0,0,0,0,0.2953593,0.3248952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017235,0.3248952,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.5599747,0,0,-1,0,0,0,0,0.5599747,0.6159722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017235,0.6159722,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.4268546,0,0,-1,0,0,0,0,0.4268546,0.4695401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2017235,0.4695401,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2603979,0.2603979,1.7,0,0.5202,0.2603979,0,-0.0000000000000002220446,0,0,0,0,0,1.439602,1.367622,5.059654,0,1.367622,0,1.367622,2.497442,41.62396,0.201933,0.2864377,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.21085,0.21085,1.663482,0,0.5102305,0.21085,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.692032,1.23086,1.38,0,1.38,3.806626,63.44363,0.2021158,0.231935,0,1.7,1.23086
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.058279,1.058279,1.7,0,0.5202,1.058279,37.47772,0,0,0,0.3966188,0,0,0.641721,0.6096349,2.312032,2.47286,1.006254,0,1.006254,4.761241,79.35387,0.2023144,1.164107,0.317295,1.7,2.869479
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,0.8862374,0,0.2980428,0,0,0,0,0,0.4638531,0,0,0.8862374,0.8419256,1.305779,3.378488,1.305779,0,1.305779,6.000012,100,0.2020812,0,0.3710825,1.7,3.842341
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020812,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.559518,1.559518,0.425,0,0.172125,1.559518,91.17413,0.2276474,0,0,1.421877,1.194229,1.134518,0,0,0,4.553689,0,0,0,6.000012,100,0.2020812,1.71547,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.159092,1.159092,0,0,0,1.159092,126.5335,0.2465426,0,0,1.46664,1.220097,1.159092,0,0,0,4.553689,0,0,0,6.000012,100,0.2020812,1.275001,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.906005,1.906005,0.5260048,0,0.1996993,1.906005,89.94669,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2020812,2.096605,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.063308,1.063308,0,0,0,1.063308,103.5013,0.0000000000000002220446,0,0,1.100537,1.119271,1.063308,0,0,0,4.553689,0,0.01873446,-0.01873446,5.980264,99.67087,0.2020812,1.169639,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.159327,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,0.7793266,0.9952592,0.5428661,1.452632,1.38,0,0,0.02081607,4.534955,0,0.9097655,-0.9097655,5.021287,83.68795,0.2020812,2.375259,0.4342929,0,5.077821
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.088406,1.088406,0,-1,0,1.088406,26.06776,0,0,0,0.2837231,1.145691,1.088406,0,0,1.031667,3.625189,0,0.8619679,-0.8619679,4.112693,68.54475,0.2020812,1.197247,0.2269785,0,3.908912
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.990545,1.38,0,-1,0,1.38,53.77206,0.0000000000000002220446,0.6105449,0.8095994,0.7420544,1.452632,1.38,0,0,1.989409,2.763221,0,0.7105772,-0.7105772,3.363679,56.06121,0.2020812,2.1896,0.5936435,0,3.505275
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.5330464,0.5330464,0,-1,0,0.5330464,64.58364,0,0.0000000000000001110223,0,0.3442608,0.5611015,0.5330464,0,0,2.778939,2.052644,0,0.2168407,-0.2168407,3.135109,52.25171,0.2020812,0.586351,0.2754086,0,2.396905
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,2.858822,1.38,0,-1,0,1.38,4.260269,0.0000000000000002220446,1.478822,1.764704,0.0587917,1.452632,1.38,0,0,3.019873,1.835803,0,1.39384,-1.39384,1.665873,27.76449,0.2020812,3.144704,0.04703337,0,1.894595
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.631613,0.4198652,0,-1,0,0.4198652,0,0,2.211748,2.47491,0,0.4419634,0.4198652,0,0,4.568584,0.4419634,0,0.4419634,-0.4419634,1.200002,20,0.2020812,2.894775,0,0,0.4419634
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.621553,0,0,-1,0,0,0,0,1.621553,1.783709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020812,1.783709,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.075576,0,0,-1,0,0,0,0,1.075576,1.183134,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020812,1.183134,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.317051,0,0,-1,0,0,0,0,0.317051,0.3487561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020812,0.3487561,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3298041,0,0,-1,0,0,0,0,0.3298041,0.3627845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020812,0.3627845,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1435494,0,0,-1,0,0,0,0,0.1435494,0.1579044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020812,0.1579044,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2071955,0,0,-1,0,0,0,0,0.2071955,0.2279151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020812,0.2279151,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.2843517,0,0,-1,0,0,0,0,0.2843517,0.3127869,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020812,0.3127869,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.06275932,0,0,-1,0,0,0,0,0.06275932,0.06903525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020812,0.06903525,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.03385508,0,0,-1,0,0,0,0,0.03385508,0.03724059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020812,0.03724059,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.2915975,0.2915975,1.7,0,0.5202,0.2915975,0,0,0,0,0,0,0,1.408402,1.337982,5.059654,0,1.337982,0,1.337982,2.469324,41.15532,0.202299,0.3207573,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3258819,0.3258819,1.7,0,0.5202,0.3258819,0,0,0,0,0,0,0,1.374118,1.305412,3.721672,1.204184,1.305412,0,1.305412,3.707747,61.79565,0.202528,0.3584701,0,1.7,1.204184
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.08871978,0.08871978,1.541351,0,0.4768889,0.08871978,395.7598,0.0000000000000002220446,0,0,0.3511172,0,0,1.452632,1.38,2.41626,2.379055,1.731117,0,1.731117,5.350029,89.16696,0.2025058,0.09759176,0.2808937,1.7,2.730172
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.209111,2.209111,1.7,0,0.5202,2.209111,34.54502,0,0,0,0.7631378,0.5359063,0.5091109,0,0,0.6851426,3.937061,0.2272315,0,0.2272315,5.565599,92.7598,0.202542,2.430022,0.6105102,1.7,4.700198
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1164968,0.1164968,0,-1,0,0.1164968,1086.814,0.6855645,0,0,1.266104,0.1226282,0.1164968,0,0,0.4579112,4.141569,0.4579112,0,0.4579112,6.000012,100,0.2023696,0.1281465,1.012883,0,5.407673
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.7762676,0.7762676,0,0,0,0.7762676,211.3878,0.8238115,0,0,1.640935,0.8171238,0.7762676,0,0,0,4.553689,0,0,0,6.000012,100,0.2023696,0.8538944,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.578088,1.578088,0.425,0,0.172125,1.578088,106.058,0.4599123,0,0,1.673689,1.213777,1.153088,0,0,0,4.553689,0,0,0,6.000012,100,0.2023696,1.735897,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.07556137,0.07556137,0,0,0,0.07556137,2268.2,1.634345,0,0,1.713883,0.07953828,0.07556137,0,0,0,4.553689,0,0,0,6.000012,100,0.2023696,0.08311751,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.7083661,0.7083661,0,0,0,0.7083661,242.7858,0.974164,0,0,1.719813,0.7456485,0.7083661,0,0,0,4.553689,0,0,0,6.000012,100,0.2023696,0.7792027,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.3569425,0.3569425,0,-1,0,0.3569425,407.0832,1.077324,0,0,1.453053,0.375729,0.3569425,0,0,0,4.553689,0,0,0,6.000012,100,0.2023696,0.3926368,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.09285382,0.09285382,0,-1,0,0.09285382,1396.803,1.199244,0,0,1.296985,0.09774087,0.09285382,0,0,0,4.553689,0,0,0,6.000012,100,0.2023696,0.1021392,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.09859325,0.09859325,0,-1,0,0.09859325,1000.653,0.8827937,0,0,0.9865761,0.1037824,0.09859325,0,0,0,4.553689,0,0,0,6.000012,100,0.2023696,0.1084526,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1863206,0.1863206,0,-1,0,0.1863206,279.1502,0.3239874,0,0,0.5201144,0.196127,0.1863206,0,0,0,4.553689,0,0,0,6.000012,100,0.2023696,0.2049527,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.8255824,0.8255824,0,-1,0,0.8255824,7.293938,0,0.0000000000000001110223,0,0.06021747,0.8690341,0.8255824,0,0,0,4.553689,0,0.8088166,-0.8088166,5.147444,85.79057,0.2023696,0.9081407,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.109873,1.38,0,-1,0,1.38,0,0,0.7298725,0.9408598,0,1.452632,1.38,0,0,0.8986852,3.744872,0,1.452632,-1.452632,3.616236,60.27048,0.2023696,2.32086,0,0,3.744872
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.51272,2.292241,0,0,0,3.616236,60.27048,0.2023696,0,0,0,2.292241
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,3.806328,1.38,0,-1,0,1.38,0,0,2.426328,2.806961,0,1.452632,1.38,0,0,2.51272,2.292241,0,1.452632,-1.452632,2.085028,34.7504,0.2023696,4.186961,0,0,2.292241
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.08246497,0.08246497,0,-1,0,0.08246497,0,0,0,0,0,0.08680524,0.08246497,0,0,4.126755,0.8396091,0,0.08680524,-0.08680524,1.993527,33.22539,0.2023696,0.09071147,0,0,0.8396091
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.09998537,0.09998537,0,-1,0,0.09998537,0,0,0,0,0,0.1052478,0.09998537,0,0,4.223206,0.7528039,0,0.1052478,-0.1052478,1.882586,31.37638,0.2023696,0.1099839,0,0,0.7528039
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.5051472,0.5051472,0,-1,0,0.5051472,0,0,0.0000000000000001110223,0,0,0.5317339,0.5051472,0,0,4.340147,0.6475561,0,0.5317339,-0.5317339,1.32209,22.03478,0.2023696,0.555662,0,0,0.6475561
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1180603,0.1100311,0,-1,0,0.1100311,0,0,0.008029209,0.01983524,0,0.1158222,0.1100311,0,0,4.930963,0.1158222,0,0.1158222,-0.1158222,1.200002,20,0.2023696,0.1298664,0,0,0.1158222
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.3939342,0,0,-1,0,0,0,0,0.3939342,0.4333277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023696,0.4333277,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4142279,0,0,-1,0,0,0,0,0.4142279,0.4556507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023696,0.4556507,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4058727,0,0,-1,0,0,0,0,0.4058727,0.44646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023696,0.44646,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3228273,0.3228273,1.7,0,0.5202,0.3228273,0,0,0,0,0,0,0,1.377173,1.308314,5.059654,0,1.308314,0,1.308314,2.441178,40.68622,0.2025958,0.35511,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1465975,0.1465975,1.599229,0,0.4926895,0.1465975,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.75134,1.177483,1.38,0,1.38,3.750361,62.50589,0.2027375,0.1612573,0,1.7,1.177483
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.3620327,0.3620327,1.7,0,0.5202,0.3620327,103.565,0,0,0,0.3749391,0,0,1.337967,1.271069,2.37134,2.419483,1.646008,0,1.646008,5.311902,88.53151,0.2028353,0.398236,0.2999513,1.7,2.794422
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.7960503,0.7960503,0,0,0,0.7960503,87.11342,0,0,0,0.6934666,0.8379477,0.7960503,0,0,0.7253323,3.90089,0,0.144481,-0.144481,5.159605,85.99325,0.2028353,0.8756553,0.5547733,0,4.594357
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.175178,1.38,0,-1,0,1.38,69.38824,0,0.7951776,1.012695,0.9575578,1.452632,1.38,0,0,0.8858668,3.756409,0,0.4950738,-0.4950738,4.637752,77.2957,0.2028353,2.392695,0.7660462,0,4.713967
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.137285,2.137285,1.7,0,0.5202,2.137285,57.19876,0,0,0,1.222501,0.4603003,0.4372852,0,0,1.435949,3.261335,0.7622005,0,0.7622005,5.360838,89.34713,0.202955,2.351014,0.9780006,1.7,4.483836
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,3.438821,3.08,1.7,0,0.5202,3.08,51.47619,0,0.3588208,0.7027029,1.585467,1.452632,1.38,0,0,0.6737483,3.947315,0.1328351,0,0.1328351,5.486857,91.44743,0.2029054,3.782703,1.268373,1.7,5.532782
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01325057,0.01325057,0,0,0,0.01325057,12692.21,1.126928,0,0,1.68179,0.01394797,0.01325057,0,0,0.5409131,4.066867,0.5409131,0,0.5409131,6.000012,100,0.2027036,0.01457563,1.345432,0,5.748657
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3132899,0.3132899,0,0,0,0.3132899,477.0488,1.164767,0,0,1.494546,0.3297788,0.3132899,0,0,0,4.553689,0,0,0,6.000012,100,0.2027036,0.3446189,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.8838559,0.8838559,0,-1,0,0.8838559,129.5871,0.214989,0,0,1.145364,0.9303747,0.8838559,0,0,0,4.553689,0,0,0,6.000012,100,0.2027036,0.9722415,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.518116,1.38,0,-1,0,1.38,82.92467,0,0.1381157,0.2899272,1.14436,1.452632,1.38,0,0,0,4.553689,0,0.3082712,-0.3082712,5.675066,94.58424,0.2027036,1.669927,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.034291,1.034291,0,-1,0,1.034291,79.896,0,0,0,0.8263569,1.088727,1.034291,0,0,0.3425235,4.245418,0,0.2623702,-0.2623702,5.398503,89.97487,0.2027036,1.13772,0.6610855,0,5.071774
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.08870309,0.08870309,0,-1,0,0.08870309,473.5612,0,0,0,0.4200634,0.09337167,0.08870309,0,0,0.634046,3.983047,0.3266917,0,0.3266917,5.70843,95.14031,0.2025818,0.0975734,0.3360507,0,4.403111
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.389231,1.38,0,-1,0,1.38,4.003342,0.0000000000000002220446,0.009230817,0.1481539,0.05524611,1.452632,1.38,0,0,0.3073543,4.27707,0,1.397385,-1.397385,4.235456,70.5908,0.2025818,1.528154,0.04419689,0,4.332316
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.860005,2.879685,0,0,0,4.235456,70.5908,0.2025818,0,0,0,2.879685
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.912282,1.38,0,-1,0,1.38,0,0,0.5322822,0.7235104,0,1.452632,1.38,0,0,1.860005,2.879685,0,1.452632,-1.452632,2.704248,45.07072,0.2025818,2.10351,0,0,2.879685
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.112123,1.3557,0,-1,0,1.3557,0,0,0.7564222,0.9676344,0,1.427053,1.3557,0,0,3.47404,1.427053,0,1.427053,-1.427053,1.200002,20,0.2025818,2.323335,0,0,1.427053
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2400886,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2400886,0.2640975,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2025818,0.2640975,0,0,0.00000000000000021065
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.4469112,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4469112,0.4916024,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2025818,0.4916024,0,0,0.00000000000000021065
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2025818,0,0,0,0.00000000000000021065
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.2690507,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2690507,0.2959558,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2025818,0.2959558,0,0,0.00000000000000021065
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2025818,0,0,0,0.00000000000000021065
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.06097445,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.06097445,0.0670719,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2025818,0.0670719,0,0,0.00000000000000021065
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.08041131,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.08041131,0.08845244,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2025818,0.08845244,0,0,0.00000000000000021065
